time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487800,293.1393127441406,297.1499938964844,293.1499938964844,0.0961059853434562,-2211.732421875,304.16217041015625,0.7904732823371887,0.1597199290990829,0.1444959044456482,293.1515808105469,297.1499938964844,293.1499938964844,0.0040184794925153,-314.6313781738281,296.7167053222656,0.5274438858032227,0.050000000745058,0.0484316162765026,293.18829345703125,297.1499938964844,293.1499938964844,0.1681961119174957,-2693.8876953125,304.1778259277344,0.9174779057502748,0.2502939403057098,0.1757768541574478,293.0704345703125,297.1499938964844,293.1499938964844,0.2329646050930023,-4728.2822265625,304.1753234863281,0.9990000128746032,0.3873980939388275,0.308586835861206,293.2569274902344,297.1499938964844,293.1499938964844,0.0054332092404365,-1963.9681396484373,298.4580078125,0.5274438858032227,0.050000000745058,0.2297387421131134,291.413330078125,291.1499938964844,261.2120056152344,259.6707458496094,279.7196350097656,293.2566833496094,291.5876770019531,1.0,0.2295266240835189,0.7841156721115112,0.7841156721115112,1.0,1.0,-1.088528752326965,0.4601122140884399,0.6284165382385254,0.1928572058677673,0.0,0.0,0.2936484217643738,34.39406204223633,43.0,1485.575439453125,-14872.0498046875,136.89163208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5354309082031,310.32427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.396484375,18000.0,0.0,0.0,0.270152598619461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0965299606323242,1.0965412855148315,-1.129848533309996e-05,0.0,0.0002741705393418,0.0,0.0,160.1964111328125,0.0,0.0,0.0,0.5862852931022644,4.0,0.0,1.0
487860,293.13916015625,297.1499938964844,293.1499938964844,0.1139345690608024,-2573.398681640625,304.12701416015625,0.7837637066841125,0.1600172817707061,0.1447545439004898,293.1475524902344,297.1499938964844,293.1499938964844,0.0043097776360809,-362.3409423828125,295.54840087890625,0.5220966935157776,0.050000000745058,0.0484865941107273,293.1875915527344,297.1499938964844,293.1499938964844,0.1984067559242248,-3111.003662109375,304.1156921386719,0.9071109890937804,0.2494527548551559,0.1751263588666916,293.0848999023437,297.1499938964844,293.1499938964844,0.2850206792354584,-5614.931640625,304.0765075683594,0.9990000128746032,0.3864795863628387,0.3169264197349548,293.2557983398437,297.1499938964844,293.1499938964844,0.0058700386434793,-2259.806884765625,297.5150756835937,0.5220966935157776,0.050000000745058,0.2299995273351669,289.39312744140625,291.1499938964844,261.1970520019531,259.6616516113281,279.71063232421875,293.2561950683594,289.5400390625,1.0,0.2329922616481781,0.7837905287742615,0.7837905287742615,1.0,1.0,-1.0984463691711426,0.4643852412700653,0.6340610980987549,0.1953542232513427,0.0,0.0,1.0,35.91910171508789,46.0,-434.638427734375,-14490.556640625,142.34083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2801818847656,310.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,10265.1171875,18000.0,0.0,0.0,0.2604721486568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686528205871582,0.8686597347259521,-6.903496341692517e-06,0.0,0.0002643461048137,0.0,0.0,78.167724609375,0.0,0.0,0.0,0.5162392258644104,4.0,0.0,1.0
487920,293.13916015625,297.1499938964844,293.1499938964844,0.1139345690608024,-2573.398681640625,304.12701416015625,0.7837637066841125,0.1600172817707061,0.1447545439004898,293.1475524902344,297.1499938964844,293.1499938964844,0.0043097776360809,-362.3409423828125,295.54840087890625,0.5220966935157776,0.050000000745058,0.0484865941107273,293.1875915527344,297.1499938964844,293.1499938964844,0.1984067559242248,-3111.003662109375,304.1156921386719,0.9071109890937804,0.2494527548551559,0.1751263588666916,293.0848999023437,297.1499938964844,293.1499938964844,0.2850206792354584,-5614.931640625,304.0765075683594,0.9990000128746032,0.3864795863628387,0.3169264197349548,293.2557983398437,297.1499938964844,293.1499938964844,0.0058700386434793,-2259.806884765625,297.5150756835937,0.5220966935157776,0.050000000745058,0.2299995273351669,289.39312744140625,291.1499938964844,261.1970520019531,259.6616516113281,279.71063232421875,293.2561950683594,289.5400390625,1.0,0.2329922616481781,0.7837905287742615,0.7837905287742615,1.0,1.0,-1.0984463691711426,0.4643852412700653,0.6340610980987549,0.1953542232513427,0.0,0.0,1.0,35.91910171508789,46.0,-434.638427734375,-14490.556640625,142.34083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2801818847656,310.2023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,10265.1171875,18000.0,0.0,0.0,0.2604721486568451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686528205871582,0.8686597347259521,-6.903496341692517e-06,0.0,0.0002643461048137,0.0,0.0,78.167724609375,0.0,0.0,0.0,0.5162392258644104,4.0,0.0,1.0
487980,293.1394958496094,297.1499938964844,293.1499938964844,0.0951954945921897,-2192.485595703125,304.1635437011719,0.7764341235160828,0.1602273881435394,0.1450951397418975,293.1479187011719,297.1499938964844,293.1499938964844,0.0039222626946866,-305.58306884765625,296.8719787597656,0.5162959694862366,0.050000000745058,0.0485518686473369,293.1879577636719,297.1499938964844,293.1499938964844,0.164281964302063,-2641.571044921875,304.1799011230469,0.8967729806900024,0.2484338283538818,0.174588069319725,293.10662841796875,297.1499938964844,293.1499938964844,0.2456031292676925,-4933.22412109375,304.1608581542969,0.9990000128746032,0.3837496340274811,0.3265520632266998,293.2585754394531,297.1499938964844,293.1499938964844,0.0052631893195211,-1899.318115234375,298.4940185546875,0.5162959694862366,0.050000000745058,0.2303091585636139,291.6622619628906,291.1499938964844,261.18194580078125,259.6524963378906,279.7022705078125,293.2582397460937,291.6234130859375,1.0,0.2370391190052032,0.7834654450416565,0.7834654450416565,1.0,1.0,-1.1102122068405151,0.4694738984107971,0.6407382488250732,0.1983140408992767,0.0,0.0,0.0,37.7309684753418,49.0,408.046630859375,-8916.98828125,148.92495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373291015625,305.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,28392.984375,18000.0,0.0,0.0,0.2700056731700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250115692615509,0.2501225769519806,-6.870062406960642e-06,0.0,0.0002740214113146,0.0,0.0,16.143993377685547,0.0,0.0,0.0,0.3385846614837646,4.0,0.0,1.0
488040,293.1394958496094,297.1499938964844,293.1499938964844,0.0951954945921897,-2192.485595703125,304.1635437011719,0.7764341235160828,0.1602273881435394,0.1450951397418975,293.1479187011719,297.1499938964844,293.1499938964844,0.0039222626946866,-305.58306884765625,296.8719787597656,0.5162959694862366,0.050000000745058,0.0485518686473369,293.1879577636719,297.1499938964844,293.1499938964844,0.164281964302063,-2641.571044921875,304.1799011230469,0.8967729806900024,0.2484338283538818,0.174588069319725,293.10662841796875,297.1499938964844,293.1499938964844,0.2456031292676925,-4933.22412109375,304.1608581542969,0.9990000128746032,0.3837496340274811,0.3265520632266998,293.2585754394531,297.1499938964844,293.1499938964844,0.0052631893195211,-1899.318115234375,298.4940185546875,0.5162959694862366,0.050000000745058,0.2303091585636139,291.6622619628906,291.1499938964844,261.18194580078125,259.6524963378906,279.7022705078125,293.2582397460937,291.6234130859375,1.0,0.2370391190052032,0.7834654450416565,0.7834654450416565,1.0,1.0,-1.1102122068405151,0.4694738984107971,0.6407382488250732,0.1983140408992767,0.0,0.0,0.0,37.7309684753418,49.0,408.046630859375,-8916.98828125,148.92495727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1373291015625,305.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,28392.984375,18000.0,0.0,0.0,0.2700056731700897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250115692615509,0.2501225769519806,-6.870062406960642e-06,0.0,0.0002740214113146,0.0,0.0,16.143993377685547,0.0,0.0,0.0,0.3385846614837646,4.0,0.0,1.0
488100,293.1395263671875,297.1499938964844,293.1499938964844,0.1126568391919136,-2548.13671875,304.1288757324219,0.7724173665046692,0.1603568494319915,0.1451928168535232,293.1454162597656,297.1499938964844,293.1499938964844,0.0040446333587169,-339.0876159667969,295.8172302246094,0.5132841467857361,0.050000000745058,0.0485884100198745,293.1875915527344,297.1499938964844,293.1499938964844,0.1941108107566833,-3055.888916015625,304.119384765625,0.891254186630249,0.2480228394269943,0.174243226647377,293.1186828613281,297.1499938964844,293.1499938964844,0.2966143786907196,-5797.345703125,304.0648498535156,0.9990000128746032,0.3819302916526794,0.3318182528018951,293.25811767578125,297.1499938964844,293.1499938964844,0.0055518327280879,-2143.037841796875,297.6484375,0.5132841467857361,0.050000000745058,0.2304824888706207,289.84002685546875,291.1499938964844,261.17431640625,259.6478881835937,279.6972045898437,293.25848388671875,289.375732421875,1.0,0.2392360121011734,0.7833028435707092,0.7833028435707092,1.0,1.0,-1.116487979888916,0.4721951484680176,0.6442928314208984,0.199890062212944,0.0,0.0,1.0,38.7415771484375,49.0,-2147.244140625,-12317.490234375,152.57186889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9380798339844,306.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,15315.9951171875,18000.0,0.0,0.0,0.2615472674369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5006455779075623,0.5006505250930786,-4.987854026694549e-06,0.0,0.0002654372365213,0.0,0.0,27.19359397888184,0.0,0.0,0.0,0.4023624658584595,4.0,0.0,1.0
488160,293.13916015625,297.1499938964844,293.1499938964844,0.1052665784955024,-2396.912353515625,304.1470947265625,0.7686134576797485,0.1605588495731353,0.1454033404588699,293.1419982910156,297.1499938964844,293.1499938964844,0.0043248813599348,-349.7445373535156,296.1106872558594,0.5103118419647217,0.050000000745058,0.0486264452338218,293.1867370605469,297.1499938964844,293.1499938964844,0.1807476878166198,-2870.171142578125,304.1509094238281,0.8860212564468384,0.2477152645587921,0.1740588396787643,293.13092041015625,297.1499938964844,293.1499938964844,0.2822555303573608,-5543.51171875,304.1090087890625,0.9990000128746032,0.3799274861812591,0.3372128009796142,293.2569885253906,297.1499938964844,293.1499938964844,0.0056980294175446,-2121.186767578125,297.85260009765625,0.5103118419647217,0.050000000745058,0.2306629121303558,290.3263854980469,291.1499938964844,261.1666259765625,259.64324951171875,279.6910095214844,293.2568664550781,290.7207946777344,1.0,0.2415358573198318,0.7830951809883118,0.7830951809883118,1.0,1.0,-1.1232562065124512,0.475130558013916,0.6481257081031799,0.2015843987464904,0.0,0.0,1.0,39.79719543457031,37.0,1071.8541259765625,-15105.6474609375,156.4804229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,310.13543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,11426.74609375,18000.0,0.0,0.0,0.2642882168292999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702581405639648,1.070267677307129,-9.53990274865646e-06,0.0,0.0002682189515326,0.0,0.0,137.08438110351562,0.0,0.0,0.0,0.5986189246177673,4.0,0.0,1.0
488220,293.1398010253906,297.1499938964844,293.1499938964844,0.102775864303112,-2347.835205078125,304.148681640625,0.7701819539070129,0.1607065200805664,0.1455635279417038,293.1432800292969,297.1499938964844,293.1499938964844,0.0038695903494954,-311.46197509765625,296.5135803222656,0.5112214088439941,0.050000000745058,0.04861456528306,293.1874084472656,297.1499938964844,293.1499938964844,0.1751759648323059,-2797.001220703125,304.15380859375,0.8862955570220947,0.246649369597435,0.1733523309230804,293.1534423828125,297.1499938964844,293.1499938964844,0.273755133152008,-5403.3818359375,304.1278686523437,0.9990000128746032,0.3758068382740021,0.3355403542518616,293.2612609863281,297.1499938964844,293.1499938964844,0.0052196662873029,-1947.0113525390625,298.1195068359375,0.5112214088439941,0.050000000745058,0.2306065708398819,291.0192565917969,291.1499938964844,261.15106201171875,259.63385009765625,279.6905212402344,293.26123046875,290.49371337890625,1.0,0.2402200102806091,0.7826797962188721,0.7826797962188721,1.0,1.0,-1.120520830154419,0.4738306701183319,0.6466901302337646,0.2010013461112976,0.0,0.0,0.6061099171638489,39.46316146850586,25.0,-1986.537109375,-6205.52392578125,155.07101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,302.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,24166.57421875,18000.0,0.0,0.0,0.2709343135356903,0.0,0.0,0.0,0.0,1.0,0.001420842600055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282901018857956,0.1334960013628006,-0.0052058943547308,0.0,0.0002749639097601,0.0,0.0,6.9257025718688965,0.0,0.0,0.0,0.3105142414569855,4.0,0.0,1.0
488280,293.1398010253906,297.1499938964844,293.1499938964844,0.102775864303112,-2347.835205078125,304.148681640625,0.7701819539070129,0.1607065200805664,0.1455635279417038,293.1432800292969,297.1499938964844,293.1499938964844,0.0038695903494954,-311.46197509765625,296.5135803222656,0.5112214088439941,0.050000000745058,0.04861456528306,293.1874084472656,297.1499938964844,293.1499938964844,0.1751759648323059,-2797.001220703125,304.15380859375,0.8862955570220947,0.246649369597435,0.1733523309230804,293.1534423828125,297.1499938964844,293.1499938964844,0.273755133152008,-5403.3818359375,304.1278686523437,0.9990000128746032,0.3758068382740021,0.3355403542518616,293.2612609863281,297.1499938964844,293.1499938964844,0.0052196662873029,-1947.0113525390625,298.1195068359375,0.5112214088439941,0.050000000745058,0.2306065708398819,291.0192565917969,291.1499938964844,261.15106201171875,259.63385009765625,279.6905212402344,293.26123046875,290.49371337890625,1.0,0.2402200102806091,0.7826797962188721,0.7826797962188721,1.0,1.0,-1.120520830154419,0.4738306701183319,0.6466901302337646,0.2010013461112976,0.0,0.0,0.6061099171638489,39.46316146850586,25.0,-1986.537109375,-6205.52392578125,155.07101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263000488281,302.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,24166.57421875,18000.0,0.0,0.0,0.2709343135356903,0.0,0.0,0.0,0.0,1.0,0.001420842600055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282901018857956,0.1334960013628006,-0.0052058943547308,0.0,0.0002749639097601,0.0,0.0,6.9257025718688965,0.0,0.0,0.0,0.3105142414569855,4.0,0.0,1.0
488340,293.1390686035156,297.1499938964844,293.1499938964844,0.0996526777744293,-2282.075439453125,304.1585998535156,0.7812082767486572,0.1611159592866897,0.1458163112401962,293.1381530761719,297.1499938964844,293.1499938964844,0.0041201594285666,-325.6704406738281,296.5863342285156,0.5187997221946716,0.050000000745058,0.0485228858888149,293.1859741210937,297.1499938964844,293.1499938964844,0.1688504815101623,-2707.150634765625,304.1704406738281,0.8976534008979797,0.2460011541843414,0.1728170067071914,293.1495361328125,297.1499938964844,293.1499938964844,0.2531932890415191,-5053.54443359375,304.1810913085937,0.9990000128746032,0.3764677345752716,0.3223177790641784,293.260009765625,297.1499938964844,293.1499938964844,0.005358160007745,-1961.6995849609373,298.1287536621094,0.5187997221946716,0.050000000745058,0.2301716655492782,291.11572265625,291.1499938964844,261.1352233886719,259.624267578125,279.69268798828125,293.259765625,291.3104858398437,1.0,0.2343313097953796,0.7822644114494324,0.7822644114494324,1.0,1.0,-1.1036834716796875,0.4663686752319336,0.6373147368431091,0.1968639492988586,0.0,0.0,0.7654807567596436,36.91728210449219,25.0,1288.896484375,-14870.90625,145.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,309.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,13403.4208984375,19080.0,0.0,0.0,0.2720352113246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638920307159424,1.1639033555984497,-1.1257244295848068e-05,0.0,0.0002760811767075,0.0,0.0,176.0406494140625,0.0,0.0,0.0,0.6574558615684509,4.0,0.0,1.0
488400,293.1390686035156,297.1499938964844,293.1499938964844,0.0996526777744293,-2282.075439453125,304.1585998535156,0.7812082767486572,0.1611159592866897,0.1458163112401962,293.1381530761719,297.1499938964844,293.1499938964844,0.0041201594285666,-325.6704406738281,296.5863342285156,0.5187997221946716,0.050000000745058,0.0485228858888149,293.1859741210937,297.1499938964844,293.1499938964844,0.1688504815101623,-2707.150634765625,304.1704406738281,0.8976534008979797,0.2460011541843414,0.1728170067071914,293.1495361328125,297.1499938964844,293.1499938964844,0.2531932890415191,-5053.54443359375,304.1810913085937,0.9990000128746032,0.3764677345752716,0.3223177790641784,293.260009765625,297.1499938964844,293.1499938964844,0.005358160007745,-1961.6995849609373,298.1287536621094,0.5187997221946716,0.050000000745058,0.2301716655492782,291.11572265625,291.1499938964844,261.1352233886719,259.624267578125,279.69268798828125,293.259765625,291.3104858398437,1.0,0.2343313097953796,0.7822644114494324,0.7822644114494324,1.0,1.0,-1.1036834716796875,0.4663686752319336,0.6373147368431091,0.1968639492988586,0.0,0.0,0.7654807567596436,36.91728210449219,25.0,1288.896484375,-14870.90625,145.61444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7864685058594,309.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,13403.4208984375,19080.0,0.0,0.0,0.2720352113246918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1638920307159424,1.1639033555984497,-1.1257244295848068e-05,0.0,0.0002760811767075,0.0,0.0,176.0406494140625,0.0,0.0,0.0,0.6574558615684509,4.0,0.0,1.0
488460,293.1390075683594,297.1499938964844,293.1499938964844,0.1126470938324928,-2546.2900390625,304.1305236816406,0.7913464307785034,0.1614017784595489,0.1459666788578033,293.1366577148437,297.1499938964844,293.1499938964844,0.0040829144418239,-341.0412902832031,295.8889465332031,0.5260428786277771,0.050000000745058,0.0484455712139606,293.1855773925781,297.1499938964844,293.1499938964844,0.1898333728313446,-3000.6875,304.12255859375,0.907901167869568,0.2451566457748413,0.1721136271953582,293.1282653808594,297.1499938964844,293.1499938964844,0.2737214565277099,-5419.14794921875,304.1273498535156,0.9990000128746032,0.3807564377784729,0.3107265830039978,293.26080322265625,297.1499938964844,293.1499938964844,0.0054100048728287,-2089.21044921875,297.521728515625,0.5260428786277771,0.050000000745058,0.2298049181699752,289.899169921875,291.1499938964844,261.1190185546875,259.6144104003906,279.6944885253906,293.26129150390625,289.5089416503906,1.0,0.2296037524938583,0.7820219993591309,0.7820219993591309,1.0,1.0,-1.088570237159729,0.4597264528274536,0.6288437247276306,0.193105012178421,0.0,0.0,1.0,34.75892639160156,28.0,-1798.7755126953125,-12636.6865234375,137.57725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,307.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,14850.8427734375,19080.0,0.0,0.0,0.2686894834041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961816310882568,0.596187174320221,-5.516872533917194e-06,0.0,0.0002726856619119,0.0,0.0,37.51113128662109,0.0,0.0,0.0,0.4408431351184845,4.0,0.0,1.0
488520,293.1390075683594,297.1499938964844,293.1499938964844,0.1126470938324928,-2546.2900390625,304.1305236816406,0.7913464307785034,0.1614017784595489,0.1459666788578033,293.1366577148437,297.1499938964844,293.1499938964844,0.0040829144418239,-341.0412902832031,295.8889465332031,0.5260428786277771,0.050000000745058,0.0484455712139606,293.1855773925781,297.1499938964844,293.1499938964844,0.1898333728313446,-3000.6875,304.12255859375,0.907901167869568,0.2451566457748413,0.1721136271953582,293.1282653808594,297.1499938964844,293.1499938964844,0.2737214565277099,-5419.14794921875,304.1273498535156,0.9990000128746032,0.3807564377784729,0.3107265830039978,293.26080322265625,297.1499938964844,293.1499938964844,0.0054100048728287,-2089.21044921875,297.521728515625,0.5260428786277771,0.050000000745058,0.2298049181699752,289.899169921875,291.1499938964844,261.1190185546875,259.6144104003906,279.6944885253906,293.26129150390625,289.5089416503906,1.0,0.2296037524938583,0.7820219993591309,0.7820219993591309,1.0,1.0,-1.088570237159729,0.4597264528274536,0.6288437247276306,0.193105012178421,0.0,0.0,1.0,34.75892639160156,28.0,-1798.7755126953125,-12636.6865234375,137.57725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32281494140625,307.5721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,14850.8427734375,19080.0,0.0,0.0,0.2686894834041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961816310882568,0.596187174320221,-5.516872533917194e-06,0.0,0.0002726856619119,0.0,0.0,37.51113128662109,0.0,0.0,0.0,0.4408431351184845,4.0,0.0,1.0
488580,293.1383972167969,297.1499938964844,293.1499938964844,0.0970227196812629,-2227.62744140625,304.1630554199219,0.798005998134613,0.1618060618638992,0.1463283598423004,293.1341552734375,297.1499938964844,293.1499938964844,0.0040218066424131,-314.0575866699219,296.83642578125,0.530526876449585,0.050000000745058,0.0484018959105014,293.1846618652344,297.1499938964844,293.1499938964844,0.1622205376625061,-2616.32470703125,304.1777648925781,0.9144462943077089,0.2444556206464767,0.1716598868370056,293.1031799316406,297.1499938964844,293.1499938964844,0.2285126298666,-4644.91064453125,304.2098999023437,0.9990000128746032,0.3864155411720276,0.3039831221103668,293.2600402832031,297.1499938964844,293.1499938964844,0.0051550888456404,-1871.38427734375,298.2380065917969,0.530526876449585,0.050000000745058,0.2295977473258972,291.5132141113281,291.1499938964844,261.1024475097656,259.6042785644531,279.6915588378906,293.2598571777344,291.6244201660156,1.0,0.2269388139247894,0.7817795872688293,0.7817795872688293,1.0,1.0,-1.080061912536621,0.4559783637523651,0.6240835189819336,0.1909931749105453,0.0,0.0,0.1713487058877945,33.541412353515625,31.0,1228.369384765625,-13824.6708984375,133.1343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4600524902344,309.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26629.9453125,19080.0,0.0,0.0,0.2781112194061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305014610290528,0.9305127263069152,-1.1280112630629446e-05,0.0,0.0002822475216817,0.0,0.0,124.40938568115234,0.0,0.0,0.0,0.4938341081142425,4.0,0.0,1.0
488640,293.1383972167969,297.1499938964844,293.1499938964844,0.0970227196812629,-2227.62744140625,304.1630554199219,0.798005998134613,0.1618060618638992,0.1463283598423004,293.1341552734375,297.1499938964844,293.1499938964844,0.0040218066424131,-314.0575866699219,296.83642578125,0.530526876449585,0.050000000745058,0.0484018959105014,293.1846618652344,297.1499938964844,293.1499938964844,0.1622205376625061,-2616.32470703125,304.1777648925781,0.9144462943077089,0.2444556206464767,0.1716598868370056,293.1031799316406,297.1499938964844,293.1499938964844,0.2285126298666,-4644.91064453125,304.2098999023437,0.9990000128746032,0.3864155411720276,0.3039831221103668,293.2600402832031,297.1499938964844,293.1499938964844,0.0051550888456404,-1871.38427734375,298.2380065917969,0.530526876449585,0.050000000745058,0.2295977473258972,291.5132141113281,291.1499938964844,261.1024475097656,259.6042785644531,279.6915588378906,293.2598571777344,291.6244201660156,1.0,0.2269388139247894,0.7817795872688293,0.7817795872688293,1.0,1.0,-1.080061912536621,0.4559783637523651,0.6240835189819336,0.1909931749105453,0.0,0.0,0.1713487058877945,33.541412353515625,31.0,1228.369384765625,-13824.6708984375,133.1343536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4600524902344,309.041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26629.9453125,19080.0,0.0,0.0,0.2781112194061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305014610290528,0.9305127263069152,-1.1280112630629446e-05,0.0,0.0002822475216817,0.0,0.0,124.40938568115234,0.0,0.0,0.0,0.4938341081142425,4.0,0.0,1.0
488700,293.138427734375,297.1499938964844,293.1499938964844,0.1036309823393821,-2363.810302734375,304.1478576660156,0.7997352480888367,0.1619486212730407,0.1464346647262573,293.134033203125,297.1499938964844,293.1499938964844,0.0038877418264746,-312.97705078125,296.5525817871094,0.5316842198371887,0.050000000745058,0.048391081392765,293.1845703125,297.1499938964844,293.1499938964844,0.1727465540170669,-2766.48193359375,304.1521911621094,0.915722131729126,0.2440310269594192,0.1713306456804275,293.0932312011719,297.1499938964844,293.1499938964844,0.2420203983783722,-4888.333984375,304.1724853515625,0.9990000128746032,0.3889588415622711,0.3022902905941009,293.2604675292969,297.1499938964844,293.1499938964844,0.0050804754719138,-1901.7047119140625,297.9855041503906,0.5316842198371887,0.050000000745058,0.229546457529068,291.01715087890625,291.1499938964844,261.093994140625,259.5990905761719,279.6899719238281,293.2606506347656,290.4737854003906,1.0,0.2262510061264038,0.7816583514213562,0.7816583514213562,1.0,1.0,-1.0776870250701904,0.4549248516559601,0.622762143611908,0.1904043704271316,0.0,0.0,0.5939815640449524,33.23677444458008,31.0,-2075.047119140625,-5902.7216796875,131.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.677978515625,301.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25094.46484375,18000.0,0.0,0.0,0.2772647142410278,0.0,0.0,0.0,0.0,1.0,0.0018669281853362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203751862049102,0.1294596046209335,-0.0090844165533781,0.0,0.0002813884348142,0.0,0.0,6.9422125816345215,0.0,0.0,0.0,0.300332635641098,4.0,0.0,1.0
488760,293.1376037597656,297.1499938964844,293.1499938964844,0.1129461675882339,-2549.745361328125,304.13262939453125,0.8008862733840942,0.1622562259435653,0.1466361880302429,293.1288757324219,297.1499938964844,293.1499938964844,0.0043939715251326,-364.6997375488281,295.76904296875,0.5322709679603577,0.050000000745058,0.0483856685459613,293.18310546875,297.1499938964844,293.1499938964844,0.1879453212022781,-2974.5234375,304.1264038085937,0.9163088798522948,0.2438781112432479,0.1711349487304687,293.0832214355469,297.1499938964844,293.1499938964844,0.2627191841602325,-5242.12939453125,304.1339111328125,0.9990000128746032,0.3916471600532532,0.3014390468597412,293.2567443847656,297.1499938964844,293.1499938964844,0.0056017274037003,-2147.9873046875,297.3241882324219,0.5322709679603577,0.050000000745058,0.229520782828331,289.6324157714844,291.1499938964844,261.0854187011719,259.5937805175781,279.6851806640625,293.2571716308594,289.9452819824219,1.0,0.2259463518857956,0.7815897464752197,0.7815897464752197,1.0,1.0,-1.0766339302062988,0.4544542729854584,0.6221796274185181,0.1901454925537109,0.0,0.0,1.0,33.08608627319336,34.0,142.76722717285156,-14282.990234375,131.42642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,10492.5927734375,18000.0,0.0,0.0,0.2705315351486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634488821029664,0.963456928730011,-8.009586053958628e-06,0.0,0.0002745550882536,0.0,0.0,102.43648529052734,0.0,0.0,0.0,0.5522673726081848,4.0,0.0,1.0
488820,293.1374206542969,297.1499938964844,293.1499938964844,0.0972448512911796,-2231.5205078125,304.1622009277344,0.8009288907051086,0.1626121252775192,0.1470402777194976,293.1287536621094,297.1499938964844,293.1499938964844,0.0039621060714125,-309.18511962890625,296.9281921386719,0.5317306518554688,0.050000000745058,0.0483906604349613,293.182861328125,297.1499938964844,293.1499938964844,0.1604370772838592,-2593.385009765625,304.17608642578125,0.914510190486908,0.2430985867977142,0.1706972122192382,293.0731201171875,297.1499938964844,293.1499938964844,0.2253946363925933,-4598.69921875,304.1957397460937,0.9990000128746032,0.3954092264175415,0.302222728729248,293.2577209472656,297.1499938964844,293.1499938964844,0.0050218421965837,-1826.035888671875,298.2243347167969,0.5317306518554688,0.050000000745058,0.2295444458723068,291.62579345703125,291.1499938964844,261.0679016113281,259.5828857421875,279.6784973144531,293.257568359375,291.5403137207031,1.0,0.2263482362031936,0.781452476978302,0.781452476978302,1.0,1.0,-1.0775673389434814,0.4548383057117462,0.6227290034294128,0.1903809309005737,0.0,0.0,0.0,33.22496032714844,37.0,93.1572494506836,-8104.89111328125,131.9180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841979980469,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28099.720703125,18000.0,0.0,0.0,0.2792030870914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181638032197952,0.2181705236434936,-6.722108992107678e-06,0.0,0.0002833556500263,0.0,0.0,13.67049503326416,0.0,0.0,0.0,0.334284245967865,4.0,0.0,1.0
488880,293.1374206542969,297.1499938964844,293.1499938964844,0.0972448512911796,-2231.5205078125,304.1622009277344,0.8009288907051086,0.1626121252775192,0.1470402777194976,293.1287536621094,297.1499938964844,293.1499938964844,0.0039621060714125,-309.18511962890625,296.9281921386719,0.5317306518554688,0.050000000745058,0.0483906604349613,293.182861328125,297.1499938964844,293.1499938964844,0.1604370772838592,-2593.385009765625,304.17608642578125,0.914510190486908,0.2430985867977142,0.1706972122192382,293.0731201171875,297.1499938964844,293.1499938964844,0.2253946363925933,-4598.69921875,304.1957397460937,0.9990000128746032,0.3954092264175415,0.302222728729248,293.2577209472656,297.1499938964844,293.1499938964844,0.0050218421965837,-1826.035888671875,298.2243347167969,0.5317306518554688,0.050000000745058,0.2295444458723068,291.62579345703125,291.1499938964844,261.0679016113281,259.5828857421875,279.6784973144531,293.257568359375,291.5403137207031,1.0,0.2263482362031936,0.781452476978302,0.781452476978302,1.0,1.0,-1.0775673389434814,0.4548383057117462,0.6227290034294128,0.1903809309005737,0.0,0.0,0.0,33.22496032714844,37.0,93.1572494506836,-8104.89111328125,131.9180450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841979980469,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28099.720703125,18000.0,0.0,0.0,0.2792030870914459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181638032197952,0.2181705236434936,-6.722108992107678e-06,0.0,0.0002833556500263,0.0,0.0,13.67049503326416,0.0,0.0,0.0,0.334284245967865,4.0,0.0,1.0
488940,293.1363525390625,297.1499938964844,293.1499938964844,0.1061957329511642,-2412.18359375,304.1480712890625,0.7985602617263794,0.1631465405225753,0.1474791765213012,293.12176513671875,297.1499938964844,293.1499938964844,0.0043438738211989,-349.7846374511719,296.2726745605469,0.5293295383453369,0.050000000745058,0.0484132878482341,293.18084716796875,297.1499938964844,293.1499938964844,0.1743063330650329,-2787.0361328125,304.1523742675781,0.9098219275474548,0.2426714599132537,0.1703391820192337,293.0691833496094,297.1499938964844,293.1499938964844,0.2488155215978622,-5002.85205078125,304.15289306640625,0.9990000128746032,0.3981685042381286,0.3057544529438019,293.2535095214844,297.1499938964844,293.1499938964844,0.0054053077474236,-2019.8487548828125,297.6361083984375,0.5293295383453369,0.050000000745058,0.2296517938375473,290.4414367675781,291.1499938964844,261.04986572265625,259.571533203125,279.6673278808594,293.2535400390625,290.8173828125,1.0,0.2278981953859329,0.781315267086029,0.781315267086029,1.0,1.0,-1.082058072090149,0.4567766785621643,0.6252813339233398,0.1914873719215393,0.0,0.0,1.0,33.85696792602539,40.0,1082.532470703125,-14659.21875,134.2268829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,309.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,11639.19140625,19080.0,0.0,0.0,0.2728058993816376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0834193229675293,1.0834290981292725,-9.760071407072246e-06,0.0,0.0002768633130472,0.0,0.0,142.0479278564453,0.0,0.0,0.0,0.6199187636375427,4.0,0.0,1.0
489000,293.1363525390625,297.1499938964844,293.1499938964844,0.1061957329511642,-2412.18359375,304.1480712890625,0.7985602617263794,0.1631465405225753,0.1474791765213012,293.12176513671875,297.1499938964844,293.1499938964844,0.0043438738211989,-349.7846374511719,296.2726745605469,0.5293295383453369,0.050000000745058,0.0484132878482341,293.18084716796875,297.1499938964844,293.1499938964844,0.1743063330650329,-2787.0361328125,304.1523742675781,0.9098219275474548,0.2426714599132537,0.1703391820192337,293.0691833496094,297.1499938964844,293.1499938964844,0.2488155215978622,-5002.85205078125,304.15289306640625,0.9990000128746032,0.3981685042381286,0.3057544529438019,293.2535095214844,297.1499938964844,293.1499938964844,0.0054053077474236,-2019.8487548828125,297.6361083984375,0.5293295383453369,0.050000000745058,0.2296517938375473,290.4414367675781,291.1499938964844,261.04986572265625,259.571533203125,279.6673278808594,293.2535400390625,290.8173828125,1.0,0.2278981953859329,0.781315267086029,0.781315267086029,1.0,1.0,-1.082058072090149,0.4567766785621643,0.6252813339233398,0.1914873719215393,0.0,0.0,1.0,33.85696792602539,40.0,1082.532470703125,-14659.21875,134.2268829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21246337890625,309.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,11639.19140625,19080.0,0.0,0.0,0.2728058993816376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0834193229675293,1.0834290981292725,-9.760071407072246e-06,0.0,0.0002768633130472,0.0,0.0,142.0479278564453,0.0,0.0,0.0,0.6199187636375427,4.0,0.0,1.0
489060,293.13653564453125,297.1499938964844,293.1499938964844,0.1048503592610359,-2386.20263671875,304.1473999023437,0.7940168380737305,0.1634551733732223,0.147841528058052,293.1217041015625,297.1499938964844,293.1499938964844,0.0039377268403768,-316.81793212890625,296.6161499023437,0.5254484415054321,0.050000000745058,0.0484516099095344,293.1808166503906,297.1499938964844,293.1499938964844,0.1708564758300781,-2742.478759765625,304.15142822265625,0.9027511477470398,0.2418951392173767,0.1698704063892364,293.07598876953125,297.1499938964844,293.1499938964844,0.2501061260700226,-5027.2548828125,304.1412353515625,0.9990000128746032,0.3988491296768188,0.3116439282894134,293.25555419921875,297.1499938964844,293.1499938964844,0.0049792644567787,-1868.0257568359373,297.8699035644531,0.5254484415054321,0.050000000745058,0.229833573102951,291.0205383300781,291.1499938964844,261.03125,259.5596618652344,279.6587219238281,293.25567626953125,290.47198486328125,1.0,0.2303919792175293,0.7810426950454712,0.7810426950454712,1.0,1.0,-1.08926260471344,0.459887146949768,0.6293754577636719,0.1932483464479446,0.0,0.0,0.5822151303291321,34.92229080200195,43.0,-2084.947021484375,-5910.65625,138.06178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89178466796875,301.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,25034.275390625,19080.0,0.0,0.0,0.277309387922287,0.0,0.0,0.0,0.0,1.0,0.0019551073201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184204667806625,0.1283105164766311,-0.0098900515586137,0.0,0.0002814337785821,0.0,0.0,6.859704971313477,0.0,0.0,0.0,0.3146926760673523,4.0,0.0,1.0
489120,293.13653564453125,297.1499938964844,293.1499938964844,0.1048503592610359,-2386.20263671875,304.1473999023437,0.7940168380737305,0.1634551733732223,0.147841528058052,293.1217041015625,297.1499938964844,293.1499938964844,0.0039377268403768,-316.81793212890625,296.6161499023437,0.5254484415054321,0.050000000745058,0.0484516099095344,293.1808166503906,297.1499938964844,293.1499938964844,0.1708564758300781,-2742.478759765625,304.15142822265625,0.9027511477470398,0.2418951392173767,0.1698704063892364,293.07598876953125,297.1499938964844,293.1499938964844,0.2501061260700226,-5027.2548828125,304.1412353515625,0.9990000128746032,0.3988491296768188,0.3116439282894134,293.25555419921875,297.1499938964844,293.1499938964844,0.0049792644567787,-1868.0257568359373,297.8699035644531,0.5254484415054321,0.050000000745058,0.229833573102951,291.0205383300781,291.1499938964844,261.03125,259.5596618652344,279.6587219238281,293.25567626953125,290.47198486328125,1.0,0.2303919792175293,0.7810426950454712,0.7810426950454712,1.0,1.0,-1.08926260471344,0.459887146949768,0.6293754577636719,0.1932483464479446,0.0,0.0,0.5822151303291321,34.92229080200195,43.0,-2084.947021484375,-5910.65625,138.06178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89178466796875,301.8333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,25034.275390625,19080.0,0.0,0.0,0.277309387922287,0.0,0.0,0.0,0.0,1.0,0.0019551073201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184204667806625,0.1283105164766311,-0.0098900515586137,0.0,0.0002814337785821,0.0,0.0,6.859704971313477,0.0,0.0,0.0,0.3146926760673523,4.0,0.0,1.0
489180,293.1357116699219,297.1499938964844,293.1499938964844,0.1013648808002471,-2312.883544921875,304.1585388183594,0.78839111328125,0.1639685481786728,0.1483408659696579,293.1153869628906,297.1499938964844,293.1499938964844,0.0042031439952552,-331.2580871582031,296.7223205566406,0.5206645727157593,0.050000000745058,0.0485021360218524,293.1790466308594,297.1499938964844,293.1499938964844,0.1641855686903,-2646.822998046875,304.1694030761719,0.8948427438735962,0.2414804250001907,0.1696135550737381,293.0870666503906,297.1499938964844,293.1499938964844,0.2479746341705322,-4977.6240234375,304.1586608886719,0.9990000128746032,0.3985038697719574,0.3192435204982757,293.2529602050781,297.1499938964844,293.1499938964844,0.0051445276476442,-1889.837890625,297.90631103515625,0.5206645727157593,0.050000000745058,0.2300732433795929,291.15789794921875,291.1499938964844,261.0119934082031,259.5472412109375,279.6457214355469,293.25274658203125,291.36578369140625,1.0,0.2336583435535431,0.7807700634002686,0.7807700634002686,1.0,1.0,-1.0990227460861206,0.4641203582286834,0.63490229845047,0.1956364959478378,0.0,0.0,0.6958720088005066,36.33110427856445,46.0,1350.853759765625,-15001.1884765625,143.2650604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,309.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,14354.8603515625,19080.0,0.0,0.0,0.2761537730693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195667028427124,1.195678949356079,-1.1927695595659316e-05,0.0,0.0002802609815262,0.0,0.0,191.3697204589844,0.0,0.0,0.0,0.6590154767036438,4.0,0.0,1.0
489240,293.1357116699219,297.1499938964844,293.1499938964844,0.1013648808002471,-2312.883544921875,304.1585388183594,0.78839111328125,0.1639685481786728,0.1483408659696579,293.1153869628906,297.1499938964844,293.1499938964844,0.0042031439952552,-331.2580871582031,296.7223205566406,0.5206645727157593,0.050000000745058,0.0485021360218524,293.1790466308594,297.1499938964844,293.1499938964844,0.1641855686903,-2646.822998046875,304.1694030761719,0.8948427438735962,0.2414804250001907,0.1696135550737381,293.0870666503906,297.1499938964844,293.1499938964844,0.2479746341705322,-4977.6240234375,304.1586608886719,0.9990000128746032,0.3985038697719574,0.3192435204982757,293.2529602050781,297.1499938964844,293.1499938964844,0.0051445276476442,-1889.837890625,297.90631103515625,0.5206645727157593,0.050000000745058,0.2300732433795929,291.15789794921875,291.1499938964844,261.0119934082031,259.5472412109375,279.6457214355469,293.25274658203125,291.36578369140625,1.0,0.2336583435535431,0.7807700634002686,0.7807700634002686,1.0,1.0,-1.0990227460861206,0.4641203582286834,0.63490229845047,0.1956364959478378,0.0,0.0,0.6958720088005066,36.33110427856445,46.0,1350.853759765625,-15001.1884765625,143.2650604248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,309.9345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,14354.8603515625,19080.0,0.0,0.0,0.2761537730693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195667028427124,1.195678949356079,-1.1927695595659316e-05,0.0,0.0002802609815262,0.0,0.0,191.3697204589844,0.0,0.0,0.0,0.6590154767036438,4.0,0.0,1.0
489300,293.1360168457031,297.1499938964844,293.1499938964844,0.0987230837345123,-2259.518798828125,304.1614074707031,0.7849674820899963,0.1640839874744415,0.1485050618648529,293.1160583496094,297.1499938964844,293.1499938964844,0.004011754412204,-313.28399658203125,296.98712158203125,0.5179845690727234,0.050000000745058,0.0485322140157222,293.17926025390625,297.1499938964844,293.1499938964844,0.1593107730150222,-2579.62744140625,304.17413330078125,0.8901806473731995,0.241067349910736,0.1693749576807022,293.09674072265625,297.1499938964844,293.1499938964844,0.2449741661548614,-4924.7470703125,304.1616516113281,0.9990000128746032,0.3974062800407409,0.3236826062202453,293.255126953125,297.1499938964844,293.1499938964844,0.004925959277898,-1797.34619140625,298.1027526855469,0.5179845690727234,0.050000000745058,0.230215921998024,291.61334228515625,291.1499938964844,261.0021057128906,259.540771484375,279.640869140625,293.2548522949219,291.4755554199219,1.0,0.2355301082134246,0.780633807182312,0.780633807182312,1.0,1.0,-1.104468584060669,0.4664872884750366,0.6379813551902771,0.1969712376594543,0.0,0.0,0.0,37.16541290283203,46.0,-149.6802978515625,-7726.23876953125,146.2947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.671630859375,304.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29017.224609375,18000.0,0.0,0.0,0.2796688079833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948222666978836,0.1948291510343551,-6.876151473989012e-06,0.0,0.0002838282962329,0.0,0.0,12.411737442016602,0.0,0.0,0.0,0.3224096894264221,4.0,0.0,1.0
489360,293.1357727050781,297.1499938964844,293.1499938964844,0.1172417998313903,-2632.84375,304.1255798339844,0.7813789248466492,0.1643126606941223,0.1486746817827224,293.1122131347656,297.1499938964844,293.1499938964844,0.0042666960507631,-358.3038330078125,295.8770751953125,0.5152116417884827,0.050000000745058,0.0485648103058338,293.17840576171875,297.1499938964844,293.1499938964844,0.1889711022377014,-2993.669921875,304.1156616210937,0.8853835463523865,0.2408636063337326,0.169166699051857,293.10601806640625,297.1499938964844,293.1499938964844,0.2962332963943481,-5792.138671875,304.0660400390625,0.9990000128746032,0.3962554335594177,0.3284257352352142,293.25360107421875,297.1499938964844,293.1499938964844,0.0052728876471519,-2059.521240234375,297.1342163085937,0.5152116417884827,0.050000000745058,0.2303705513477325,289.6401672363281,291.1499938964844,260.9920654296875,259.5341796875,279.5867004394531,293.25408935546875,289.3489990234375,1.0,0.2375380843877792,0.7981484532356262,0.7981484532356262,1.0,1.0,-1.110339641571045,0.4708527028560638,0.6394869089126587,0.2002144604921341,0.0,0.0,1.0,38.06975555419922,49.0,-1630.1966552734375,-13413.2109375,149.59857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197814941406,308.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,12606.849609375,18000.0,0.0,0.0,0.2704347968101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6738503575325012,0.6738559603691101,-5.608395440503955e-06,0.0,0.0002744569501373,0.0,0.0,45.37169647216797,0.0,0.0,0.0,0.4588436484336853,4.0,0.0,1.0
489420,293.1356201171875,297.1499938964844,293.1499938964844,0.1000296175479888,-2284.548095703125,304.16168212890625,0.7741621732711792,0.1647057682275772,0.1491590738296508,293.1092529296875,297.1499938964844,293.1499938964844,0.0041504595428705,-324.5536499023437,296.9285583496094,0.5095579624176025,0.050000000745058,0.0486364290118217,293.1776123046875,297.1499938964844,293.1499938964844,0.1600380092859268,-2589.73828125,304.1741638183594,0.8757857084274292,0.2403134703636169,0.1689180880784988,293.1297302246094,297.1499938964844,293.1499938964844,0.260956734418869,-5181.93115234375,304.151123046875,0.9990000128746032,0.3925901651382446,0.3386138081550598,293.2548217773437,297.1499938964844,293.1499938964844,0.0049904901534318,-1824.081787109375,297.9701843261719,0.5095579624176025,0.050000000745058,0.230710282921791,291.4465026855469,291.1499938964844,260.9714050292969,259.5204772949219,279.48114013671875,293.2544860839844,291.5342102050781,1.0,0.2419109046459198,0.8331778049468994,0.8331778049468994,1.0,1.0,-1.1233445405960083,0.4797008633613586,0.6436436772346497,0.2065761387348175,0.0,0.0,0.2681848704814911,40.05947494506836,37.0,1134.500244140625,-14390.65625,157.00250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763244628906,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23885.25,18000.0,0.0,0.0,0.280936449766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9523608684539796,0.9523717761039734,-1.0909334378084168e-05,0.0,0.0002851148019544,0.0,0.0,125.55517578125,0.0,0.0,0.0,0.5091206431388855,4.0,0.0,1.0
489480,293.1356201171875,297.1499938964844,293.1499938964844,0.1000296175479888,-2284.548095703125,304.16168212890625,0.7741621732711792,0.1647057682275772,0.1491590738296508,293.1092529296875,297.1499938964844,293.1499938964844,0.0041504595428705,-324.5536499023437,296.9285583496094,0.5095579624176025,0.050000000745058,0.0486364290118217,293.1776123046875,297.1499938964844,293.1499938964844,0.1600380092859268,-2589.73828125,304.1741638183594,0.8757857084274292,0.2403134703636169,0.1689180880784988,293.1297302246094,297.1499938964844,293.1499938964844,0.260956734418869,-5181.93115234375,304.151123046875,0.9990000128746032,0.3925901651382446,0.3386138081550598,293.2548217773437,297.1499938964844,293.1499938964844,0.0049904901534318,-1824.081787109375,297.9701843261719,0.5095579624176025,0.050000000745058,0.230710282921791,291.4465026855469,291.1499938964844,260.9714050292969,259.5204772949219,279.48114013671875,293.2544860839844,291.5342102050781,1.0,0.2419109046459198,0.8331778049468994,0.8331778049468994,1.0,1.0,-1.1233445405960083,0.4797008633613586,0.6436436772346497,0.2065761387348175,0.0,0.0,0.2681848704814911,40.05947494506836,37.0,1134.500244140625,-14390.65625,157.00250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763244628906,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,23885.25,18000.0,0.0,0.0,0.280936449766159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9523608684539796,0.9523717761039734,-1.0909334378084168e-05,0.0,0.0002851148019544,0.0,0.0,125.55517578125,0.0,0.0,0.0,0.5091206431388855,4.0,0.0,1.0
