time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489540,293.13525390625,297.1499938964844,293.1499938964844,0.1139475330710411,-2564.56201171875,304.1353759765625,0.7762826681137085,0.1651413738727569,0.1494540125131607,293.10382080078125,297.1499938964844,293.1499938964844,0.0045163184404373,-371.6172790527344,296.0346069335937,0.5106680393218994,0.050000000745058,0.0486217625439167,293.1761474609375,297.1499938964844,293.1499938964844,0.1815494447946548,-2890.8662109375,304.1315002441406,0.8768814206123352,0.2399013936519622,0.1685121059417724,293.147705078125,297.1499938964844,293.1499938964844,0.2954460978507995,-5759.59521484375,304.095947265625,0.9990000128746032,0.3894082605838775,0.3365556299686432,293.25421142578125,297.1499938964844,293.1499938964844,0.0053720413707196,-2058.98046875,297.1391296386719,0.5106680393218994,0.050000000745058,0.230640709400177,289.81939697265625,291.1499938964844,260.95001220703125,259.50604248046875,279.4049987792969,293.25439453125,290.12432861328125,1.0,0.2404996305704116,0.8682070970535278,0.8682070970535278,1.0,1.0,-1.1206488609313965,0.4808195829391479,0.6398293375968933,0.2082991600036621,0.0,0.0,1.0,39.65398788452149,25.0,220.9910125732422,-14768.177734375,155.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,309.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,10780.7626953125,19080.0,0.0,0.0,0.2772539258003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952977895736694,0.9953062534332277,-8.453581358480733e-06,0.0,0.000281377491774,0.0,0.0,112.08402252197266,0.0,0.0,0.0,0.5810021758079529,4.0,0.0,1.0
489600,293.13525390625,297.1499938964844,293.1499938964844,0.1139475330710411,-2564.56201171875,304.1353759765625,0.7762826681137085,0.1651413738727569,0.1494540125131607,293.10382080078125,297.1499938964844,293.1499938964844,0.0045163184404373,-371.6172790527344,296.0346069335937,0.5106680393218994,0.050000000745058,0.0486217625439167,293.1761474609375,297.1499938964844,293.1499938964844,0.1815494447946548,-2890.8662109375,304.1315002441406,0.8768814206123352,0.2399013936519622,0.1685121059417724,293.147705078125,297.1499938964844,293.1499938964844,0.2954460978507995,-5759.59521484375,304.095947265625,0.9990000128746032,0.3894082605838775,0.3365556299686432,293.25421142578125,297.1499938964844,293.1499938964844,0.0053720413707196,-2058.98046875,297.1391296386719,0.5106680393218994,0.050000000745058,0.230640709400177,289.81939697265625,291.1499938964844,260.95001220703125,259.50604248046875,279.4049987792969,293.25439453125,290.12432861328125,1.0,0.2404996305704116,0.8682070970535278,0.8682070970535278,1.0,1.0,-1.1206488609313965,0.4808195829391479,0.6398293375968933,0.2082991600036621,0.0,0.0,1.0,39.65398788452149,25.0,220.9910125732422,-14768.177734375,155.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,309.4908752441406,278.1499938964844,0.0,18000.0,313.1499938964844,10780.7626953125,19080.0,0.0,0.0,0.2772539258003235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952977895736694,0.9953062534332277,-8.453581358480733e-06,0.0,0.000281377491774,0.0,0.0,112.08402252197266,0.0,0.0,0.0,0.5810021758079529,4.0,0.0,1.0
489660,293.1352233886719,297.1499938964844,293.1499938964844,0.1000279411673545,-2283.906494140625,304.1613464355469,0.7877435684204102,0.1655230075120926,0.1497699320316314,293.1029968261719,297.1499938964844,293.1499938964844,0.0041145863942801,-321.2379150390625,297.0352478027344,0.5183360576629639,0.050000000745058,0.0485281571745872,293.1753845214844,297.1499938964844,293.1499938964844,0.1582861095666885,-2566.72607421875,304.1730651855469,0.8885441422462463,0.2393974512815475,0.1681610643863678,293.14453125,297.1499938964844,293.1499938964844,0.2464246600866317,-4938.50537109375,304.1903381347656,0.9990000128746032,0.3900603055953979,0.3230924904346466,293.25732421875,297.1499938964844,293.1499938964844,0.0048517063260078,-1774.8289794921875,297.9451599121094,0.5183360576629639,0.050000000745058,0.2301966845989227,291.5534362792969,291.1499938964844,260.9239501953125,259.4876403808594,279.460205078125,293.2570495605469,291.50555419921875,1.0,0.2345449030399322,0.8323304653167725,0.8323304653167725,1.0,1.0,-1.103806734085083,0.4711437821388244,0.6326629519462585,0.2018675357103347,0.0,0.0,0.0387812852859497,37.0574836730957,28.0,277.3805847167969,-9964.5439453125,145.9069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2374572753906,305.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,30125.666015625,19080.0,0.0,0.0,0.2879467010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329994678497314,0.3330069780349731,-7.5263860708219e-06,0.0,0.0002922292915172,0.0,0.0,24.059484481811523,0.0,0.0,0.0,0.3580777943134308,4.0,0.0,1.0
489720,293.1352233886719,297.1499938964844,293.1499938964844,0.1000279411673545,-2283.906494140625,304.1613464355469,0.7877435684204102,0.1655230075120926,0.1497699320316314,293.1029968261719,297.1499938964844,293.1499938964844,0.0041145863942801,-321.2379150390625,297.0352478027344,0.5183360576629639,0.050000000745058,0.0485281571745872,293.1753845214844,297.1499938964844,293.1499938964844,0.1582861095666885,-2566.72607421875,304.1730651855469,0.8885441422462463,0.2393974512815475,0.1681610643863678,293.14453125,297.1499938964844,293.1499938964844,0.2464246600866317,-4938.50537109375,304.1903381347656,0.9990000128746032,0.3900603055953979,0.3230924904346466,293.25732421875,297.1499938964844,293.1499938964844,0.0048517063260078,-1774.8289794921875,297.9451599121094,0.5183360576629639,0.050000000745058,0.2301966845989227,291.5534362792969,291.1499938964844,260.9239501953125,259.4876403808594,279.460205078125,293.2570495605469,291.50555419921875,1.0,0.2345449030399322,0.8323304653167725,0.8323304653167725,1.0,1.0,-1.103806734085083,0.4711437821388244,0.6326629519462585,0.2018675357103347,0.0,0.0,0.0387812852859497,37.0574836730957,28.0,277.3805847167969,-9964.5439453125,145.9069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2374572753906,305.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,30125.666015625,19080.0,0.0,0.0,0.2879467010498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329994678497314,0.3330069780349731,-7.5263860708219e-06,0.0,0.0002922292915172,0.0,0.0,24.059484481811523,0.0,0.0,0.0,0.3580777943134308,4.0,0.0,1.0
489780,293.1342468261719,297.1499938964844,293.1499938964844,0.1079495102167129,-2443.01806640625,304.14849853515625,0.7963454723358154,0.1660932600498199,0.1501609981060028,293.0961303710937,297.1499938964844,293.1499938964844,0.0044477260671556,-356.6316833496094,296.49639892578125,0.5240375399589539,0.050000000745058,0.0484660938382148,293.1728515625,297.1499938964844,293.1499938964844,0.170145571231842,-2733.158935546875,304.1522216796875,0.8970502614974976,0.2392673939466476,0.1679450422525406,293.1215209960937,297.1499938964844,293.1499938964844,0.2563072144985199,-5114.47216796875,304.1700744628906,0.9990000128746032,0.3948500156402588,0.3138443529605865,293.25457763671875,297.1499938964844,293.1499938964844,0.005156897008419,-1933.8748779296875,297.411865234375,0.5240375399589539,0.050000000745058,0.2299022823572158,290.5353088378906,291.1499938964844,260.8897399902344,259.4622802734375,279.5392761230469,293.25457763671875,290.86627197265625,1.0,0.2310225218534469,0.7964537739753723,0.7964537739753723,1.0,1.0,-1.0924826860427856,0.4630675911903381,0.6294150948524475,0.1958501189947128,0.0,0.0,1.0,35.33289337158203,31.0,951.0516967773438,-14732.490234375,139.6663360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550354003906,309.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,12642.908203125,19080.0,0.0,0.0,0.2844308912754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128898859024048,1.128909468650818,-1.0598047083476558e-05,0.0,0.0002886611910071,0.0,0.0,160.71200561523438,0.0,0.0,0.0,0.6298665404319763,4.0,0.0,1.0
489840,293.1342468261719,297.1499938964844,293.1499938964844,0.1079495102167129,-2443.01806640625,304.14849853515625,0.7963454723358154,0.1660932600498199,0.1501609981060028,293.0961303710937,297.1499938964844,293.1499938964844,0.0044477260671556,-356.6316833496094,296.49639892578125,0.5240375399589539,0.050000000745058,0.0484660938382148,293.1728515625,297.1499938964844,293.1499938964844,0.170145571231842,-2733.158935546875,304.1522216796875,0.8970502614974976,0.2392673939466476,0.1679450422525406,293.1215209960937,297.1499938964844,293.1499938964844,0.2563072144985199,-5114.47216796875,304.1700744628906,0.9990000128746032,0.3948500156402588,0.3138443529605865,293.25457763671875,297.1499938964844,293.1499938964844,0.005156897008419,-1933.8748779296875,297.411865234375,0.5240375399589539,0.050000000745058,0.2299022823572158,290.5353088378906,291.1499938964844,260.8897399902344,259.4622802734375,279.5392761230469,293.25457763671875,290.86627197265625,1.0,0.2310225218534469,0.7964537739753723,0.7964537739753723,1.0,1.0,-1.0924826860427856,0.4630675911903381,0.6294150948524475,0.1958501189947128,0.0,0.0,1.0,35.33289337158203,31.0,951.0516967773438,-14732.490234375,139.6663360595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550354003906,309.6212463378906,278.1499938964844,0.0,18000.0,313.1499938964844,12642.908203125,19080.0,0.0,0.0,0.2844308912754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128898859024048,1.128909468650818,-1.0598047083476558e-05,0.0,0.0002886611910071,0.0,0.0,160.71200561523438,0.0,0.0,0.0,0.6298665404319763,4.0,0.0,1.0
489900,293.1342163085937,297.1499938964844,293.1499938964844,0.1005598008632659,-2293.447998046875,304.16192626953125,0.7991040945053101,0.1662994623184204,0.1503745466470718,293.0957946777344,297.1499938964844,293.1499938964844,0.0042022764682769,-327.6881103515625,297.0449523925781,0.5257751941680908,0.050000000745058,0.0484482795000076,293.1723022460937,297.1499938964844,293.1499938964844,0.1579721122980117,-2562.360595703125,304.1734619140625,0.8995518684387207,0.239081859588623,0.1678520143032074,293.1111145019531,297.1499938964844,293.1499938964844,0.2355789989233017,-4760.9794921875,304.2033386230469,0.9990000128746032,0.397255927324295,0.3111390173435211,293.25567626953125,297.1499938964844,293.1499938964844,0.0048574698157608,-1776.6195068359375,297.8655090332031,0.5257751941680908,0.050000000745058,0.2298177778720855,291.49237060546875,291.1499938964844,260.8697204589844,259.4471435546875,279.58941650390625,293.2554931640625,291.5973815917969,1.0,0.2299679815769195,0.7785154581069946,0.7785154581069946,1.0,1.0,-1.0892564058303833,0.4597217440605163,0.6295347213745117,0.193093866109848,0.0,0.0,0.2266982644796371,34.83834457397461,31.0,1134.0400390625,-14038.873046875,137.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3426818847656,309.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,25581.490234375,18000.0,0.0,0.0,0.2897765934467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737539887428284,0.9737655520439148,-1.1543158507265616e-05,0.0,0.0002940864069387,0.0,0.0,135.42770385742188,0.0,0.0,0.0,0.5016112923622131,4.0,0.0,1.0
489960,293.1341552734375,297.1499938964844,293.1499938964844,0.1068466380238533,-2421.952392578125,304.1474914550781,0.8008739948272705,0.1665070056915283,0.1505391150712967,293.0946960449219,297.1499938964844,293.1499938964844,0.0040857796557247,-327.62994384765625,296.8095092773437,0.5268592238426208,0.050000000745058,0.0484374053776264,293.171630859375,297.1499938964844,293.1499938964844,0.1674848347902298,-2698.82763671875,304.150634765625,0.9009574055671692,0.2389334738254547,0.1677151024341583,293.10174560546875,297.1499938964844,293.1499938964844,0.2481701225042343,-4986.64306640625,304.1688232421875,0.9990000128746032,0.3995853066444397,0.3094760775566101,293.2561340332031,297.1499938964844,293.1499938964844,0.0047569121234118,-1789.968505859375,297.62646484375,0.5268592238426208,0.050000000745058,0.2297661900520324,291.0505065917969,291.1499938964844,260.847900390625,259.4304504394531,279.5918273925781,293.2563171386719,290.5286865234375,1.0,0.2293290495872497,0.7784842252731323,0.7784842252731323,1.0,1.0,-1.0872178077697754,0.4587007761001587,0.6285169720649719,0.1924314945936203,0.0,0.0,0.5829175114631653,34.535587310791016,34.0,-2035.8978271484373,-6060.1826171875,136.81251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5857238769531,301.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,24414.078125,18000.0,0.0,0.0,0.288882702589035,0.0,0.0,0.0,0.0,1.0,0.0016229506582021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259386241436004,0.1327196061611175,-0.0067809917964041,0.0,0.0002931792114395,0.0,0.0,6.947019100189209,0.0,0.0,0.0,0.3115144670009613,4.0,0.0,1.0
490020,293.1328430175781,297.1499938964844,293.1499938964844,0.1041097342967987,-2364.03564453125,304.1573486328125,0.8026800155639648,0.1671813577413559,0.1511160284280777,293.0867614746094,297.1499938964844,293.1499938964844,0.0043493336997926,-342.60089111328125,296.88726806640625,0.5274180173873901,0.050000000745058,0.0484318695962429,293.1684875488281,297.1499938964844,293.1499938964844,0.1624860167503357,-2626.070556640625,304.1658020019531,0.9018825888633728,0.2390298098325729,0.1677547991275787,293.0855407714844,297.1499938964844,293.1499938964844,0.2398060709238052,-4839.1279296875,304.18682861328125,0.9990000128746032,0.4041193425655365,0.308626115322113,293.251953125,297.1499938964844,293.1499938964844,0.0049354243092238,-1824.4005126953125,297.6336669921875,0.5274180173873901,0.050000000745058,0.2297399342060089,291.1155700683594,291.1499938964844,260.7989807128906,259.3924865722656,279.56884765625,293.2518615722656,291.32000732421875,1.0,0.2291627824306488,0.7784217000007629,0.7784217000007629,1.0,1.0,-1.086897850036621,0.4585687816143036,0.6283290386199951,0.1923026144504547,0.0,0.0,0.7734746336936951,34.3901481628418,37.0,1265.406982421875,-14823.037109375,136.46063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,309.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,13379.7626953125,18000.0,0.0,0.0,0.2859678268432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642578840255735,1.1642690896987915,-1.125706603488652e-05,0.0,0.0002902209816966,0.0,0.0,176.13011169433594,0.0,0.0,0.0,0.6428475975990295,4.0,0.0,1.0
490080,293.1328430175781,297.1499938964844,293.1499938964844,0.1041097342967987,-2364.03564453125,304.1573486328125,0.8026800155639648,0.1671813577413559,0.1511160284280777,293.0867614746094,297.1499938964844,293.1499938964844,0.0043493336997926,-342.60089111328125,296.88726806640625,0.5274180173873901,0.050000000745058,0.0484318695962429,293.1684875488281,297.1499938964844,293.1499938964844,0.1624860167503357,-2626.070556640625,304.1658020019531,0.9018825888633728,0.2390298098325729,0.1677547991275787,293.0855407714844,297.1499938964844,293.1499938964844,0.2398060709238052,-4839.1279296875,304.18682861328125,0.9990000128746032,0.4041193425655365,0.308626115322113,293.251953125,297.1499938964844,293.1499938964844,0.0049354243092238,-1824.4005126953125,297.6336669921875,0.5274180173873901,0.050000000745058,0.2297399342060089,291.1155700683594,291.1499938964844,260.7989807128906,259.3924865722656,279.56884765625,293.2518615722656,291.32000732421875,1.0,0.2291627824306488,0.7784217000007629,0.7784217000007629,1.0,1.0,-1.086897850036621,0.4585687816143036,0.6283290386199951,0.1923026144504547,0.0,0.0,0.7734746336936951,34.3901481628418,37.0,1265.406982421875,-14823.037109375,136.46063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835754394531,309.8336486816406,278.1499938964844,0.0,18000.0,313.1499938964844,13379.7626953125,18000.0,0.0,0.0,0.2859678268432617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642578840255735,1.1642690896987915,-1.125706603488652e-05,0.0,0.0002902209816966,0.0,0.0,176.13011169433594,0.0,0.0,0.0,0.6428475975990295,4.0,0.0,1.0
490140,293.13238525390625,297.1499938964844,293.1499938964844,0.1184086576104164,-2650.946044921875,304.1272277832031,0.801465630531311,0.1677064001560211,0.1515677720308303,293.0820617675781,297.1499938964844,293.1499938964844,0.0043671601451933,-363.8504638671875,296.22802734375,0.5259172320365906,0.050000000745058,0.0484468452632427,293.1664123535156,297.1499938964844,293.1499938964844,0.184150755405426,-2930.64306640625,304.1183776855469,0.8994253277778625,0.2389720529317855,0.1676652282476425,293.0791931152344,297.1499938964844,293.1499938964844,0.2739840745925903,-5430.734375,304.1085205078125,0.9990000128746032,0.4070434272289276,0.3109200298786163,293.25103759765625,297.1499938964844,293.1499938964844,0.004959485027939,-1938.59814453125,296.9715881347656,0.5259172320365906,0.050000000745058,0.2298109829425811,289.8646545410156,291.1499938964844,260.74346923828125,259.348876953125,279.5437927246094,293.2516174316406,289.4610595703125,1.0,0.2302503138780594,0.7783591747283936,0.7783591747283936,1.0,1.0,-1.0901877880096436,0.4600128531455993,0.6301748752593994,0.1930643618106842,0.0,0.0,1.0,34.8117561340332,40.0,-1887.33544921875,-12714.255859375,138.09889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,307.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,14094.0556640625,18000.0,0.0,0.0,0.2795536518096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793066024780273,0.5793118476867676,-5.225268978392705e-06,0.0,0.0002837114152498,0.0,0.0,34.50068283081055,0.0,0.0,0.0,0.4281202256679535,4.0,0.0,1.0
490200,293.13238525390625,297.1499938964844,293.1499938964844,0.1184086576104164,-2650.946044921875,304.1272277832031,0.801465630531311,0.1677064001560211,0.1515677720308303,293.0820617675781,297.1499938964844,293.1499938964844,0.0043671601451933,-363.8504638671875,296.22802734375,0.5259172320365906,0.050000000745058,0.0484468452632427,293.1664123535156,297.1499938964844,293.1499938964844,0.184150755405426,-2930.64306640625,304.1183776855469,0.8994253277778625,0.2389720529317855,0.1676652282476425,293.0791931152344,297.1499938964844,293.1499938964844,0.2739840745925903,-5430.734375,304.1085205078125,0.9990000128746032,0.4070434272289276,0.3109200298786163,293.25103759765625,297.1499938964844,293.1499938964844,0.004959485027939,-1938.59814453125,296.9715881347656,0.5259172320365906,0.050000000745058,0.2298109829425811,289.8646545410156,291.1499938964844,260.74346923828125,259.348876953125,279.5437927246094,293.2516174316406,289.4610595703125,1.0,0.2302503138780594,0.7783591747283936,0.7783591747283936,1.0,1.0,-1.0901877880096436,0.4600128531455993,0.6301748752593994,0.1930643618106842,0.0,0.0,1.0,34.8117561340332,40.0,-1887.33544921875,-12714.255859375,138.09889221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,307.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,14094.0556640625,18000.0,0.0,0.0,0.2795536518096924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793066024780273,0.5793118476867676,-5.225268978392705e-06,0.0,0.0002837114152498,0.0,0.0,34.50068283081055,0.0,0.0,0.0,0.4281202256679535,4.0,0.0,1.0
490260,293.1314697265625,297.1499938964844,293.1499938964844,0.1021811440587043,-2323.38134765625,304.1618957519531,0.7985736727714539,0.1683391630649566,0.1522149741649627,293.0763244628906,297.1499938964844,293.1499938964844,0.0043095927685499,-335.6685791015625,297.1628723144531,0.5229537487030029,0.050000000745058,0.0484774596989154,293.1638488769531,297.1499938964844,293.1499938964844,0.1580655723810196,-2563.8525390625,304.1724548339844,0.8951602578163147,0.2390873581171035,0.1678282767534256,293.0798645019531,297.1499938964844,293.1499938964844,0.2390428781509399,-4823.74169921875,304.18072509765625,0.9990000128746032,0.4087326526641845,0.3155572712421417,293.2496337890625,297.1499938964844,293.1499938964844,0.0047781881876289,-1751.1103515625,297.7536926269531,0.5229537487030029,0.050000000745058,0.2299561947584152,291.4798278808594,291.1499938964844,260.6819152832031,259.3000183105469,279.5142822265625,293.2494201660156,291.5897827148437,1.0,0.2323783785104751,0.7780941128730774,0.7780941128730774,1.0,1.0,-1.0969362258911133,0.4629459083080292,0.6339903473854065,0.1946577876806259,0.0,0.0,0.2273126542568206,35.67524719238281,43.0,1225.4234619140625,-14339.7470703125,141.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,309.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23531.201171875,18000.0,0.0,0.0,0.2864733636379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662564396858216,0.966267466545105,-1.0991160706907976e-05,0.0,0.0002907340240199,0.0,0.0,129.0396270751953,0.0,0.0,0.0,0.5115412473678589,4.0,0.0,1.0
490320,293.1314697265625,297.1499938964844,293.1499938964844,0.1021811440587043,-2323.38134765625,304.1618957519531,0.7985736727714539,0.1683391630649566,0.1522149741649627,293.0763244628906,297.1499938964844,293.1499938964844,0.0043095927685499,-335.6685791015625,297.1628723144531,0.5229537487030029,0.050000000745058,0.0484774596989154,293.1638488769531,297.1499938964844,293.1499938964844,0.1580655723810196,-2563.8525390625,304.1724548339844,0.8951602578163147,0.2390873581171035,0.1678282767534256,293.0798645019531,297.1499938964844,293.1499938964844,0.2390428781509399,-4823.74169921875,304.18072509765625,0.9990000128746032,0.4087326526641845,0.3155572712421417,293.2496337890625,297.1499938964844,293.1499938964844,0.0047781881876289,-1751.1103515625,297.7536926269531,0.5229537487030029,0.050000000745058,0.2299561947584152,291.4798278808594,291.1499938964844,260.6819152832031,259.3000183105469,279.5142822265625,293.2494201660156,291.5897827148437,1.0,0.2323783785104751,0.7780941128730774,0.7780941128730774,1.0,1.0,-1.0969362258911133,0.4629459083080292,0.6339903473854065,0.1946577876806259,0.0,0.0,0.2273126542568206,35.67524719238281,43.0,1225.4234619140625,-14339.7470703125,141.48406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,309.42999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23531.201171875,18000.0,0.0,0.0,0.2864733636379242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662564396858216,0.966267466545105,-1.0991160706907976e-05,0.0,0.0002907340240199,0.0,0.0,129.0396270751953,0.0,0.0,0.0,0.5115412473678589,4.0,0.0,1.0
490380,293.1305847167969,297.1499938964844,293.1499938964844,0.1190083548426628,-2659.12646484375,304.1302795410156,0.7937774658203125,0.1689834892749786,0.1527557671070099,293.0683898925781,297.1499938964844,293.1499938964844,0.0047395806759595,-391.2790222167969,296.18536376953125,0.5188187956809998,0.050000000745058,0.0485226847231388,293.1610107421875,297.1499938964844,293.1499938964844,0.183650255203247,-2921.419189453125,304.1229248046875,0.8888422250747681,0.2393021583557129,0.1679055392742157,293.0872802734375,297.1499938964844,293.1499938964844,0.284625768661499,-5596.8046875,304.0953369140625,0.9990000128746032,0.4090046882629394,0.3222858905792236,293.2467346191406,297.1499938964844,293.1499938964844,0.0051917941309511,-2013.4188232421875,296.7802734375,0.5188187956809998,0.050000000745058,0.230170726776123,289.61328125,291.1499938964844,260.6148376464844,259.2463073730469,279.4810485839844,293.24713134765625,289.9264831542969,1.0,0.2353469282388687,0.7778290510177612,0.7778290510177612,1.0,1.0,-1.106065034866333,0.4669238924980163,0.6391411423683167,0.1968370527029037,0.0,0.0,1.0,36.94108200073242,46.0,119.88589477539062,-14768.107421875,146.30584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960144042969,309.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,10466.2529296875,18000.0,0.0,0.0,0.277930349111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962577223777771,0.9625852108001708,-7.993434337549843e-06,0.0,0.000282063963823,0.0,0.0,102.14417266845705,0.0,0.0,0.0,0.5517435669898987,4.0,0.0,1.0
490440,293.1305847167969,297.1499938964844,293.1499938964844,0.1190083548426628,-2659.12646484375,304.1302795410156,0.7937774658203125,0.1689834892749786,0.1527557671070099,293.0683898925781,297.1499938964844,293.1499938964844,0.0047395806759595,-391.2790222167969,296.18536376953125,0.5188187956809998,0.050000000745058,0.0485226847231388,293.1610107421875,297.1499938964844,293.1499938964844,0.183650255203247,-2921.419189453125,304.1229248046875,0.8888422250747681,0.2393021583557129,0.1679055392742157,293.0872802734375,297.1499938964844,293.1499938964844,0.284625768661499,-5596.8046875,304.0953369140625,0.9990000128746032,0.4090046882629394,0.3222858905792236,293.2467346191406,297.1499938964844,293.1499938964844,0.0051917941309511,-2013.4188232421875,296.7802734375,0.5188187956809998,0.050000000745058,0.230170726776123,289.61328125,291.1499938964844,260.6148376464844,259.2463073730469,279.4810485839844,293.24713134765625,289.9264831542969,1.0,0.2353469282388687,0.7778290510177612,0.7778290510177612,1.0,1.0,-1.106065034866333,0.4669238924980163,0.6391411423683167,0.1968370527029037,0.0,0.0,1.0,36.94108200073242,46.0,119.88589477539062,-14768.107421875,146.30584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960144042969,309.98956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,10466.2529296875,18000.0,0.0,0.0,0.277930349111557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962577223777771,0.9625852108001708,-7.993434337549843e-06,0.0,0.000282063963823,0.0,0.0,102.14417266845705,0.0,0.0,0.0,0.5517435669898987,4.0,0.0,1.0
490500,293.1302795410156,297.1499938964844,293.1499938964844,0.1058873757719993,-2396.594970703125,304.1573181152344,0.7911158204078674,0.169288694858551,0.1531133353710174,293.066162109375,297.1499938964844,293.1499938964844,0.0044738398864865,-351.8202819824219,297.0269775390625,0.5164914131164551,0.050000000745058,0.048549547791481,293.1599426269531,297.1499938964844,293.1499938964844,0.1629186570644378,-2631.8857421875,304.1649475097656,0.8854128122329712,0.2393711805343628,0.168045237660408,293.0939025878906,297.1499938964844,293.1499938964844,0.2559656798839569,-5105.77734375,304.156494140625,0.9990000128746032,0.4085042476654053,0.3262169361114502,293.24713134765625,297.1499938964844,293.1499938964844,0.0048603569157421,-1800.1024169921875,297.522705078125,0.5164914131164551,0.050000000745058,0.2302981615066528,291.1115417480469,291.1499938964844,260.5793762207031,259.2178039550781,279.4638366699219,293.2469177246094,291.3094177246094,1.0,0.2370997220277786,0.7776964902877808,0.7776964902877808,1.0,1.0,-1.111565113067627,0.4693242907524109,0.6422408819198608,0.198160707950592,0.0,0.0,0.772599458694458,37.69458770751953,46.0,1282.9224853515625,-15205.916015625,149.22775268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,310.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,13345.455078125,19080.0,0.0,0.0,0.2828418314456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1625514030456543,1.162562608718872,-1.1225196431041695e-05,0.0,0.0002870485186576,0.0,0.0,175.36843872070312,0.0,0.0,0.0,0.6569609642028809,4.0,0.0,1.0
490560,293.1304626464844,297.1499938964844,293.1499938964844,0.1027045994997024,-2332.595458984375,304.1614990234375,0.787963330745697,0.1695031970739364,0.1533673107624054,293.0655212402344,297.1499938964844,293.1499938964844,0.0043065859936177,-334.9195251464844,297.30718994140625,0.5139801502227783,0.050000000745058,0.0485797747969627,293.1595153808594,297.1499938964844,293.1499938964844,0.1576350480318069,-2558.15576171875,304.1713562011719,0.8814420104026794,0.2393308132886886,0.1680672913789749,293.10302734375,297.1499938964844,293.1499938964844,0.2515233159065246,-5028.2255859375,304.16265869140625,0.9990000128746032,0.4074241518974304,0.3305838108062744,293.24908447265625,297.1499938964844,293.1499938964844,0.0046585639938712,-1708.5079345703125,297.7474670410156,0.5139801502227783,0.050000000745058,0.2304415255784988,291.59503173828125,291.1499938964844,260.5427551269531,259.188232421875,279.447265625,293.24884033203125,291.5209655761719,1.0,0.2390016913414001,0.7775064706802368,0.7775064706802368,1.0,1.0,-1.1173460483551023,0.4718433916568756,0.6455026865005493,0.1995478868484497,0.0,0.0,0.0,38.53736114501953,49.0,167.46897888183594,-9051.6630859375,152.42295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829833984375,305.6261901855469,278.1499938964844,0.0,18000.0,313.1499938964844,29492.103515625,19080.0,0.0,0.0,0.2864928841590881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571825683116913,0.2571897208690643,-7.138102319004247e-06,0.0,0.0002907538728322,0.0,0.0,17.258495330810547,0.0,0.0,0.0,0.345627874135971,4.0,0.0,1.0
490620,293.12945556640625,297.1499938964844,293.1499938964844,0.1116912737488746,-2511.3212890625,304.1478271484375,0.7814348936080933,0.170204222202301,0.1539967954158783,293.0565795898437,297.1499938964844,293.1499938964844,0.004710798151791,-376.4501953125,296.7637939453125,0.5087602138519287,0.050000000745058,0.0486471094191074,293.1565246582031,297.1499938964844,293.1499938964844,0.1710082739591598,-2744.937255859375,304.1499328613281,0.8733853697776794,0.2396902441978454,0.1682929545640945,293.1214599609375,297.1499938964844,293.1499938964844,0.2821289896965027,-5535.279296875,304.120361328125,0.9990000128746032,0.4048849940299988,0.3401109576225281,293.24615478515625,297.1499938964844,293.1499938964844,0.0050101117230951,-1887.5806884765625,297.1582336425781,0.5087602138519287,0.050000000745058,0.2307609468698501,290.4952392578125,291.1499938964844,260.4661865234375,259.1261291503906,279.4080810546875,293.24609375,290.83892822265625,1.0,0.2431974411010742,0.7771263718605042,0.7771263718605042,1.0,1.0,-1.130271315574646,0.4774871468544006,0.6527841091156006,0.2026585936546325,0.0,0.0,1.0,40.416969299316406,52.0,1051.2991943359375,-15353.7978515625,159.66404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,309.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,12601.7109375,19080.0,0.0,0.0,0.2813975512981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285244226455688,1.1285350322723389,-1.058359703165479e-05,0.0,0.0002855827333405,0.0,0.0,160.47622680664062,0.0,0.0,0.0,0.6295188069343567,4.0,0.0,1.0
490680,293.12945556640625,297.1499938964844,293.1499938964844,0.1116912737488746,-2511.3212890625,304.1478271484375,0.7814348936080933,0.170204222202301,0.1539967954158783,293.0565795898437,297.1499938964844,293.1499938964844,0.004710798151791,-376.4501953125,296.7637939453125,0.5087602138519287,0.050000000745058,0.0486471094191074,293.1565246582031,297.1499938964844,293.1499938964844,0.1710082739591598,-2744.937255859375,304.1499328613281,0.8733853697776794,0.2396902441978454,0.1682929545640945,293.1214599609375,297.1499938964844,293.1499938964844,0.2821289896965027,-5535.279296875,304.120361328125,0.9990000128746032,0.4048849940299988,0.3401109576225281,293.24615478515625,297.1499938964844,293.1499938964844,0.0050101117230951,-1887.5806884765625,297.1582336425781,0.5087602138519287,0.050000000745058,0.2307609468698501,290.4952392578125,291.1499938964844,260.4661865234375,259.1261291503906,279.4080810546875,293.24609375,290.83892822265625,1.0,0.2431974411010742,0.7771263718605042,0.7771263718605042,1.0,1.0,-1.130271315574646,0.4774871468544006,0.6527841091156006,0.2026585936546325,0.0,0.0,1.0,40.416969299316406,52.0,1051.2991943359375,-15353.7978515625,159.66404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641906738281,309.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,12601.7109375,19080.0,0.0,0.0,0.2813975512981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285244226455688,1.1285350322723389,-1.058359703165479e-05,0.0,0.0002855827333405,0.0,0.0,160.47622680664062,0.0,0.0,0.0,0.6295188069343567,4.0,0.0,1.0
490740,293.12969970703125,297.1499938964844,293.1499938964844,0.1114374995231628,-2507.285400390625,304.1454162597656,0.7742686867713928,0.1706713885068893,0.1545353829860687,293.05401611328125,297.1499938964844,293.1499938964844,0.004364394582808,-350.1109924316406,297.0429992675781,0.50335294008255,0.050000000745058,0.0487240254878997,293.155517578125,297.1499938964844,293.1499938964844,0.1699428558349609,-2732.55224609375,304.1462097167969,0.8646877408027649,0.239727646112442,0.1684149652719497,293.1479797363281,297.1499938964844,293.1499938964844,0.2905738949775696,-5672.80810546875,304.10693359375,0.9990000128746032,0.4002391099929809,0.3506762981414795,293.2496032714844,297.1499938964844,293.1499938964844,0.0046031395904719,-1744.69189453125,297.34100341796875,0.50335294008255,0.050000000745058,0.2311257869005203,290.9361267089844,291.1499938964844,260.3856506347656,259.0604858398437,279.37017822265625,293.2496643066406,290.4188537597656,1.0,0.2478145807981491,0.7767463326454163,0.7767463326454163,1.0,1.0,-1.1442755460739136,0.4836155772209167,0.6606600284576416,0.2060442715883255,0.0,0.0,0.7691960334777832,42.5560302734375,40.0,-2030.404296875,-7347.478515625,167.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,302.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25123.70703125,18000.0,0.0,0.0,0.2868772745132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694719493389129,0.1694778949022293,-5.94288303545909e-06,0.0,0.0002911439514718,0.0,0.0,9.306344985961914,0.0,0.0,0.0,0.3105912506580353,4.0,0.0,1.0
490800,293.12969970703125,297.1499938964844,293.1499938964844,0.1114374995231628,-2507.285400390625,304.1454162597656,0.7742686867713928,0.1706713885068893,0.1545353829860687,293.05401611328125,297.1499938964844,293.1499938964844,0.004364394582808,-350.1109924316406,297.0429992675781,0.50335294008255,0.050000000745058,0.0487240254878997,293.155517578125,297.1499938964844,293.1499938964844,0.1699428558349609,-2732.55224609375,304.1462097167969,0.8646877408027649,0.239727646112442,0.1684149652719497,293.1479797363281,297.1499938964844,293.1499938964844,0.2905738949775696,-5672.80810546875,304.10693359375,0.9990000128746032,0.4002391099929809,0.3506762981414795,293.2496032714844,297.1499938964844,293.1499938964844,0.0046031395904719,-1744.69189453125,297.34100341796875,0.50335294008255,0.050000000745058,0.2311257869005203,290.9361267089844,291.1499938964844,260.3856506347656,259.0604858398437,279.37017822265625,293.2496643066406,290.4188537597656,1.0,0.2478145807981491,0.7767463326454163,0.7767463326454163,1.0,1.0,-1.1442755460739136,0.4836155772209167,0.6606600284576416,0.2060442715883255,0.0,0.0,0.7691960334777832,42.5560302734375,40.0,-2030.404296875,-7347.478515625,167.87522888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471984863281,302.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,25123.70703125,18000.0,0.0,0.0,0.2868772745132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694719493389129,0.1694778949022293,-5.94288303545909e-06,0.0,0.0002911439514718,0.0,0.0,9.306344985961914,0.0,0.0,0.0,0.3105912506580353,4.0,0.0,1.0
490860,293.1286315917969,297.1499938964844,293.1499938964844,0.1079615876078605,-2434.964111328125,304.15673828125,0.7767423987388611,0.1714078485965728,0.1551560014486313,293.0459899902344,297.1499938964844,293.1499938964844,0.0046109501272439,-362.2455139160156,297.18603515625,0.5042925477027893,0.050000000745058,0.0487100668251514,293.1527404785156,297.1499938964844,293.1499938964844,0.1641613990068435,-2648.66357421875,304.1632995605469,0.8667106032371521,0.2401616126298904,0.1686865538358688,293.1658630371094,297.1499938964844,293.1499938964844,0.2792421281337738,-5471.79248046875,304.1513671875,0.9990000128746032,0.3966415524482727,0.3487871289253235,293.2479248046875,297.1499938964844,293.1499938964844,0.0047678546980023,-1771.5992431640625,297.3946533203125,0.5042925477027893,0.050000000745058,0.2310595959424972,291.09820556640625,291.1499938964844,260.3016967773437,258.99169921875,279.335693359375,293.2476806640625,291.252197265625,1.0,0.2466294318437576,0.776278018951416,0.776278018951416,1.0,1.0,-1.14299213886261,0.4829821586608886,0.6600099802017212,0.2056985795497894,0.0,0.0,0.8158922791481018,42.18619155883789,28.0,1116.21484375,-15378.521484375,166.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,309.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,13698.4853515625,18000.0,0.0,0.0,0.2887066900730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180061101913452,1.1800726652145386,-1.155411791842198e-05,0.0,0.000293000601232,0.0,0.0,183.2865295410156,0.0,0.0,0.0,0.6509679555892944,4.0,0.0,1.0
490920,293.1286315917969,297.1499938964844,293.1499938964844,0.1079615876078605,-2434.964111328125,304.15673828125,0.7767423987388611,0.1714078485965728,0.1551560014486313,293.0459899902344,297.1499938964844,293.1499938964844,0.0046109501272439,-362.2455139160156,297.18603515625,0.5042925477027893,0.050000000745058,0.0487100668251514,293.1527404785156,297.1499938964844,293.1499938964844,0.1641613990068435,-2648.66357421875,304.1632995605469,0.8667106032371521,0.2401616126298904,0.1686865538358688,293.1658630371094,297.1499938964844,293.1499938964844,0.2792421281337738,-5471.79248046875,304.1513671875,0.9990000128746032,0.3966415524482727,0.3487871289253235,293.2479248046875,297.1499938964844,293.1499938964844,0.0047678546980023,-1771.5992431640625,297.3946533203125,0.5042925477027893,0.050000000745058,0.2310595959424972,291.09820556640625,291.1499938964844,260.3016967773437,258.99169921875,279.335693359375,293.2476806640625,291.252197265625,1.0,0.2466294318437576,0.776278018951416,0.776278018951416,1.0,1.0,-1.14299213886261,0.4829821586608886,0.6600099802017212,0.2056985795497894,0.0,0.0,0.8158922791481018,42.18619155883789,28.0,1116.21484375,-15378.521484375,166.77601623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,309.5606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,13698.4853515625,18000.0,0.0,0.0,0.2887066900730133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180061101913452,1.1800726652145386,-1.155411791842198e-05,0.0,0.000293000601232,0.0,0.0,183.2865295410156,0.0,0.0,0.0,0.6509679555892944,4.0,0.0,1.0
490980,293.1282043457031,297.1499938964844,293.1499938964844,0.1182760000228881,-2640.91943359375,304.13427734375,0.7876810431480408,0.172030508518219,0.1555896997451782,293.0414733886719,297.1499938964844,293.1499938964844,0.0046222349628806,-377.6349487304688,296.7859191894531,0.5111203789710999,0.050000000745058,0.0486158207058906,293.1509704589844,297.1499938964844,293.1499938964844,0.1793996393680572,-2863.364013671875,304.1288146972656,0.878060519695282,0.2404413819313049,0.1687632501125335,293.1628112792969,297.1499938964844,293.1499938964844,0.2918075919151306,-5693.85546875,304.1225891113281,0.9990000128746032,0.3967902958393097,0.3357249200344085,293.249267578125,297.1499938964844,293.1499938964844,0.0047166342847049,-1824.7216796875,296.9158020019531,0.5111203789710999,0.050000000745058,0.2306125313043594,290.2515869140625,291.1499938964844,260.21484375,258.92022705078125,279.3092956542969,293.2496032714844,289.9330444335937,1.0,0.2409017235040664,0.7758097052574158,0.7758097052574158,1.0,1.0,-1.1272813081741333,0.4760222434997558,0.6512590646743774,0.2017271369695663,0.0,0.0,1.0,39.58409881591797,31.0,-1408.4375,-13160.5234375,157.2107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,307.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,14332.0107421875,18000.0,0.0,0.0,0.2887414991855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398309469223022,0.6398366689682007,-5.727155894419411e-06,0.0,0.0002930359041783,0.0,0.0,42.731101989746094,0.0,0.0,0.0,0.4515299499034881,4.0,0.0,1.0
491040,293.1282043457031,297.1499938964844,293.1499938964844,0.1182760000228881,-2640.91943359375,304.13427734375,0.7876810431480408,0.172030508518219,0.1555896997451782,293.0414733886719,297.1499938964844,293.1499938964844,0.0046222349628806,-377.6349487304688,296.7859191894531,0.5111203789710999,0.050000000745058,0.0486158207058906,293.1509704589844,297.1499938964844,293.1499938964844,0.1793996393680572,-2863.364013671875,304.1288146972656,0.878060519695282,0.2404413819313049,0.1687632501125335,293.1628112792969,297.1499938964844,293.1499938964844,0.2918075919151306,-5693.85546875,304.1225891113281,0.9990000128746032,0.3967902958393097,0.3357249200344085,293.249267578125,297.1499938964844,293.1499938964844,0.0047166342847049,-1824.7216796875,296.9158020019531,0.5111203789710999,0.050000000745058,0.2306125313043594,290.2515869140625,291.1499938964844,260.21484375,258.92022705078125,279.3092956542969,293.2496032714844,289.9330444335937,1.0,0.2409017235040664,0.7758097052574158,0.7758097052574158,1.0,1.0,-1.1272813081741333,0.4760222434997558,0.6512590646743774,0.2017271369695663,0.0,0.0,1.0,39.58409881591797,31.0,-1408.4375,-13160.5234375,157.2107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,307.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,14332.0107421875,18000.0,0.0,0.0,0.2887414991855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398309469223022,0.6398366689682007,-5.727155894419411e-06,0.0,0.0002930359041783,0.0,0.0,42.731101989746094,0.0,0.0,0.0,0.4515299499034881,4.0,0.0,1.0
491100,293.12744140625,297.1499938964844,293.1499938964844,0.1127043813467025,-2528.50830078125,304.14794921875,0.7925794720649719,0.1724586635828018,0.1559287160634994,293.0372619628906,297.1499938964844,293.1499938964844,0.0047936458140611,-381.38775634765625,297.0058288574219,0.5140666365623474,0.050000000745058,0.0485786609351635,293.1493530273437,297.1499938964844,293.1499938964844,0.1706767827272415,-2739.919677734375,304.1495666503906,0.8831450343132019,0.2407495975494384,0.1689430177211761,293.151611328125,297.1499938964844,293.1499938964844,0.2722506523132324,-5365.1708984375,304.1646728515625,0.9990000128746032,0.3988277018070221,0.3304309546947479,293.24774169921875,297.1499938964844,293.1499938964844,0.0048490576446056,-1828.0133056640625,297.0873413085937,0.5140666365623474,0.050000000745058,0.2304362505674362,290.6077575683594,291.1499938964844,260.17047119140625,258.88360595703125,279.29296875,293.24774169921875,290.8774108886719,1.0,0.2390133291482925,0.775575578212738,0.775575578212738,1.0,1.0,-1.1212886571884155,0.4733871817588806,0.6479015350341797,0.2001450359821319,0.0,0.0,1.0,38.55990219116211,31.0,775.6979370117188,-14980.8525390625,153.56448364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6440124511719,309.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,12104.3037109375,19080.0,0.0,0.0,0.2922978699207306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105000376701355,1.1050105094909668,-1.0152050890610552e-05,0.0,0.0002966451866086,0.0,0.0,150.69947814941406,0.0,0.0,0.0,0.6308123469352722,4.0,0.0,1.0
491160,293.12725830078125,297.1499938964844,293.1499938964844,0.1062132194638252,-2398.47021484375,304.15985107421875,0.7961384654045105,0.1727815568447113,0.1562360525131225,293.0357666015625,297.1499938964844,293.1499938964844,0.0045875804498791,-356.7113647460937,297.45538330078125,0.5161579251289368,0.050000000745058,0.0485534369945526,293.1485900878906,297.1499938964844,293.1499938964844,0.1605087220668792,-2597.23046875,304.1677551269531,0.8867385387420654,0.2409050464630127,0.1690777540206909,293.1407775878906,297.1499938964844,293.1499938964844,0.252380222082138,-5031.65625,304.19744873046875,0.9990000128746032,0.4009339809417724,0.3267889618873596,293.248779296875,297.1499938964844,293.1499938964844,0.0046041710302233,-1697.70166015625,297.4897155761719,0.5161579251289368,0.050000000745058,0.2303166091442108,291.4154357910156,291.1499938964844,260.1255798339844,258.84649658203125,279.2767028808594,293.24859619140625,291.5053100585937,1.0,0.2376110702753067,0.7754687666893005,0.7754687666893005,1.0,1.0,-1.117272973060608,0.4716243743896484,0.6456485986709595,0.1991014927625656,0.0,0.0,0.3731197416782379,37.8659553527832,34.0,971.2142333984376,-14674.64453125,151.12564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2316589355469,309.014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22148.451171875,19080.0,0.0,0.0,0.2978584468364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072595238685608,1.072607159614563,-1.1995021850452758e-05,0.0,0.000302288448438,0.0,0.0,161.44883728027344,0.0,0.0,0.0,0.5736083984375,4.0,0.0,1.0
491220,293.12615966796875,297.1499938964844,293.1499938964844,0.1208434179425239,-2688.3466796875,304.1319885253906,0.800674319267273,0.1735752820968628,0.1568446904420852,293.0282592773437,297.1499938964844,293.1499938964844,0.00496072974056,-404.5018310546875,296.7130126953125,0.5185862183570862,0.050000000745058,0.0485252700746059,293.1459350585937,297.1499938964844,293.1499938964844,0.1823061406612396,-2901.52685546875,304.1251525878906,0.8911092877388,0.2414754778146743,0.16936095058918,293.1187744140625,297.1499938964844,293.1499938964844,0.2814434468746185,-5531.06103515625,304.13250732421875,0.9990000128746032,0.4056220352649688,0.3226736187934875,293.2459411621094,297.1499938964844,293.1499938964844,0.0049033751711249,-1898.9105224609373,296.6561584472656,0.5185862183570862,0.050000000745058,0.2301829904317855,289.8793029785156,291.1499938964844,260.0344543457031,258.7709350585937,279.23907470703125,293.2463684082031,290.0934143066406,1.0,0.2361302375793457,0.7752550840377808,0.7752550840377808,1.0,1.0,-1.1132075786590576,0.4698408544063568,0.6433666348457336,0.1979996562004089,0.0,0.0,1.0,37.096187591552734,37.0,-64.849365234375,-14726.41015625,148.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,309.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,11462.041015625,19080.0,0.0,0.0,0.2934960424900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9989779591560364,0.9989866018295288,-8.65221954882145e-06,0.0,0.0002978611737489,0.0,0.0,114.56351470947266,0.0,0.0,0.0,0.5737317204475403,4.0,0.0,1.0
