time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491280,293.12615966796875,297.1499938964844,293.1499938964844,0.1208434179425239,-2688.3466796875,304.1319885253906,0.800674319267273,0.1735752820968628,0.1568446904420852,293.0282592773437,297.1499938964844,293.1499938964844,0.00496072974056,-404.5018310546875,296.7130126953125,0.5185862183570862,0.050000000745058,0.0485252700746059,293.1459350585937,297.1499938964844,293.1499938964844,0.1823061406612396,-2901.52685546875,304.1251525878906,0.8911092877388,0.2414754778146743,0.16936095058918,293.1187744140625,297.1499938964844,293.1499938964844,0.2814434468746185,-5531.06103515625,304.13250732421875,0.9990000128746032,0.4056220352649688,0.3226736187934875,293.2459411621094,297.1499938964844,293.1499938964844,0.0049033751711249,-1898.9105224609373,296.6561584472656,0.5185862183570862,0.050000000745058,0.2301829904317855,289.8793029785156,291.1499938964844,260.0344543457031,258.7709350585937,279.23907470703125,293.2463684082031,290.0934143066406,1.0,0.2361302375793457,0.7752550840377808,0.7752550840377808,1.0,1.0,-1.1132075786590576,0.4698408544063568,0.6433666348457336,0.1979996562004089,0.0,0.0,1.0,37.096187591552734,37.0,-64.849365234375,-14726.41015625,148.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208679199219,309.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,11462.041015625,19080.0,0.0,0.0,0.2934960424900055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9989779591560364,0.9989866018295288,-8.65221954882145e-06,0.0,0.0002978611737489,0.0,0.0,114.56351470947266,0.0,0.0,0.0,0.5737317204475403,4.0,0.0,1.0
491340,293.1255187988281,297.1499938964844,293.1499938964844,0.106421910226345,-2400.90966796875,304.16015625,0.8024375438690186,0.1742913872003555,0.1575540155172348,293.0241394042969,297.1499938964844,293.1499938964844,0.0046222130768001,-357.9232788085937,297.6314392089844,0.5189551711082458,0.050000000745058,0.048521090298891,293.1441345214844,297.1499938964844,293.1499938964844,0.1599192172288894,-2588.502197265625,304.16796875,0.8924129605293274,0.2419396936893463,0.1697597205638885,293.1045837402344,297.1499938964844,293.1499938964844,0.2453988492488861,-4920.890625,304.1941833496094,0.9990000128746032,0.4092802703380584,0.3220585286617279,293.2462158203125,297.1499938964844,293.1499938964844,0.0045017725788056,-1657.0848388671875,297.4986877441406,0.5189551711082458,0.050000000745058,0.2301631569862365,291.5429077148437,291.1499938964844,259.9450988769531,258.696533203125,279.2013244628906,293.2461242675781,291.5456237792969,1.0,0.2361332178115844,0.7750484943389893,0.7750484943389893,1.0,1.0,-1.1137690544128418,0.470082551240921,0.6436864733695984,0.198052242398262,0.0,0.0,0.1000000014901161,36.996368408203125,37.0,514.7138671875,-11693.7216796875,148.51036071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2760925292969,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,30716.9921875,19080.0,0.0,0.0,0.3022573292255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817942380905151,0.4818025827407837,-8.360048923350405e-06,0.0,0.0003067527723032,0.0,0.0,40.5726318359375,0.0,0.0,0.0,0.3827627003192901,4.0,0.0,1.0
491400,293.1255187988281,297.1499938964844,293.1499938964844,0.1065099015831947,-2402.719482421875,304.15985107421875,0.8024430274963379,0.1743132174015045,0.1575741916894912,293.0240478515625,297.1499938964844,293.1499938964844,0.0046148826368153,-357.5166015625,297.6344909667969,0.5189342498779297,0.050000000745058,0.0485213249921798,293.14410400390625,297.1499938964844,293.1499938964844,0.1600345820188522,-2590.22412109375,304.16748046875,0.8923965096473694,0.2419529557228088,0.1697689443826675,293.104248046875,297.1499938964844,293.1499938964844,0.2455748468637466,-4924.2294921875,304.1932373046875,0.9990000128746032,0.4093818366527557,0.3220933377742767,293.24627685546875,297.1499938964844,293.1499938964844,0.0044919112697243,-1654.2550048828125,297.4989013671875,0.5189342498779297,0.050000000745058,0.2301642745733261,291.5455627441406,291.1499938964844,259.9419860839844,258.6939697265625,279.20001220703125,293.24615478515625,291.5194702148437,1.0,0.2361551076173782,0.775041401386261,0.775041401386261,1.0,1.0,-1.1138476133346558,0.4701168537139892,0.6437308192253113,0.1980687379837036,0.0,0.0,0.0789378061890602,37.00335693359375,40.0,344.834716796875,-10941.16015625,148.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28485107421875,306.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,30524.453125,18000.0,0.0,0.0,0.3022855520248413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036016464233398,0.4036095440387726,-7.91048205428524e-06,0.0,0.0003067813813686,0.0,0.0,31.32818031311035,0.0,0.0,0.0,0.3543564975261688,4.0,0.0,1.0
491460,293.1240539550781,297.1499938964844,293.1499938964844,0.1162276789546012,-2594.400634765625,304.1444091796875,0.8017868995666504,0.1752271205186844,0.158342182636261,293.0147705078125,297.1499938964844,293.1499938964844,0.0050098658539354,-398.8479309082031,297.1388854980469,0.517536997795105,0.050000000745058,0.0485372878611087,293.140869140625,297.1499938964844,293.1499938964844,0.1743534207344055,-2789.505859375,304.1439208984375,0.8910496830940247,0.2427509874105453,0.1702533364295959,293.0954284667969,297.1499938964844,293.1499938964844,0.2687339186668396,-5317.9677734375,304.14959716796875,0.9990000128746032,0.4123378992080688,0.3244370222091675,293.2416687011719,297.1499938964844,293.1499938964844,0.004805231001228,-1822.495849609375,296.8966979980469,0.517536997795105,0.050000000745058,0.2302400022745132,290.4469299316406,291.1499938964844,259.8487243652344,258.6160583496094,279.1563720703125,293.2417907714844,290.7554931640625,1.0,0.2374101132154464,0.7747825980186462,0.7747825980186462,1.0,1.0,-1.1182725429534912,0.4720459282398224,0.6462265849113464,0.1990685313940048,0.0,0.0,1.0,37.46577453613281,43.0,764.364501953125,-15101.4228515625,150.6420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,309.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,11913.5546875,18000.0,0.0,0.0,0.2974324822425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945734977722168,1.0945833921432495,-9.969641723728271e-06,0.0,0.0003018561692442,0.0,0.0,146.5556640625,0.0,0.0,0.0,0.6107345819473267,4.0,0.0,1.0
491520,293.1240539550781,297.1499938964844,293.1499938964844,0.1162276789546012,-2594.400634765625,304.1444091796875,0.8017868995666504,0.1752271205186844,0.158342182636261,293.0147705078125,297.1499938964844,293.1499938964844,0.0050098658539354,-398.8479309082031,297.1388854980469,0.517536997795105,0.050000000745058,0.0485372878611087,293.140869140625,297.1499938964844,293.1499938964844,0.1743534207344055,-2789.505859375,304.1439208984375,0.8910496830940247,0.2427509874105453,0.1702533364295959,293.0954284667969,297.1499938964844,293.1499938964844,0.2687339186668396,-5317.9677734375,304.14959716796875,0.9990000128746032,0.4123378992080688,0.3244370222091675,293.2416687011719,297.1499938964844,293.1499938964844,0.004805231001228,-1822.495849609375,296.8966979980469,0.517536997795105,0.050000000745058,0.2302400022745132,290.4469299316406,291.1499938964844,259.8487243652344,258.6160583496094,279.1563720703125,293.2417907714844,290.7554931640625,1.0,0.2374101132154464,0.7747825980186462,0.7747825980186462,1.0,1.0,-1.1182725429534912,0.4720459282398224,0.6462265849113464,0.1990685313940048,0.0,0.0,1.0,37.46577453613281,43.0,764.364501953125,-15101.4228515625,150.6420135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90380859375,309.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,11913.5546875,18000.0,0.0,0.0,0.2974324822425842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0945734977722168,1.0945833921432495,-9.969641723728271e-06,0.0,0.0003018561692442,0.0,0.0,146.5556640625,0.0,0.0,0.0,0.6107345819473267,4.0,0.0,1.0
491580,293.1238098144531,297.1499938964844,293.1499938964844,0.1110840290784835,-2492.451416015625,304.1524353027344,0.799015998840332,0.1759347319602966,0.1590667963027954,293.0107116699219,297.1499938964844,293.1499938964844,0.0046965908259153,-368.1950073242188,297.6322937011719,0.5147503018379211,0.050000000745058,0.0485702976584434,293.1391906738281,297.1499938964844,293.1499938964844,0.1661345809698104,-2675.76513671875,304.156005859375,0.8874180316925049,0.243326649069786,0.1707221716642379,293.09716796875,297.1499938964844,293.1499938964844,0.2594307363033294,-5161.3173828125,304.1595764160156,0.9990000128746032,0.4133826196193695,0.329229861497879,293.24285888671875,297.1499938964844,293.1499938964844,0.0044177682138979,-1650.8770751953125,297.3129272460937,0.5147503018379211,0.050000000745058,0.2303965836763382,291.29754638671875,291.1499938964844,259.755126953125,258.5376281738281,279.1143493652344,293.24285888671875,291.01287841796875,1.0,0.2396720647811889,0.7745237350463867,0.7745237350463867,1.0,1.0,-1.125684380531311,0.4752845168113708,0.6503998637199402,0.2008133232593536,0.0,0.0,0.3451229333877563,38.40078353881836,46.0,-991.1210327148438,-8360.087890625,154.4937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.548583984375,304.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,25976.279296875,18000.0,0.0,0.0,0.30329230427742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175134569406509,0.2175196856260299,-6.240336460905382e-06,0.0,0.0003078031295444,0.0,0.0,12.677590370178224,0.0,0.0,0.0,0.3306665420532226,4.0,0.0,1.0
491640,293.1238098144531,297.1499938964844,293.1499938964844,0.1110840290784835,-2492.451416015625,304.1524353027344,0.799015998840332,0.1759347319602966,0.1590667963027954,293.0107116699219,297.1499938964844,293.1499938964844,0.0046965908259153,-368.1950073242188,297.6322937011719,0.5147503018379211,0.050000000745058,0.0485702976584434,293.1391906738281,297.1499938964844,293.1499938964844,0.1661345809698104,-2675.76513671875,304.156005859375,0.8874180316925049,0.243326649069786,0.1707221716642379,293.09716796875,297.1499938964844,293.1499938964844,0.2594307363033294,-5161.3173828125,304.1595764160156,0.9990000128746032,0.4133826196193695,0.329229861497879,293.24285888671875,297.1499938964844,293.1499938964844,0.0044177682138979,-1650.8770751953125,297.3129272460937,0.5147503018379211,0.050000000745058,0.2303965836763382,291.29754638671875,291.1499938964844,259.755126953125,258.5376281738281,279.1143493652344,293.24285888671875,291.01287841796875,1.0,0.2396720647811889,0.7745237350463867,0.7745237350463867,1.0,1.0,-1.125684380531311,0.4752845168113708,0.6503998637199402,0.2008133232593536,0.0,0.0,0.3451229333877563,38.40078353881836,46.0,-991.1210327148438,-8360.087890625,154.4937286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.548583984375,304.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,25976.279296875,18000.0,0.0,0.0,0.30329230427742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175134569406509,0.2175196856260299,-6.240336460905382e-06,0.0,0.0003078031295444,0.0,0.0,12.677590370178224,0.0,0.0,0.0,0.3306665420532226,4.0,0.0,1.0
491700,293.1230773925781,297.1499938964844,293.1499938964844,0.1233686059713363,-2733.582275390625,304.1304626464844,0.7970877885818481,0.1764105707406997,0.1594488620758056,293.0050964355469,297.1499938964844,293.1499938964844,0.0051201526075601,-416.1216430664063,296.9769897460937,0.5129842162132263,0.050000000745058,0.0485920719802379,293.13726806640625,297.1499938964844,293.1499938964844,0.1845330446958542,-2930.253662109375,304.1226806640625,0.885071337223053,0.2438390403985977,0.1710130721330642,293.09912109375,297.1499938964844,293.1499938964844,0.2908045947551727,-5686.705078125,304.1026916503906,0.9990000128746032,0.413670152425766,0.3323529660701751,293.23992919921875,297.1499938964844,293.1499938964844,0.0047819823957979,-1856.91455078125,296.57159423828125,0.5129842162132263,0.050000000745058,0.2304998636245727,289.9225158691406,291.1499938964844,259.7084045410156,258.49835205078125,279.0909729003906,293.2403564453125,290.0360412597656,1.0,0.241119310259819,0.7743943333625793,0.7743943333625793,1.0,1.0,-1.1303902864456177,0.4773445427417755,0.6530457139015198,0.201932743191719,0.0,0.0,1.0,39.01549530029297,46.0,-314.20166015625,-14804.2734375,157.00289916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,309.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,10921.4404296875,18000.0,0.0,0.0,0.2983510196208954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426462650299072,0.9426541328430176,-7.865784027671907e-06,0.0,0.0003027883649338,0.0,0.0,97.63810729980467,0.0,0.0,0.0,0.5474196076393127,4.0,0.0,1.0
491760,293.1226501464844,297.1499938964844,293.1499938964844,0.1128885671496391,-2525.858154296875,304.1529235839844,0.7949755191802979,0.1768357157707214,0.1598927229642868,293.001708984375,297.1499938964844,293.1499938964844,0.0049725784920156,-389.1319580078125,297.5547790527344,0.511043906211853,0.050000000745058,0.0486167967319488,293.1358337402344,297.1499938964844,293.1499938964844,0.1686142086982727,-2708.1015625,304.1563720703125,0.8825505971908569,0.2442843466997146,0.1713826954364776,293.10357666015625,297.1499938964844,293.1499938964844,0.2684319913387298,-5305.212890625,304.151611328125,0.9990000128746032,0.4134469032287597,0.3358646631240845,293.2394714355469,297.1499938964844,293.1499938964844,0.004616271238774,-1725.7529296875,297.1309509277344,0.511043906211853,0.050000000745058,0.2306171506643295,290.99908447265625,291.1499938964844,259.66180419921875,258.4591369628906,279.06854248046875,293.2393798828125,291.1743469238281,1.0,0.2427520304918289,0.7742035388946533,0.7742035388946533,1.0,1.0,-1.1357518434524536,0.4796860516071319,0.6560657620429993,0.2032104879617691,0.0,0.0,0.9671069383621216,39.71430969238281,49.0,924.3662109375,-15400.5732421875,159.8810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6975402832031,309.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,13171.375,18000.0,0.0,0.0,0.302739530801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163463473320007,1.163474678993225,-1.1198710126336664e-05,0.0,0.0003072421241085,0.0,0.0,175.3163299560547,0.0,0.0,0.0,0.6441771984100342,4.0,0.0,1.0
491820,293.12255859375,297.1499938964844,293.1499938964844,0.1201763153076171,-2670.195068359375,304.13671875,0.7895442843437195,0.1775443255901336,0.1605874747037887,292.9963684082031,297.1499938964844,293.1499938964844,0.0049336357042193,-396.5257263183594,297.4031677246094,0.5066585540771484,0.050000000745058,0.0486760176718235,293.1337890625,297.1499938964844,293.1499938964844,0.1792829483747482,-2857.965576171875,304.1318359375,0.8762614130973816,0.2450535595417022,0.1719451397657394,293.11846923828125,297.1499938964844,293.1499938964844,0.2924807369709015,-5707.8974609375,304.1034851074219,0.9990000128746032,0.4116083681583404,0.3441295921802521,293.2403259277344,297.1499938964844,293.1499938964844,0.0044672098010778,-1718.15283203125,296.8609619140625,0.5066585540771484,0.050000000745058,0.2308980673551559,290.55877685546875,291.1499938964844,259.5692138671875,258.3810729980469,279.0249328613281,293.2406005859375,290.1676330566406,1.0,0.2464838474988937,0.7738219499588013,0.7738219499588013,1.0,1.0,-1.1475887298583984,0.4848632216453552,0.662725567817688,0.2060446590185165,0.0,0.0,1.0,41.37583541870117,52.0,-1650.72998046875,-12183.1328125,166.55174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,306.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.3034456074237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829922616481781,0.4829977452754974,-5.491943738888949e-06,0.0,0.0003079587186221,0.0,0.0,28.13698005676269,0.0,0.0,0.0,0.4018921852111816,4.0,0.0,1.0
491880,293.12255859375,297.1499938964844,293.1499938964844,0.1201763153076171,-2670.195068359375,304.13671875,0.7895442843437195,0.1775443255901336,0.1605874747037887,292.9963684082031,297.1499938964844,293.1499938964844,0.0049336357042193,-396.5257263183594,297.4031677246094,0.5066585540771484,0.050000000745058,0.0486760176718235,293.1337890625,297.1499938964844,293.1499938964844,0.1792829483747482,-2857.965576171875,304.1318359375,0.8762614130973816,0.2450535595417022,0.1719451397657394,293.11846923828125,297.1499938964844,293.1499938964844,0.2924807369709015,-5707.8974609375,304.1034851074219,0.9990000128746032,0.4116083681583404,0.3441295921802521,293.2403259277344,297.1499938964844,293.1499938964844,0.0044672098010778,-1718.15283203125,296.8609619140625,0.5066585540771484,0.050000000745058,0.2308980673551559,290.55877685546875,291.1499938964844,259.5692138671875,258.3810729980469,279.0249328613281,293.2406005859375,290.1676330566406,1.0,0.2464838474988937,0.7738219499588013,0.7738219499588013,1.0,1.0,-1.1475887298583984,0.4848632216453552,0.662725567817688,0.2060446590185165,0.0,0.0,1.0,41.37583541870117,52.0,-1650.72998046875,-12183.1328125,166.55174255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880126953125,306.1058959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.189453125,18000.0,0.0,0.0,0.3034456074237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829922616481781,0.4829977452754974,-5.491943738888949e-06,0.0,0.0003079587186221,0.0,0.0,28.13698005676269,0.0,0.0,0.0,0.4018921852111816,4.0,0.0,1.0
491940,293.1219482421875,297.1499938964844,293.1499938964844,0.1119359657168388,-2504.732666015625,304.1561889648437,0.7837071418762207,0.1783697307109832,0.1614167839288711,292.9888916015625,297.1499938964844,293.1499938964844,0.0050114337354898,-388.4884033203125,297.8334045410156,0.5019777417182922,0.050000000745058,0.0487447641789913,293.1309509277344,297.1499938964844,293.1499938964844,0.166773110628128,-2680.899169921875,304.16070556640625,0.8696722984313965,0.2460473626852035,0.1727083921432495,293.13726806640625,297.1499938964844,293.1499938964844,0.2796913981437683,-5479.6669921875,304.1436767578125,0.9990000128746032,0.4086188375949859,0.3534814715385437,293.23931884765625,297.1499938964844,293.1499938964844,0.0044909534044563,-1668.11181640625,297.2183837890625,0.5019777417182922,0.050000000745058,0.2312241643667221,291.2772827148437,291.1499938964844,259.4778747558594,258.3038024902344,278.97930908203125,293.2391357421875,291.362548828125,1.0,0.2507364451885223,0.7734403014183044,0.7734403014183044,1.0,1.0,-1.1611987352371216,0.4908302724361419,0.670368492603302,0.2093251347541809,0.0,0.0,0.6077989935874939,43.30506896972656,40.0,842.7314453125,-15546.365234375,174.40928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3747253417969,309.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,16340.724609375,18000.0,0.0,0.0,0.3101055920124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739792823791504,1.173991322517395,-1.2064719157933723e-05,0.0,0.0003147177631035,0.0,0.0,187.1648864746093,0.0,0.0,0.0,0.6390307545661926,4.0,0.0,1.0
492000,293.1219482421875,297.1499938964844,293.1499938964844,0.1119359657168388,-2504.732666015625,304.1561889648437,0.7837071418762207,0.1783697307109832,0.1614167839288711,292.9888916015625,297.1499938964844,293.1499938964844,0.0050114337354898,-388.4884033203125,297.8334045410156,0.5019777417182922,0.050000000745058,0.0487447641789913,293.1309509277344,297.1499938964844,293.1499938964844,0.166773110628128,-2680.899169921875,304.16070556640625,0.8696722984313965,0.2460473626852035,0.1727083921432495,293.13726806640625,297.1499938964844,293.1499938964844,0.2796913981437683,-5479.6669921875,304.1436767578125,0.9990000128746032,0.4086188375949859,0.3534814715385437,293.23931884765625,297.1499938964844,293.1499938964844,0.0044909534044563,-1668.11181640625,297.2183837890625,0.5019777417182922,0.050000000745058,0.2312241643667221,291.2772827148437,291.1499938964844,259.4778747558594,258.3038024902344,278.97930908203125,293.2391357421875,291.362548828125,1.0,0.2507364451885223,0.7734403014183044,0.7734403014183044,1.0,1.0,-1.1611987352371216,0.4908302724361419,0.670368492603302,0.2093251347541809,0.0,0.0,0.6077989935874939,43.30506896972656,40.0,842.7314453125,-15546.365234375,174.40928649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3747253417969,309.2189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,16340.724609375,18000.0,0.0,0.0,0.3101055920124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1739792823791504,1.173991322517395,-1.2064719157933723e-05,0.0,0.0003147177631035,0.0,0.0,187.1648864746093,0.0,0.0,0.0,0.6390307545661926,4.0,0.0,1.0
492060,293.1215515136719,297.1499938964844,293.1499938964844,0.1231083646416664,-2724.364990234375,304.1340637207031,0.7868115901947021,0.179151713848114,0.1620445102453231,292.98211669921875,297.1499938964844,293.1499938964844,0.0052589499391615,-421.8684387207031,297.4058837890625,0.503300666809082,0.050000000745058,0.0487246885895729,293.1284484863281,297.1499938964844,293.1499938964844,0.1834259778261184,-2912.287841796875,304.1272277832031,0.8729339838027954,0.2470265477895736,0.1733070760965347,293.15203857421875,297.1499938964844,293.1499938964844,0.3039779961109161,-5884.2890625,304.102294921875,0.9990000128746032,0.4059011042118072,0.3507814407348633,293.2391052246094,297.1499938964844,293.1499938964844,0.0046089286915957,-1778.0667724609375,296.62921142578125,0.503300666809082,0.050000000745058,0.2311289459466934,290.2447509765625,291.1499938964844,259.38836669921875,258.2278747558594,278.944091796875,293.2393798828125,290.24725341796875,1.0,0.2492659837007522,0.7729603052139282,0.7729603052139282,1.0,1.0,-1.1593010425567627,0.4899193942546844,0.6693816184997559,0.2088278532028198,0.0,0.0,1.0,42.771629333496094,28.0,-473.1918640136719,-14883.197265625,172.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67205810546875,308.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,11582.744140625,18000.0,0.0,0.0,0.3101220428943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329605102539062,0.9329683780670166,-7.905020538601093e-06,0.0,0.0003147344395983,0.0,0.0,96.3509750366211,0.0,0.0,0.0,0.5481471419334412,4.0,0.0,1.0
492120,293.1215515136719,297.1499938964844,293.1499938964844,0.1231083646416664,-2724.364990234375,304.1340637207031,0.7868115901947021,0.179151713848114,0.1620445102453231,292.98211669921875,297.1499938964844,293.1499938964844,0.0052589499391615,-421.8684387207031,297.4058837890625,0.503300666809082,0.050000000745058,0.0487246885895729,293.1284484863281,297.1499938964844,293.1499938964844,0.1834259778261184,-2912.287841796875,304.1272277832031,0.8729339838027954,0.2470265477895736,0.1733070760965347,293.15203857421875,297.1499938964844,293.1499938964844,0.3039779961109161,-5884.2890625,304.102294921875,0.9990000128746032,0.4059011042118072,0.3507814407348633,293.2391052246094,297.1499938964844,293.1499938964844,0.0046089286915957,-1778.0667724609375,296.62921142578125,0.503300666809082,0.050000000745058,0.2311289459466934,290.2447509765625,291.1499938964844,259.38836669921875,258.2278747558594,278.944091796875,293.2393798828125,290.24725341796875,1.0,0.2492659837007522,0.7729603052139282,0.7729603052139282,1.0,1.0,-1.1593010425567627,0.4899193942546844,0.6693816184997559,0.2088278532028198,0.0,0.0,1.0,42.771629333496094,28.0,-473.1918640136719,-14883.197265625,172.781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67205810546875,308.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,11582.744140625,18000.0,0.0,0.0,0.3101220428943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329605102539062,0.9329683780670166,-7.905020538601093e-06,0.0,0.0003147344395983,0.0,0.0,96.3509750366211,0.0,0.0,0.0,0.5481471419334412,4.0,0.0,1.0
492180,293.1210327148437,297.1499938964844,293.1499938964844,0.1118026673793792,-2500.29052734375,304.1571655273437,0.798967182636261,0.1799829751253128,0.1627327352762222,292.976318359375,297.1499938964844,293.1499938964844,0.0050710742361843,-390.6961975097656,298.052734375,0.5104928612709045,0.050000000745058,0.0486239045858383,293.12603759765625,297.1499938964844,293.1499938964844,0.1663991063833236,-2674.390625,304.16162109375,0.8862258791923523,0.2480688691139221,0.1740031540393829,293.14422607421875,297.1499938964844,293.1499938964844,0.2620399594306946,-5187.79052734375,304.1856384277344,0.9990000128746032,0.4073842465877533,0.3368775248527527,293.2396850585937,297.1499938964844,293.1499938964844,0.004381104838103,-1622.3905029296875,297.23760986328125,0.5104928612709045,0.050000000745058,0.2306508719921112,291.4272766113281,291.1499938964844,259.3011779785156,258.1536865234375,278.91729736328125,293.2395324707031,291.4603271484375,1.0,0.2433371245861053,0.7724802494049072,0.7724802494049072,1.0,1.0,-1.1435837745666504,0.4829342067241668,0.6606495976448059,0.2048661261796951,0.0,0.0,0.3563451170921325,40.001407623291016,31.0,578.5484619140625,-14186.8955078125,162.6990203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1029052734375,308.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25748.716796875,18000.0,0.0,0.0,0.3189230263233185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850364089012146,0.8503742814064026,-1.0214193935098592e-05,0.0,0.000323666317854,0.0,0.0,101.0699691772461,0.0,0.0,0.0,0.4843668043613434,4.0,0.0,1.0
492240,293.1210327148437,297.1499938964844,293.1499938964844,0.1118026673793792,-2500.29052734375,304.1571655273437,0.798967182636261,0.1799829751253128,0.1627327352762222,292.976318359375,297.1499938964844,293.1499938964844,0.0050710742361843,-390.6961975097656,298.052734375,0.5104928612709045,0.050000000745058,0.0486239045858383,293.12603759765625,297.1499938964844,293.1499938964844,0.1663991063833236,-2674.390625,304.16162109375,0.8862258791923523,0.2480688691139221,0.1740031540393829,293.14422607421875,297.1499938964844,293.1499938964844,0.2620399594306946,-5187.79052734375,304.1856384277344,0.9990000128746032,0.4073842465877533,0.3368775248527527,293.2396850585937,297.1499938964844,293.1499938964844,0.004381104838103,-1622.3905029296875,297.23760986328125,0.5104928612709045,0.050000000745058,0.2306508719921112,291.4272766113281,291.1499938964844,259.3011779785156,258.1536865234375,278.91729736328125,293.2395324707031,291.4603271484375,1.0,0.2433371245861053,0.7724802494049072,0.7724802494049072,1.0,1.0,-1.1435837745666504,0.4829342067241668,0.6606495976448059,0.2048661261796951,0.0,0.0,0.3563451170921325,40.001407623291016,31.0,578.5484619140625,-14186.8955078125,162.6990203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1029052734375,308.2447814941406,278.1499938964844,0.0,18000.0,313.1499938964844,25748.716796875,18000.0,0.0,0.0,0.3189230263233185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.850364089012146,0.8503742814064026,-1.0214193935098592e-05,0.0,0.000323666317854,0.0,0.0,101.0699691772461,0.0,0.0,0.0,0.4843668043613434,4.0,0.0,1.0
492300,293.1208190917969,297.1499938964844,293.1499938964844,0.1188458576798439,-2639.907470703125,304.1425476074219,0.804048478603363,0.1803905665874481,0.1630428582429886,292.9732666015625,297.1499938964844,293.1499938964844,0.0051144445315003,-403.9786682128906,297.8321838378906,0.513557493686676,0.050000000745058,0.0485848523676395,293.1248779296875,297.1499938964844,293.1499938964844,0.176905021071434,-2821.749755859375,304.1396179199219,0.8918290734291077,0.2485952526330948,0.1743147820234298,293.1322937011719,297.1499938964844,293.1499938964844,0.2723918557167053,-5371.23974609375,304.1590270996094,0.9990000128746032,0.4097942113876343,0.3313313126564026,293.23944091796875,297.1499938964844,293.1499938964844,0.0043408405035734,-1650.7103271484375,296.9280700683594,0.513557493686676,0.050000000745058,0.2304656207561493,290.8856811523437,291.1499938964844,259.25860595703125,258.11737060546875,278.9031677246094,293.2396545410156,290.5652770996094,1.0,0.2413660585880279,0.7722402215003967,0.7722402215003967,1.0,1.0,-1.1373989582061768,0.4802046716213226,0.657194197177887,0.2032422125339508,0.0,0.0,0.9732903838157654,38.925777435302734,31.0,-1324.7508544921875,-11354.5927734375,158.82774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,305.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,21169.591796875,18000.0,0.0,0.0,0.316971093416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147250652313232,0.4147309064865112,-5.847400643688161e-06,0.0,0.000321685365634,0.0,0.0,24.572996139526367,0.0,0.0,0.0,0.3776637315750122,4.0,0.0,1.0
492360,293.1201171875,297.1499938964844,293.1499938964844,0.1209420040249824,-2679.1904296875,304.1410217285156,0.8079981207847595,0.1808981001377105,0.1634368300437927,292.9683837890625,297.1499938964844,293.1499938964844,0.0054049529135227,-426.43304443359375,297.6884155273437,0.5158191323280334,0.050000000745058,0.0485573671758174,293.1230773925781,297.1499938964844,293.1499938964844,0.1800706833600998,-2863.4453125,304.1371459960937,0.8962409496307373,0.2492692470550537,0.1747244149446487,293.1182861328125,297.1499938964844,293.1499938964844,0.2725279033184051,-5373.9482421875,304.1592102050781,0.9990000128746032,0.4127688109874725,0.3273719847202301,293.2369689941406,297.1499938964844,293.1499938964844,0.0045916773378849,-1749.2325439453125,296.70196533203125,0.5158191323280334,0.050000000745058,0.2303352504968643,290.48828125,291.1499938964844,259.2168273925781,258.0816955566406,278.88641357421875,293.2371520996094,290.7021179199219,1.0,0.239895299077034,0.7721260190010071,0.7721260190010071,1.0,1.0,-1.1334203481674194,0.4784510731697082,0.6549692749977112,0.2022124379873275,0.0,0.0,1.0,38.17447662353516,34.0,310.4736633300781,-15154.021484375,156.24249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5997619628906,309.2108459472656,278.1499938964844,0.0,18000.0,313.1499938964844,11826.7998046875,18000.0,0.0,0.0,0.3168395757675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.072941541671753,1.0729511976242063,-9.665297511673998e-06,0.0,0.0003215518954675,0.0,0.0,138.87176513671875,0.0,0.0,0.0,0.6017979979515076,4.0,0.0,1.0
492420,293.1198425292969,297.1499938964844,293.1499938964844,0.1137655451893806,-2537.48291015625,304.1542053222656,0.8129975199699402,0.1817111819982528,0.1641858965158462,292.96337890625,297.1499938964844,293.1499938964844,0.0051491255871951,-397.1448669433594,298.2039794921875,0.5185410976409912,0.050000000745058,0.048525683581829,293.1212463378906,297.1499938964844,293.1499938964844,0.169224202632904,-2712.71484375,304.1568603515625,0.9019858241081238,0.2503247559070587,0.1754894852638244,293.094970703125,297.1499938964844,293.1499938964844,0.2501575052738189,-5001.5732421875,304.189208984375,0.9990000128746032,0.4183124899864197,0.3227483630180359,293.23699951171875,297.1499938964844,293.1499938964844,0.0042752604931592,-1590.3724365234375,297.1796875,0.5185410976409912,0.050000000745058,0.2301849573850631,291.4179077148437,291.1499938964844,259.1358337402344,258.01239013671875,278.85467529296875,293.2370300292969,291.275390625,1.0,0.2383101880550384,0.7718976736068726,0.7718976736068726,1.0,1.0,-1.1294677257537842,0.47670379281044,0.6527639031410217,0.2011547982692718,0.0,0.0,0.2560493052005768,37.31694793701172,37.0,-399.4958801269531,-10246.556640625,153.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3628234863281,305.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27363.6484375,18000.0,0.0,0.0,0.3222705721855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292425870895386,0.3292494714260101,-6.887966264912393e-06,0.0,0.0003270636661909,0.0,0.0,21.85295486450196,0.0,0.0,0.0,0.3526092171669006,4.0,0.0,1.0
492480,293.1198425292969,297.1499938964844,293.1499938964844,0.1137655451893806,-2537.48291015625,304.1542053222656,0.8129975199699402,0.1817111819982528,0.1641858965158462,292.96337890625,297.1499938964844,293.1499938964844,0.0051491255871951,-397.1448669433594,298.2039794921875,0.5185410976409912,0.050000000745058,0.048525683581829,293.1212463378906,297.1499938964844,293.1499938964844,0.169224202632904,-2712.71484375,304.1568603515625,0.9019858241081238,0.2503247559070587,0.1754894852638244,293.094970703125,297.1499938964844,293.1499938964844,0.2501575052738189,-5001.5732421875,304.189208984375,0.9990000128746032,0.4183124899864197,0.3227483630180359,293.23699951171875,297.1499938964844,293.1499938964844,0.0042752604931592,-1590.3724365234375,297.1796875,0.5185410976409912,0.050000000745058,0.2301849573850631,291.4179077148437,291.1499938964844,259.1358337402344,258.01239013671875,278.85467529296875,293.2370300292969,291.275390625,1.0,0.2383101880550384,0.7718976736068726,0.7718976736068726,1.0,1.0,-1.1294677257537842,0.47670379281044,0.6527639031410217,0.2011547982692718,0.0,0.0,0.2560493052005768,37.31694793701172,37.0,-399.4958801269531,-10246.556640625,153.47679138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3628234863281,305.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,27363.6484375,18000.0,0.0,0.0,0.3222705721855163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3292425870895386,0.3292494714260101,-6.887966264912393e-06,0.0,0.0003270636661909,0.0,0.0,21.85295486450196,0.0,0.0,0.0,0.3526092171669006,4.0,0.0,1.0
492540,293.11871337890625,297.1499938964844,293.1499938964844,0.1182224601507186,-2623.12841796875,304.1493225097656,0.8151549100875854,0.1827063709497451,0.165033534169197,292.95458984375,297.1499938964844,293.1499938964844,0.0054473700001835,-422.7496948242188,298.056640625,0.5191426277160645,0.050000000745058,0.0485188737511634,293.1182556152344,297.1499938964844,293.1499938964844,0.1759109199047088,-2803.3759765625,304.1493530273437,0.9045265316963196,0.2516587972640991,0.1763716638088226,293.07635498046875,297.1499938964844,293.1499938964844,0.2572105824947357,-5123.236328125,304.1729431152344,0.9990000128746032,0.4234988689422607,0.3217464089393616,293.2323608398437,297.1499938964844,293.1499938964844,0.0044724559411406,-1681.2623291015625,296.8830261230469,0.5191426277160645,0.050000000745058,0.2301526367664337,290.9088134765625,291.1499938964844,259.0587463378906,257.9462280273437,278.8194885253906,293.2324523925781,291.0997314453125,1.0,0.2382593750953674,0.7716692686080933,0.7716692686080933,1.0,1.0,-1.1302926540374756,0.4770532548427582,0.6532393097877502,0.201281264424324,0.0,0.0,1.0,37.154483795166016,40.0,749.5741577148438,-15469.8837890625,153.39627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,309.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,12924.67578125,19080.0,0.0,0.0,0.319364458322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1499755382537842,1.1499863862991333,-1.0953435776173135e-05,0.0,0.0003241143131162,0.0,0.0,169.42361450195312,0.0,0.0,0.0,0.652668833732605,4.0,0.0,1.0
492600,293.11871337890625,297.1499938964844,293.1499938964844,0.1182224601507186,-2623.12841796875,304.1493225097656,0.8151549100875854,0.1827063709497451,0.165033534169197,292.95458984375,297.1499938964844,293.1499938964844,0.0054473700001835,-422.7496948242188,298.056640625,0.5191426277160645,0.050000000745058,0.0485188737511634,293.1182556152344,297.1499938964844,293.1499938964844,0.1759109199047088,-2803.3759765625,304.1493530273437,0.9045265316963196,0.2516587972640991,0.1763716638088226,293.07635498046875,297.1499938964844,293.1499938964844,0.2572105824947357,-5123.236328125,304.1729431152344,0.9990000128746032,0.4234988689422607,0.3217464089393616,293.2323608398437,297.1499938964844,293.1499938964844,0.0044724559411406,-1681.2623291015625,296.8830261230469,0.5191426277160645,0.050000000745058,0.2301526367664337,290.9088134765625,291.1499938964844,259.0587463378906,257.9462280273437,278.8194885253906,293.2324523925781,291.0997314453125,1.0,0.2382593750953674,0.7716692686080933,0.7716692686080933,1.0,1.0,-1.1302926540374756,0.4770532548427582,0.6532393097877502,0.201281264424324,0.0,0.0,1.0,37.154483795166016,40.0,749.5741577148438,-15469.8837890625,153.39627075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,309.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,12924.67578125,19080.0,0.0,0.0,0.319364458322525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1499755382537842,1.1499863862991333,-1.0953435776173135e-05,0.0,0.0003241143131162,0.0,0.0,169.42361450195312,0.0,0.0,0.0,0.652668833732605,4.0,0.0,1.0
492660,293.1185913085937,297.1499938964844,293.1499938964844,0.1221958547830581,-2701.315673828125,304.1399230957031,0.814650297164917,0.1835196912288665,0.1657948642969131,292.9492492675781,297.1499938964844,293.1499938964844,0.005356696434319,-421.970703125,298.1098022460937,0.517879843711853,0.050000000745058,0.0485332272946834,293.1168518066406,297.1499938964844,293.1499938964844,0.1817651838064193,-2885.302734375,304.13531494140625,0.903854250907898,0.2527455985546112,0.1771520972251892,293.06805419921875,297.1499938964844,293.1499938964844,0.265957772731781,-5277.94921875,304.14410400390625,0.9990000128746032,0.4270587563514709,0.323857694864273,293.2318115234375,297.1499938964844,293.1499938964844,0.0042426879517734,-1620.845458984375,296.8182067871094,0.517879843711853,0.050000000745058,0.2302207499742508,290.8406066894531,291.1499938964844,258.986083984375,257.8836669921875,278.7869567871094,293.23211669921875,290.4190368652344,1.0,0.2394624054431915,0.7712387442588806,0.7712387442588806,1.0,1.0,-1.1347750425338743,0.4790003299713135,0.6557746529579163,0.2023106068372726,0.0,0.0,0.9926851987838744,37.578224182128906,43.0,-1760.740478515625,-10316.1171875,155.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,304.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,23212.185546875,19080.0,0.0,0.0,0.3195001184940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166547119617462,0.3166606426239013,-5.904212230234407e-06,0.0,0.0003242520033381,0.0,0.0,18.10022354125977,0.0,0.0,0.0,0.3562949299812317,4.0,0.0,1.0
492720,293.1185913085937,297.1499938964844,293.1499938964844,0.1221958547830581,-2701.315673828125,304.1399230957031,0.814650297164917,0.1835196912288665,0.1657948642969131,292.9492492675781,297.1499938964844,293.1499938964844,0.005356696434319,-421.970703125,298.1098022460937,0.517879843711853,0.050000000745058,0.0485332272946834,293.1168518066406,297.1499938964844,293.1499938964844,0.1817651838064193,-2885.302734375,304.13531494140625,0.903854250907898,0.2527455985546112,0.1771520972251892,293.06805419921875,297.1499938964844,293.1499938964844,0.265957772731781,-5277.94921875,304.14410400390625,0.9990000128746032,0.4270587563514709,0.323857694864273,293.2318115234375,297.1499938964844,293.1499938964844,0.0042426879517734,-1620.845458984375,296.8182067871094,0.517879843711853,0.050000000745058,0.2302207499742508,290.8406066894531,291.1499938964844,258.986083984375,257.8836669921875,278.7869567871094,293.23211669921875,290.4190368652344,1.0,0.2394624054431915,0.7712387442588806,0.7712387442588806,1.0,1.0,-1.1347750425338743,0.4790003299713135,0.6557746529579163,0.2023106068372726,0.0,0.0,0.9926851987838744,37.578224182128906,43.0,-1760.740478515625,-10316.1171875,155.47666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,304.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,23212.185546875,19080.0,0.0,0.0,0.3195001184940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166547119617462,0.3166606426239013,-5.904212230234407e-06,0.0,0.0003242520033381,0.0,0.0,18.10022354125977,0.0,0.0,0.0,0.3562949299812317,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1164044961333274,-2584.73388671875,304.1556396484375,0.8124904036521912,0.1844829320907592,0.1667015105485916,292.9413146972656,297.1499938964844,293.1499938964844,0.0054933461360633,-420.6813659667969,298.3960266113281,0.5152679085731506,0.050000000745058,0.0485639348626136,293.1145324707031,297.1499938964844,293.1499938964844,0.1731283068656921,-2762.30078125,304.15869140625,0.9012699127197266,0.2540671825408935,0.1781104654073715,293.06622314453125,297.1499938964844,293.1499938964844,0.2557291388511657,-5096.06396484375,304.1690979003906,0.9990000128746032,0.4295371174812317,0.3283265829086303,293.228271484375,297.1499938964844,293.1499938964844,0.004346995614469,-1617.635009765625,297.0368957519531,0.5152679085731506,0.050000000745058,0.2303663939237594,291.2706298828125,291.1499938964844,258.9183349609375,257.8251647949219,278.8572692871094,293.2281799316406,291.3895568847656,1.0,0.2416942417621612,0.7451971769332886,0.7451971769332886,1.0,1.0,-1.1425880193710327,0.4787568151950836,0.6638312339782715,0.2005191296339035,0.0,0.0,0.6135822534561157,38.461517333984375,46.0,953.7953491210938,-15776.0107421875,159.42137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,309.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16290.4072265625,19080.0,0.0,0.0,0.3205322325229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144391536712646,1.214451789855957,-1.2640156455745457e-05,0.0,0.0003252994793001,0.0,0.0,204.21327209472656,0.0,0.0,0.0,0.6628636717796326,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1164044961333274,-2584.73388671875,304.1556396484375,0.8124904036521912,0.1844829320907592,0.1667015105485916,292.9413146972656,297.1499938964844,293.1499938964844,0.0054933461360633,-420.6813659667969,298.3960266113281,0.5152679085731506,0.050000000745058,0.0485639348626136,293.1145324707031,297.1499938964844,293.1499938964844,0.1731283068656921,-2762.30078125,304.15869140625,0.9012699127197266,0.2540671825408935,0.1781104654073715,293.06622314453125,297.1499938964844,293.1499938964844,0.2557291388511657,-5096.06396484375,304.1690979003906,0.9990000128746032,0.4295371174812317,0.3283265829086303,293.228271484375,297.1499938964844,293.1499938964844,0.004346995614469,-1617.635009765625,297.0368957519531,0.5152679085731506,0.050000000745058,0.2303663939237594,291.2706298828125,291.1499938964844,258.9183349609375,257.8251647949219,278.8572692871094,293.2281799316406,291.3895568847656,1.0,0.2416942417621612,0.7451971769332886,0.7451971769332886,1.0,1.0,-1.1425880193710327,0.4787568151950836,0.6638312339782715,0.2005191296339035,0.0,0.0,0.6135822534561157,38.461517333984375,46.0,953.7953491210938,-15776.0107421875,159.42137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8709716796875,309.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16290.4072265625,19080.0,0.0,0.0,0.3205322325229645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2144391536712646,1.214451789855957,-1.2640156455745457e-05,0.0,0.0003252994793001,0.0,0.0,204.21327209472656,0.0,0.0,0.0,0.6628636717796326,4.0,0.0,1.0
492900,293.1180419921875,297.1499938964844,293.1499938964844,0.1159727871417999,-2576.500244140625,304.155029296875,0.81059730052948,0.184841588139534,0.1670640558004379,292.9393920898437,297.1499938964844,293.1499938964844,0.0054053291678428,-413.8899536132813,298.51910400390625,0.513515293598175,0.050000000745058,0.0485853366553783,293.1142883300781,297.1499938964844,293.1499938964844,0.1724348664283752,-2753.2646484375,304.15777587890625,0.8990394473075867,0.2545635104179382,0.1784892678260803,293.0694274902344,297.1499938964844,293.1499938964844,0.256738007068634,-5113.96728515625,304.1629333496094,0.9990000128746032,0.4299701750278473,0.3314057886600494,293.22906494140625,297.1499938964844,293.1499938964844,0.0042025307193398,-1563.3551025390625,297.1238708496094,0.513515293598175,0.050000000745058,0.2304679155349731,291.4554138183594,291.1499938964844,258.886474609375,257.7975769042969,278.8934631347656,293.22900390625,291.2836303710937,1.0,0.2431300729513168,0.7350952625274658,0.7350952625274658,1.0,1.0,-1.1473209857940674,0.4791119396686554,0.6682090759277344,0.1999425143003463,0.0,0.0,0.166631281375885,39.068172454833984,46.0,-477.1129150390625,-9421.9169921875,161.9732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,305.1996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,28871.6328125,18000.0,0.0,0.0,0.3216865658760071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640313506126404,0.2640383541584015,-7.017172265477711e-06,0.0,0.0003264709666837,0.0,0.0,17.462886810302734,0.0,0.0,0.0,0.3329955041408539,4.0,0.0,1.0
492960,293.1176147460937,297.1499938964844,293.1499938964844,0.1324934810400009,-2897.16845703125,304.1243896484375,0.8084174990653992,0.1853296160697937,0.1674550026655197,292.9345397949219,297.1499938964844,293.1499938964844,0.0058631524443626,-469.5382385253906,297.86871337890625,0.511572003364563,0.050000000745058,0.0486098639667034,293.113037109375,297.1499938964844,293.1499938964844,0.1972120106220245,-3092.62939453125,304.1117858886719,0.8965300917625427,0.2552608549594879,0.178909882903099,293.07275390625,297.1499938964844,293.1499938964844,0.2963793575763702,-5779.8251953125,304.0892028808594,0.9990000128746032,0.4303383827209472,0.3348995447158813,293.2261962890625,297.1499938964844,293.1499938964844,0.0044893715530633,-1761.1636962890625,296.2380676269531,0.511572003364563,0.050000000745058,0.2305842638015747,289.8683776855469,291.1499938964844,258.8560791015625,257.77117919921875,278.9251708984375,293.22674560546875,289.81060791015625,1.0,0.2447511255741119,0.7262548804283142,0.7262548804283142,1.0,1.0,-1.152657151222229,0.4798111617565155,0.6728460192680359,0.1995912343263626,0.0,0.0,1.0,39.7625617980957,49.0,-873.2463989257812,-14930.751953125,164.89273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5933837890625,309.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,11469.1962890625,18000.0,0.0,0.0,0.3138673901557922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595781326293945,0.8595852255821228,-7.080562227201881e-06,0.0,0.0003185354871675,0.0,0.0,78.24100494384766,0.0,0.0,0.0,0.5212147831916809,4.0,0.0,1.0
