time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493020,293.11773681640625,297.1499938964844,293.1499938964844,0.1160800457000732,-2575.890869140625,304.1588439941406,0.803305447101593,0.1861350089311599,0.1683152318000793,292.92926025390625,297.1499938964844,293.1499938964844,0.0055924686603248,-424.4872741699219,298.6615600585937,0.5072581171989441,0.050000000745058,0.0486675165593624,293.1120300292969,297.1499938964844,293.1499938964844,0.1726471781730651,-2753.291748046875,304.1633605957031,0.8908179402351379,0.2564080357551574,0.1798429489135742,293.086181640625,297.1499938964844,293.1499938964844,0.2653472125530243,-5248.42138671875,304.1580505371094,0.9990000128746032,0.4295950829982757,0.3429710865020752,293.2263488769531,297.1499938964844,293.1499938964844,0.0042556687258183,-1575.8594970703125,297.1005859375,0.5072581171989441,0.050000000745058,0.2308577299118042,291.4710388183594,291.1499938964844,258.7997741699219,257.7221984863281,278.980712890625,293.22613525390625,291.52105712890625,1.0,0.2484767436981201,0.712185263633728,0.712185263633728,1.0,1.0,-1.1648948192596436,0.4822526276111603,0.6826422214508057,0.1996345221996307,0.0,0.0,0.2640197873115539,41.392181396484375,52.0,802.3811645507812,-14524.330078125,171.75094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,308.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,26643.869140625,18000.0,0.0,0.0,0.3201675415039062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194049596786499,0.8194150924682617,-1.0102718078996986e-05,0.0,0.0003249293367844,0.0,0.0,95.02352905273438,0.0,0.0,0.0,0.4641382992267608,4.0,0.0,1.0
493080,293.11773681640625,297.1499938964844,293.1499938964844,0.1160800457000732,-2575.890869140625,304.1588439941406,0.803305447101593,0.1861350089311599,0.1683152318000793,292.92926025390625,297.1499938964844,293.1499938964844,0.0055924686603248,-424.4872741699219,298.6615600585937,0.5072581171989441,0.050000000745058,0.0486675165593624,293.1120300292969,297.1499938964844,293.1499938964844,0.1726471781730651,-2753.291748046875,304.1633605957031,0.8908179402351379,0.2564080357551574,0.1798429489135742,293.086181640625,297.1499938964844,293.1499938964844,0.2653472125530243,-5248.42138671875,304.1580505371094,0.9990000128746032,0.4295950829982757,0.3429710865020752,293.2263488769531,297.1499938964844,293.1499938964844,0.0042556687258183,-1575.8594970703125,297.1005859375,0.5072581171989441,0.050000000745058,0.2308577299118042,291.4710388183594,291.1499938964844,258.7997741699219,257.7221984863281,278.980712890625,293.22613525390625,291.52105712890625,1.0,0.2484767436981201,0.712185263633728,0.712185263633728,1.0,1.0,-1.1648948192596436,0.4822526276111603,0.6826422214508057,0.1996345221996307,0.0,0.0,0.2640197873115539,41.392181396484375,52.0,802.3811645507812,-14524.330078125,171.75094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9192810058594,308.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,26643.869140625,18000.0,0.0,0.0,0.3201675415039062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8194049596786499,0.8194150924682617,-1.0102718078996986e-05,0.0,0.0003249293367844,0.0,0.0,95.02352905273438,0.0,0.0,0.0,0.4641382992267608,4.0,0.0,1.0
493140,293.1175537109375,297.1499938964844,293.1499938964844,0.1281629800796508,-2809.7900390625,304.1380310058594,0.7971590161323547,0.1869798004627227,0.1690751612186432,292.92218017578125,297.1499938964844,293.1499938964844,0.0060875467024743,-474.3548583984375,298.2402038574219,0.5025407075881958,0.050000000745058,0.0487360544502735,293.11053466796875,297.1499938964844,293.1499938964844,0.1908172219991684,-3001.534912109375,304.1319580078125,0.884067714214325,0.2576633095741272,0.1806893795728683,293.1041564941406,297.1499938964844,293.1499938964844,0.3012059926986694,-5839.4677734375,304.100830078125,0.9990000128746032,0.4275698363780975,0.3523261547088623,293.2240295410156,297.1499938964844,293.1499938964844,0.0045543615706264,-1748.21630859375,296.4063720703125,0.5025407075881958,0.050000000745058,0.2311828583478927,290.2626037597656,291.1499938964844,258.75,257.6786804199219,279.022216796875,293.22412109375,290.5550842285156,1.0,0.252720296382904,0.7016091346740723,0.7016091346740723,1.0,1.0,-1.1785236597061155,0.4857493937015533,0.6927742958068848,0.2004589438438415,0.0,0.0,1.0,43.31917572021485,55.0,459.050537109375,-15819.4541015625,179.76295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,309.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,11494.9765625,19080.0,0.0,0.0,0.3140617311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0573973655700684,1.0574067831039429,-9.389169463247526e-06,0.0,0.0003187327529303,0.0,0.0,132.9412384033203,0.0,0.0,0.0,0.6089491248130798,4.0,0.0,1.0
493200,293.1175537109375,297.1499938964844,293.1499938964844,0.1281629800796508,-2809.7900390625,304.1380310058594,0.7971590161323547,0.1869798004627227,0.1690751612186432,292.92218017578125,297.1499938964844,293.1499938964844,0.0060875467024743,-474.3548583984375,298.2402038574219,0.5025407075881958,0.050000000745058,0.0487360544502735,293.11053466796875,297.1499938964844,293.1499938964844,0.1908172219991684,-3001.534912109375,304.1319580078125,0.884067714214325,0.2576633095741272,0.1806893795728683,293.1041564941406,297.1499938964844,293.1499938964844,0.3012059926986694,-5839.4677734375,304.100830078125,0.9990000128746032,0.4275698363780975,0.3523261547088623,293.2240295410156,297.1499938964844,293.1499938964844,0.0045543615706264,-1748.21630859375,296.4063720703125,0.5025407075881958,0.050000000745058,0.2311828583478927,290.2626037597656,291.1499938964844,258.75,257.6786804199219,279.022216796875,293.22412109375,290.5550842285156,1.0,0.252720296382904,0.7016091346740723,0.7016091346740723,1.0,1.0,-1.1785236597061155,0.4857493937015533,0.6927742958068848,0.2004589438438415,0.0,0.0,1.0,43.31917572021485,55.0,459.050537109375,-15819.4541015625,179.76295471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47027587890625,309.879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,11494.9765625,19080.0,0.0,0.0,0.3140617311000824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0573973655700684,1.0574067831039429,-9.389169463247526e-06,0.0,0.0003187327529303,0.0,0.0,132.9412384033203,0.0,0.0,0.0,0.6089491248130798,4.0,0.0,1.0
493260,293.1181030273437,297.1499938964844,293.1499938964844,0.1193539425730705,-2638.455810546875,304.154052734375,0.7905475497245789,0.1876915097236633,0.169839471578598,292.9187316894531,297.1499938964844,293.1499938964844,0.0057272850535809,-436.3927917480469,298.8059997558594,0.4976561069488525,0.050000000745058,0.0488135404884815,293.1103515625,297.1499938964844,293.1499938964844,0.1776029914617538,-2820.550048828125,304.1560363769531,0.8768447041511536,0.2587060034275055,0.1815357357263565,293.12908935546875,297.1499938964844,293.1499938964844,0.2886105477809906,-5623.22607421875,304.1319580078125,0.9990000128746032,0.42369145154953,0.3626114428043365,293.2265625,297.1499938964844,293.1499938964844,0.0041423654183745,-1547.8094482421875,297.0014038085937,0.4976561069488525,0.050000000745058,0.2315504103899002,291.38592529296875,291.1499938964844,258.7042236328125,257.6383972167969,279.0537414550781,293.2264709472656,291.15655517578125,1.0,0.2573685646057129,0.6936472058296204,0.6936472058296204,1.0,1.0,-1.1933364868164062,0.4901841580867767,0.7031523585319519,0.2019958198070526,0.0,0.0,0.248121291399002,45.49225234985352,43.0,-732.5599975585938,-9226.580078125,188.81622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,28188.5859375,19080.0,0.0,0.0,0.3193317353725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462481260299682,0.246254950761795,-6.813403160776943e-06,0.0,0.0003240811056457,0.0,0.0,15.750717163085938,0.0,0.0,0.0,0.3441685438156128,4.0,0.0,1.0
493320,293.1181030273437,297.1499938964844,293.1499938964844,0.1193539425730705,-2638.455810546875,304.154052734375,0.7905475497245789,0.1876915097236633,0.169839471578598,292.9187316894531,297.1499938964844,293.1499938964844,0.0057272850535809,-436.3927917480469,298.8059997558594,0.4976561069488525,0.050000000745058,0.0488135404884815,293.1103515625,297.1499938964844,293.1499938964844,0.1776029914617538,-2820.550048828125,304.1560363769531,0.8768447041511536,0.2587060034275055,0.1815357357263565,293.12908935546875,297.1499938964844,293.1499938964844,0.2886105477809906,-5623.22607421875,304.1319580078125,0.9990000128746032,0.42369145154953,0.3626114428043365,293.2265625,297.1499938964844,293.1499938964844,0.0041423654183745,-1547.8094482421875,297.0014038085937,0.4976561069488525,0.050000000745058,0.2315504103899002,291.38592529296875,291.1499938964844,258.7042236328125,257.6383972167969,279.0537414550781,293.2264709472656,291.15655517578125,1.0,0.2573685646057129,0.6936472058296204,0.6936472058296204,1.0,1.0,-1.1933364868164062,0.4901841580867767,0.7031523585319519,0.2019958198070526,0.0,0.0,0.248121291399002,45.49225234985352,43.0,-732.5599975585938,-9226.580078125,188.81622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9676208496094,304.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,28188.5859375,19080.0,0.0,0.0,0.3193317353725433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462481260299682,0.246254950761795,-6.813403160776943e-06,0.0,0.0003240811056457,0.0,0.0,15.750717163085938,0.0,0.0,0.0,0.3441685438156128,4.0,0.0,1.0
493380,293.1169738769531,297.1499938964844,293.1499938964844,0.122505284845829,-2697.331787109375,304.1525573730469,0.7935188412666321,0.1887300908565521,0.1706956177949905,292.9107360839844,297.1499938964844,293.1499938964844,0.0060514868237078,-460.39788818359375,298.7441101074219,0.4986463785171509,0.050000000745058,0.0487972423434257,293.1079406738281,297.1499938964844,293.1499938964844,0.1824464648962021,-2884.197509765625,304.1535949707031,0.8801942467689514,0.260198175907135,0.1825044751167297,293.1451110839844,297.1499938964844,293.1499938964844,0.2933016717433929,-5692.521484375,304.1431579589844,0.9990000128746032,0.4209373891353607,0.3604776859283447,293.2231750488281,297.1499938964844,293.1499938964844,0.004358819220215,-1636.898193359375,296.7627868652344,0.4986463785171509,0.050000000745058,0.2314731031656265,290.9913024902344,291.1499938964844,258.6595764160156,257.5987548828125,279.0794372558594,293.2231140136719,291.1747741699219,1.0,0.2562334537506103,0.6878864765167236,0.6878864765167236,1.0,1.0,-1.1928631067276,0.4884021282196045,0.7044609785079956,0.2004058957099914,0.0,0.0,0.9738335609436036,45.074851989746094,31.0,956.7835693359376,-16188.07421875,187.81765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,309.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,13927.7314453125,19080.0,0.0,0.0,0.3170010447502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954935789108276,1.1955053806304932,-1.182858341053361e-05,0.0,0.0003217157791368,0.0,0.0,190.2499237060547,0.0,0.0,0.0,0.6623045802116394,4.0,0.0,1.0
493440,293.1169738769531,297.1499938964844,293.1499938964844,0.122505284845829,-2697.331787109375,304.1525573730469,0.7935188412666321,0.1887300908565521,0.1706956177949905,292.9107360839844,297.1499938964844,293.1499938964844,0.0060514868237078,-460.39788818359375,298.7441101074219,0.4986463785171509,0.050000000745058,0.0487972423434257,293.1079406738281,297.1499938964844,293.1499938964844,0.1824464648962021,-2884.197509765625,304.1535949707031,0.8801942467689514,0.260198175907135,0.1825044751167297,293.1451110839844,297.1499938964844,293.1499938964844,0.2933016717433929,-5692.521484375,304.1431579589844,0.9990000128746032,0.4209373891353607,0.3604776859283447,293.2231750488281,297.1499938964844,293.1499938964844,0.004358819220215,-1636.898193359375,296.7627868652344,0.4986463785171509,0.050000000745058,0.2314731031656265,290.9913024902344,291.1499938964844,258.6595764160156,257.5987548828125,279.0794372558594,293.2231140136719,291.1747741699219,1.0,0.2562334537506103,0.6878864765167236,0.6878864765167236,1.0,1.0,-1.1928631067276,0.4884021282196045,0.7044609785079956,0.2004058957099914,0.0,0.0,0.9738335609436036,45.074851989746094,31.0,956.7835693359376,-16188.07421875,187.81765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,309.876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,13927.7314453125,19080.0,0.0,0.0,0.3170010447502136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954935789108276,1.1955053806304932,-1.182858341053361e-05,0.0,0.0003217157791368,0.0,0.0,190.2499237060547,0.0,0.0,0.0,0.6623045802116394,4.0,0.0,1.0
493500,293.1169738769531,297.1499938964844,293.1499938964844,0.1182223707437515,-2613.663818359375,304.1596374511719,0.7982244491577148,0.1891495436429977,0.1710629165172577,292.9088439941406,297.1499938964844,293.1499938964844,0.0058871465735137,-442.8163757324219,299.001708984375,0.5012024641036987,0.050000000745058,0.0487565472722053,293.107666015625,297.1499938964844,293.1499938964844,0.1760226488113403,-2795.811279296875,304.1642761230469,0.8854162693023682,0.2607856094837188,0.182917445898056,293.146484375,297.1499938964844,293.1499938964844,0.2774387896060943,-5431.14794921875,304.17266845703125,0.9990000128746032,0.4207231402397156,0.3550834357738495,293.22418212890625,297.1499938964844,293.1499938964844,0.0041785654611885,-1547.78759765625,297.03778076171875,0.5012024641036987,0.050000000745058,0.2312800735235214,291.5072326660156,291.1499938964844,258.6376342773437,257.57916259765625,279.0915832519531,293.2240600585937,291.51885986328125,1.0,0.2539292275905609,0.6858820915222168,0.6858820915222168,1.0,1.0,-1.1870471239089966,0.4853197932243347,0.7017272710800171,0.1984816640615463,0.0,0.0,0.1783500909805297,43.96158981323242,31.0,584.2678833007812,-13321.24609375,183.72100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828674316406,307.8863830566406,278.1499938964844,0.0,18000.0,313.1499938964844,30172.810546875,18000.0,0.0,0.0,0.3208603262901306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6058559417724609,0.6058650016784668,-9.052544555743223e-06,0.0,0.0003256324271205,0.0,0.0,57.79286956787109,0.0,0.0,0.0,0.3966052532196045,4.0,0.0,1.0
493560,293.1164855957031,297.1499938964844,293.1499938964844,0.1325220316648483,-2891.549560546875,304.13116455078125,0.804900586605072,0.1896594166755676,0.1714084148406982,292.9052429199219,297.1499938964844,293.1499938964844,0.006134973373264,-481.099853515625,298.590087890625,0.5050624012947083,0.050000000745058,0.0486985892057418,293.1067199707031,297.1499938964844,293.1499938964844,0.1974667310714721,-3090.185546875,304.1216125488281,0.8928681015968323,0.2615081965923309,0.1833128035068512,293.14013671875,297.1499938964844,293.1499938964844,0.3023319542407989,-5854.0595703125,304.1217041015625,0.9990000128746032,0.4220010340213775,0.3472545742988586,293.2226867675781,297.1499938964844,293.1499938964844,0.0041935695335268,-1631.5557861328125,296.38494873046875,0.5050624012947083,0.050000000745058,0.2310051321983337,290.3637084960937,291.1499938964844,258.615966796875,257.5597229003906,279.10174560546875,293.2231750488281,289.963623046875,1.0,0.2506100833415985,0.6842466592788696,0.6842466592788696,1.0,1.0,-1.1781418323516846,0.4810095429420471,0.6971323490142822,0.1959242075681686,0.0,0.0,1.0,42.36750411987305,34.0,-1752.2940673828125,-12988.2216796875,177.73904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42657470703125,306.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,16881.001953125,18000.0,0.0,0.0,0.3147467076778412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5356214642524719,0.535627007484436,-5.5601567510166205e-06,0.0,0.0003194278979208,0.0,0.0,32.57721328735352,0.0,0.0,0.0,0.4203879833221435,4.0,0.0,1.0
493620,293.1153564453125,297.1499938964844,293.1499938964844,0.1203891560435295,-2653.704833984375,304.1586303710937,0.8134502172470093,0.1907458007335662,0.1723570972681045,292.8980712890625,297.1499938964844,293.1499938964844,0.0060747512616217,-455.916748046875,299.1024780273437,0.5097646713256836,0.050000000745058,0.0486333668231964,293.1045837402344,297.1499938964844,293.1499938964844,0.1793793588876724,-2839.6875,304.1626892089844,0.9027801156044006,0.2630450427532196,0.1843771487474441,293.11590576171875,297.1499938964844,293.1499938964844,0.2644752264022827,-5222.8095703125,304.1958312988281,0.9990000128746032,0.427167534828186,0.338226318359375,293.2192687988281,297.1499938964844,293.1499938964844,0.0042015486396849,-1561.4395751953125,296.9408264160156,0.5097646713256836,0.050000000745058,0.230695754289627,291.3774108886719,291.1499938964844,258.57330322265625,257.5212707519531,279.113525390625,293.21923828125,291.4674987792969,1.0,0.2474571168422699,0.6812174916267395,0.6812174916267395,1.0,1.0,-1.169265627861023,0.4763451218605041,0.6929205060005188,0.1929109692573547,0.0,0.0,0.4389513432979584,40.58871078491211,37.0,972.9852905273438,-15613.6181640625,171.4801483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,309.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,19108.796875,18000.0,0.0,0.0,0.319261759519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081758737564087,1.1081876754760742,-1.1778791304095648e-05,0.0,0.0003240101214032,0.0,0.0,167.7561798095703,0.0,0.0,0.0,0.5954260230064392,4.0,0.0,1.0
493680,293.1153564453125,297.1499938964844,293.1499938964844,0.1203891560435295,-2653.704833984375,304.1586303710937,0.8134502172470093,0.1907458007335662,0.1723570972681045,292.8980712890625,297.1499938964844,293.1499938964844,0.0060747512616217,-455.916748046875,299.1024780273437,0.5097646713256836,0.050000000745058,0.0486333668231964,293.1045837402344,297.1499938964844,293.1499938964844,0.1793793588876724,-2839.6875,304.1626892089844,0.9027801156044006,0.2630450427532196,0.1843771487474441,293.11590576171875,297.1499938964844,293.1499938964844,0.2644752264022827,-5222.8095703125,304.1958312988281,0.9990000128746032,0.427167534828186,0.338226318359375,293.2192687988281,297.1499938964844,293.1499938964844,0.0042015486396849,-1561.4395751953125,296.9408264160156,0.5097646713256836,0.050000000745058,0.230695754289627,291.3774108886719,291.1499938964844,258.57330322265625,257.5212707519531,279.113525390625,293.21923828125,291.4674987792969,1.0,0.2474571168422699,0.6812174916267395,0.6812174916267395,1.0,1.0,-1.169265627861023,0.4763451218605041,0.6929205060005188,0.1929109692573547,0.0,0.0,0.4389513432979584,40.58871078491211,37.0,972.9852905273438,-15613.6181640625,171.4801483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92340087890625,309.5895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,19108.796875,18000.0,0.0,0.0,0.319261759519577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081758737564087,1.1081876754760742,-1.1778791304095648e-05,0.0,0.0003240101214032,0.0,0.0,167.7561798095703,0.0,0.0,0.0,0.5954260230064392,4.0,0.0,1.0
493740,293.1142578125,297.1499938964844,293.1499938964844,0.1363549083471298,-2960.322021484375,304.128662109375,0.8179641366004944,0.1918380856513977,0.1732271164655685,292.8901672363281,297.1499938964844,293.1499938964844,0.0066347308456897,-514.9051513671875,298.6461486816406,0.5120247006416321,0.050000000745058,0.0486039631068706,293.1024475097656,297.1499938964844,293.1499938964844,0.2033887505531311,-3165.10546875,304.1177062988281,0.9084435105323792,0.2646171152591705,0.1853513121604919,293.0923156738281,297.1499938964844,293.1499938964844,0.2931364476680755,-5710.45947265625,304.131591796875,0.9990000128746032,0.4328098595142364,0.3340773582458496,293.2140808105469,297.1499938964844,293.1499938964844,0.0044651720672845,-1741.124755859375,296.1085510253906,0.5120247006416321,0.050000000745058,0.2305562794208526,289.9234924316406,291.1499938964844,258.5315246582031,257.4833374023437,279.1190490722656,293.21466064453125,290.1230163574219,1.0,0.2461209297180175,0.678472638130188,0.678472638130188,1.0,1.0,-1.1662942171096802,0.4742851257324219,0.6920091509819031,0.1914072036743164,0.0,0.0,1.0,39.801734924316406,40.0,-94.77493286132812,-15424.5498046875,169.02439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892333984375,309.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,10957.2724609375,19080.0,0.0,0.0,0.31247079372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973495066165924,0.9735032916069032,-8.232836989918724e-06,0.0,0.0003171181306242,0.0,0.0,106.1627960205078,0.0,0.0,0.0,0.5739905834197998,4.0,0.0,1.0
493800,293.1142578125,297.1499938964844,293.1499938964844,0.1363549083471298,-2960.322021484375,304.128662109375,0.8179641366004944,0.1918380856513977,0.1732271164655685,292.8901672363281,297.1499938964844,293.1499938964844,0.0066347308456897,-514.9051513671875,298.6461486816406,0.5120247006416321,0.050000000745058,0.0486039631068706,293.1024475097656,297.1499938964844,293.1499938964844,0.2033887505531311,-3165.10546875,304.1177062988281,0.9084435105323792,0.2646171152591705,0.1853513121604919,293.0923156738281,297.1499938964844,293.1499938964844,0.2931364476680755,-5710.45947265625,304.131591796875,0.9990000128746032,0.4328098595142364,0.3340773582458496,293.2140808105469,297.1499938964844,293.1499938964844,0.0044651720672845,-1741.124755859375,296.1085510253906,0.5120247006416321,0.050000000745058,0.2305562794208526,289.9234924316406,291.1499938964844,258.5315246582031,257.4833374023437,279.1190490722656,293.21466064453125,290.1230163574219,1.0,0.2461209297180175,0.678472638130188,0.678472638130188,1.0,1.0,-1.1662942171096802,0.4742851257324219,0.6920091509819031,0.1914072036743164,0.0,0.0,1.0,39.801734924316406,40.0,-94.77493286132812,-15424.5498046875,169.02439880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5892333984375,309.7601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,10957.2724609375,19080.0,0.0,0.0,0.31247079372406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973495066165924,0.9735032916069032,-8.232836989918724e-06,0.0,0.0003171181306242,0.0,0.0,106.1627960205078,0.0,0.0,0.0,0.5739905834197998,4.0,0.0,1.0
493860,293.1138610839844,297.1499938964844,293.1499938964844,0.1207249835133552,-2657.96533203125,304.159423828125,0.8198745250701904,0.1928290724754333,0.1741999238729477,292.88458251953125,297.1499938964844,293.1499938964844,0.0061828233301639,-460.45648193359375,299.3798828125,0.5123605728149414,0.050000000745058,0.048599686473608,293.1014099121094,297.1499938964844,293.1499938964844,0.1799670904874801,-2845.69921875,304.1639404296875,0.9110158681869508,0.2660399377346039,0.1864386051893234,293.07635498046875,297.1499938964844,293.1499938964844,0.2567611336708069,-5101.5546875,304.19305419921875,0.9990000128746032,0.437526673078537,0.3334707915782928,293.2121887207031,297.1499938964844,293.1499938964844,0.0040918546728789,-1516.375244140625,297.0139465332031,0.5123605728149414,0.050000000745058,0.2305359840393066,291.5528869628906,291.1499938964844,258.49053955078125,257.4458923339844,279.12255859375,293.2122497558594,291.4852294921875,1.0,0.2462866455316543,0.6759098768234253,0.6759098768234253,1.0,1.0,-1.1680079698562622,0.4742667973041534,0.6937412023544312,0.1910518258810043,0.0,0.0,0.0538222640752792,39.71718597412109,43.0,123.09375762939452,-10582.9580078125,169.37083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,306.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30105.658203125,19080.0,0.0,0.0,0.318340539932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355155289173126,0.3355230689048767,-7.531198207288979e-06,0.0,0.0003230751608498,0.0,0.0,24.27640724182129,0.0,0.0,0.0,0.3585149347782135,4.0,0.0,1.0
493920,293.1138610839844,297.1499938964844,293.1499938964844,0.1207249835133552,-2657.96533203125,304.159423828125,0.8198745250701904,0.1928290724754333,0.1741999238729477,292.88458251953125,297.1499938964844,293.1499938964844,0.0061828233301639,-460.45648193359375,299.3798828125,0.5123605728149414,0.050000000745058,0.048599686473608,293.1014099121094,297.1499938964844,293.1499938964844,0.1799670904874801,-2845.69921875,304.1639404296875,0.9110158681869508,0.2660399377346039,0.1864386051893234,293.07635498046875,297.1499938964844,293.1499938964844,0.2567611336708069,-5101.5546875,304.19305419921875,0.9990000128746032,0.437526673078537,0.3334707915782928,293.2121887207031,297.1499938964844,293.1499938964844,0.0040918546728789,-1516.375244140625,297.0139465332031,0.5123605728149414,0.050000000745058,0.2305359840393066,291.5528869628906,291.1499938964844,258.49053955078125,257.4458923339844,279.12255859375,293.2122497558594,291.4852294921875,1.0,0.2462866455316543,0.6759098768234253,0.6759098768234253,1.0,1.0,-1.1680079698562622,0.4742667973041534,0.6937412023544312,0.1910518258810043,0.0,0.0,0.0538222640752792,39.71718597412109,43.0,123.09375762939452,-10582.9580078125,169.37083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,306.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30105.658203125,19080.0,0.0,0.0,0.318340539932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355155289173126,0.3355230689048767,-7.531198207288979e-06,0.0,0.0003230751608498,0.0,0.0,24.27640724182129,0.0,0.0,0.0,0.3585149347782135,4.0,0.0,1.0
493980,293.1124572753906,297.1499938964844,293.1499938964844,0.1298110783100128,-2831.11669921875,304.1466979980469,0.8196353316307068,0.1940309405326843,0.1752307116985321,292.8752746582031,297.1499938964844,293.1499938964844,0.0066866497509181,-503.4729614257813,299.1576232910156,0.5111022591590881,0.050000000745058,0.0486157909035682,293.0987854003906,297.1499938964844,293.1499938964844,0.193735733628273,-3030.626220703125,304.1446838378906,0.9108144640922546,0.2678037881851196,0.1876047700643539,293.0660095214844,297.1499938964844,293.1499938964844,0.2762771546840668,-5429.31689453125,304.1579895019531,0.9990000128746032,0.4415066838264465,0.3357561528682709,293.20477294921875,297.1499938964844,293.1499938964844,0.0043926732614636,-1666.7650146484375,296.4978332519531,0.5111022591590881,0.050000000745058,0.2306123822927475,290.64459228515625,291.1499938964844,258.4502868652344,257.40887451171875,279.1225280761719,293.2049560546875,290.9332580566406,1.0,0.2476705312728881,0.6731663942337036,0.6731663942337036,1.0,1.0,-1.1734976768493652,0.4757991731166839,0.6976984739303589,0.1915201097726822,0.0,0.0,1.0,40.20221328735352,46.0,949.6009521484376,-16035.232421875,171.9923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,310.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,12983.255859375,19080.0,0.0,0.0,0.3115752935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147297739982605,1.1473087072372437,-1.0929329619102646e-05,0.0,0.0003162093053106,0.0,0.0,168.52203369140625,0.0,0.0,0.0,0.6387922167778015,4.0,0.0,1.0
494040,293.1124572753906,297.1499938964844,293.1499938964844,0.1298110783100128,-2831.11669921875,304.1466979980469,0.8196353316307068,0.1940309405326843,0.1752307116985321,292.8752746582031,297.1499938964844,293.1499938964844,0.0066866497509181,-503.4729614257813,299.1576232910156,0.5111022591590881,0.050000000745058,0.0486157909035682,293.0987854003906,297.1499938964844,293.1499938964844,0.193735733628273,-3030.626220703125,304.1446838378906,0.9108144640922546,0.2678037881851196,0.1876047700643539,293.0660095214844,297.1499938964844,293.1499938964844,0.2762771546840668,-5429.31689453125,304.1579895019531,0.9990000128746032,0.4415066838264465,0.3357561528682709,293.20477294921875,297.1499938964844,293.1499938964844,0.0043926732614636,-1666.7650146484375,296.4978332519531,0.5111022591590881,0.050000000745058,0.2306123822927475,290.64459228515625,291.1499938964844,258.4502868652344,257.40887451171875,279.1225280761719,293.2049560546875,290.9332580566406,1.0,0.2476705312728881,0.6731663942337036,0.6731663942337036,1.0,1.0,-1.1734976768493652,0.4757991731166839,0.6976984739303589,0.1915201097726822,0.0,0.0,1.0,40.20221328735352,46.0,949.6009521484376,-16035.232421875,171.9923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057067871094,310.152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,12983.255859375,19080.0,0.0,0.0,0.3115752935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147297739982605,1.1473087072372437,-1.0929329619102646e-05,0.0,0.0003162093053106,0.0,0.0,168.52203369140625,0.0,0.0,0.0,0.6387922167778015,4.0,0.0,1.0
494100,293.112548828125,297.1499938964844,293.1499938964844,0.1223431378602981,-2686.54833984375,304.1605224609375,0.8187436461448669,0.194486528635025,0.1757159829139709,292.87286376953125,297.1499938964844,293.1499938964844,0.0064105875790119,-474.3111877441406,299.5180053710937,0.5099644660949707,0.050000000745058,0.0486306771636009,293.09869384765625,297.1499938964844,293.1499938964844,0.1825341880321502,-2877.798828125,304.1654968261719,0.9096941947937012,0.2684709727764129,0.1881507188081741,293.0654602050781,297.1499938964844,293.1499938964844,0.261211097240448,-5174.68994140625,304.18316650390625,0.9990000128746032,0.4426809549331665,0.3378542959690094,293.2044677734375,297.1499938964844,293.1499938964844,0.0041503733955323,-1538.2540283203125,296.9603576660156,0.5099644660949707,0.050000000745058,0.2306829988956451,291.4750671386719,291.1499938964844,258.430419921875,257.3905029296875,279.1232604980469,293.2044677734375,291.548095703125,1.0,0.2487464100122451,0.6718860864639282,0.6718860864639282,1.0,1.0,-1.1773561239242554,0.477059543132782,0.7002965211868286,0.19203881919384,0.0,0.0,0.253768652677536,40.63387298583984,46.0,995.3143920898438,-15115.142578125,174.02914428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0645751953125,309.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26500.5703125,18000.0,0.0,0.0,0.3157381117343902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932056486606598,0.9320677518844604,-1.1268441994616296e-05,0.0,0.0003204340464435,0.0,0.0,124.61677551269533,0.0,0.0,0.0,0.4881103038787842,4.0,0.0,1.0
494160,293.1125183105469,297.1499938964844,293.1499938964844,0.1328694522380828,-2890.599609375,304.1384582519531,0.8173274397850037,0.1949633806943893,0.1761370599269867,292.86981201171875,297.1499938964844,293.1499938964844,0.0065617747604846,-500.3488159179688,299.3213195800781,0.5085383653640747,0.050000000745058,0.048649787902832,293.0983581542969,297.1499938964844,293.1499938964844,0.1983155757188797,-3094.115234375,304.1324462890625,0.9079132080078124,0.2691826522350311,0.1886276602745056,293.0665283203125,297.1499938964844,293.1499938964844,0.2852983176708221,-5584.99560546875,304.1311340332031,0.9990000128746032,0.4435419142246246,0.3405278623104095,293.2031555175781,297.1499938964844,293.1499938964844,0.004041152074933,-1553.6444091796875,296.55987548828125,0.5085383653640747,0.050000000745058,0.2307736426591873,290.77960205078125,291.1499938964844,258.41070556640625,257.3722229003906,279.1234436035156,293.2035827636719,290.2658386230469,1.0,0.250040203332901,0.6705801486968994,0.6705801486968994,1.0,1.0,-1.1817742586135864,0.4785507619380951,0.7032235264778137,0.1926794499158859,0.0,0.0,1.0,41.1805534362793,49.0,-2101.880126953125,-9194.8056640625,176.48101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,303.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,23164.998046875,18000.0,0.0,0.0,0.3125112950801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399226427078247,0.2399283051490783,-5.660592705680756e-06,0.0,0.0003171592543367,0.0,0.0,12.812164306640623,0.0,0.0,0.0,0.3339647352695465,4.0,0.0,1.0
494220,293.1116638183594,297.1499938964844,293.1499938964844,0.1263066530227661,-2760.642333984375,304.15692138671875,0.8139749765396118,0.1960977613925933,0.1772156506776809,292.86151123046875,297.1499938964844,293.1499938964844,0.0067027360200881,-495.489990234375,299.5966186523437,0.505158543586731,0.050000000745058,0.0486971288919448,293.0964660644531,297.1499938964844,293.1499938964844,0.1886450499296188,-2958.429931640625,304.1599426269531,0.9038884043693542,0.2708863914012909,0.1898665130138397,293.0718078613281,297.1499938964844,293.1499938964844,0.2754825055599212,-5408.548828125,304.1618347167969,0.9990000128746032,0.4446114897727966,0.347063660621643,293.1974792480469,297.1499938964844,293.1499938964844,0.0042196135036647,-1576.6788330078125,296.80157470703125,0.505158543586731,0.050000000745058,0.2309982180595398,291.2098693847656,291.1499938964844,258.3717041015625,257.3359069824219,279.1226806640625,293.1974792480469,291.332763671875,1.0,0.2532083392143249,0.6677685976028442,0.6677685976028442,1.0,1.0,-1.192726492881775,0.4823519885540008,0.7103744745254517,0.1943744271993637,0.0,0.0,0.6778502464294434,42.53631210327149,52.0,1066.7041015625,-16167.7001953125,182.62942504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,309.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,14606.4599609375,18000.0,0.0,0.0,0.3126432001590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183234453201294,1.1832462549209597,-1.1804996574937832e-05,0.0,0.000317293102853,0.0,0.0,186.7925720214844,0.0,0.0,0.0,0.6486878991127014,4.0,0.0,1.0
494280,293.1116638183594,297.1499938964844,293.1499938964844,0.1263066530227661,-2760.642333984375,304.15692138671875,0.8139749765396118,0.1960977613925933,0.1772156506776809,292.86151123046875,297.1499938964844,293.1499938964844,0.0067027360200881,-495.489990234375,299.5966186523437,0.505158543586731,0.050000000745058,0.0486971288919448,293.0964660644531,297.1499938964844,293.1499938964844,0.1886450499296188,-2958.429931640625,304.1599426269531,0.9038884043693542,0.2708863914012909,0.1898665130138397,293.0718078613281,297.1499938964844,293.1499938964844,0.2754825055599212,-5408.548828125,304.1618347167969,0.9990000128746032,0.4446114897727966,0.347063660621643,293.1974792480469,297.1499938964844,293.1499938964844,0.0042196135036647,-1576.6788330078125,296.80157470703125,0.505158543586731,0.050000000745058,0.2309982180595398,291.2098693847656,291.1499938964844,258.3717041015625,257.3359069824219,279.1226806640625,293.1974792480469,291.332763671875,1.0,0.2532083392143249,0.6677685976028442,0.6677685976028442,1.0,1.0,-1.192726492881775,0.4823519885540008,0.7103744745254517,0.1943744271993637,0.0,0.0,0.6778502464294434,42.53631210327149,52.0,1066.7041015625,-16167.7001953125,182.62942504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2003173828125,309.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,14606.4599609375,18000.0,0.0,0.0,0.3126432001590729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183234453201294,1.1832462549209597,-1.1804996574937832e-05,0.0,0.000317293102853,0.0,0.0,186.7925720214844,0.0,0.0,0.0,0.6486878991127014,4.0,0.0,1.0
494340,293.11163330078125,297.1499938964844,293.1499938964844,0.1420654356479644,-3061.061767578125,304.12554931640625,0.8091129064559937,0.1970662623643875,0.1780894696712494,292.8551025390625,297.1499938964844,293.1499938964844,0.0072147054597735,-550.075927734375,299.2852478027344,0.5011232495307922,0.050000000745058,0.0487576872110366,293.0957946777344,297.1499938964844,293.1499938964844,0.2123879343271255,-3277.90771484375,304.1128234863281,0.8983060717582703,0.2723695933818817,0.1908761113882064,293.08514404296875,297.1499938964844,293.1499938964844,0.3165887296199798,-6087.79443359375,304.0830993652344,0.9990000128746032,0.4438932836055755,0.3552473485469818,293.1944274902344,297.1499938964844,293.1499938964844,0.0043255998753011,-1695.769287109375,296.0839233398437,0.5011232495307922,0.050000000745058,0.2312854826450348,289.9626770019531,291.1499938964844,258.33319091796875,257.29986572265625,279.1224060058594,293.1949768066406,289.8977355957031,1.0,0.2570000886917114,0.6650314331054688,0.6650314331054688,1.0,1.0,-1.2052268981933594,0.4868211150169372,0.7184058427810669,0.1964413821697235,0.0,0.0,1.0,44.25080871582031,55.0,-814.28173828125,-15213.0771484375,190.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,309.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,11637.02734375,18000.0,0.0,0.0,0.3091763257980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856825053691864,0.8568321466445923,-7.089822702255333e-06,0.0,0.0003137746534775,0.0,0.0,77.91525268554688,0.0,0.0,0.0,0.5211073160171509,4.0,0.0,1.0
494400,293.11163330078125,297.1499938964844,293.1499938964844,0.1420654356479644,-3061.061767578125,304.12554931640625,0.8091129064559937,0.1970662623643875,0.1780894696712494,292.8551025390625,297.1499938964844,293.1499938964844,0.0072147054597735,-550.075927734375,299.2852478027344,0.5011232495307922,0.050000000745058,0.0487576872110366,293.0957946777344,297.1499938964844,293.1499938964844,0.2123879343271255,-3277.90771484375,304.1128234863281,0.8983060717582703,0.2723695933818817,0.1908761113882064,293.08514404296875,297.1499938964844,293.1499938964844,0.3165887296199798,-6087.79443359375,304.0830993652344,0.9990000128746032,0.4438932836055755,0.3552473485469818,293.1944274902344,297.1499938964844,293.1499938964844,0.0043255998753011,-1695.769287109375,296.0839233398437,0.5011232495307922,0.050000000745058,0.2312854826450348,289.9626770019531,291.1499938964844,258.33319091796875,257.29986572265625,279.1224060058594,293.1949768066406,289.8977355957031,1.0,0.2570000886917114,0.6650314331054688,0.6650314331054688,1.0,1.0,-1.2052268981933594,0.4868211150169372,0.7184058427810669,0.1964413821697235,0.0,0.0,1.0,44.25080871582031,55.0,-814.28173828125,-15213.0771484375,190.1109313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5427551269531,309.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,11637.02734375,18000.0,0.0,0.0,0.3091763257980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856825053691864,0.8568321466445923,-7.089822702255333e-06,0.0,0.0003137746534775,0.0,0.0,77.91525268554688,0.0,0.0,0.0,0.5211073160171509,4.0,0.0,1.0
494460,293.11181640625,297.1499938964844,293.1499938964844,0.1259157508611679,-2750.653564453125,304.1591491699219,0.8036138415336609,0.1980051100254058,0.1790786534547805,292.8495788574219,297.1499938964844,293.1499938964844,0.0068667996674776,-501.3710021972656,299.90496826171875,0.4967906475067138,0.050000000745058,0.0488278120756149,293.0954284667969,297.1499938964844,293.1499938964844,0.1882422119379043,-2950.587158203125,304.1632995605469,0.8922606706619263,0.2738232910633087,0.1920324862003326,293.10418701171875,297.1499938964844,293.1499938964844,0.2874506413936615,-5594.89990234375,304.1507873535156,0.9990000128746032,0.4416998028755188,0.3644943535327911,293.1929931640625,297.1499938964844,293.1499938964844,0.0041400017216801,-1538.200927734375,296.90850830078125,0.4967906475067138,0.050000000745058,0.231618121266365,291.4315490722656,291.1499938964844,258.2950744628906,257.2640686035156,279.1225891113281,293.19293212890625,291.46795654296875,1.0,0.2612885534763336,0.6622747778892517,0.6622747778892517,1.0,1.0,-1.2193849086761477,0.4919621348381042,0.7274227142333984,0.198864996433258,0.0,0.0,0.3305526375770569,46.23412322998047,58.0,717.9911499023438,-14964.388671875,198.8360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,25554.287109375,18000.0,0.0,0.0,0.3180016279220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8634123206138611,0.8634226322174072,-1.0306015610694884e-05,0.0,0.0003227312408853,0.0,0.0,104.04084014892578,0.0,0.0,0.0,0.4843761920928955,4.0,0.0,1.0
494520,293.11181640625,297.1499938964844,293.1499938964844,0.1259157508611679,-2750.653564453125,304.1591491699219,0.8036138415336609,0.1980051100254058,0.1790786534547805,292.8495788574219,297.1499938964844,293.1499938964844,0.0068667996674776,-501.3710021972656,299.90496826171875,0.4967906475067138,0.050000000745058,0.0488278120756149,293.0954284667969,297.1499938964844,293.1499938964844,0.1882422119379043,-2950.587158203125,304.1632995605469,0.8922606706619263,0.2738232910633087,0.1920324862003326,293.10418701171875,297.1499938964844,293.1499938964844,0.2874506413936615,-5594.89990234375,304.1507873535156,0.9990000128746032,0.4416998028755188,0.3644943535327911,293.1929931640625,297.1499938964844,293.1499938964844,0.0041400017216801,-1538.200927734375,296.90850830078125,0.4967906475067138,0.050000000745058,0.231618121266365,291.4315490722656,291.1499938964844,258.2950744628906,257.2640686035156,279.1225891113281,293.19293212890625,291.46795654296875,1.0,0.2612885534763336,0.6622747778892517,0.6622747778892517,1.0,1.0,-1.2193849086761477,0.4919621348381042,0.7274227142333984,0.198864996433258,0.0,0.0,0.3305526375770569,46.23412322998047,58.0,717.9911499023438,-14964.388671875,198.8360748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6765441894531,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,25554.287109375,18000.0,0.0,0.0,0.3180016279220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8634123206138611,0.8634226322174072,-1.0306015610694884e-05,0.0,0.0003227312408853,0.0,0.0,104.04084014892578,0.0,0.0,0.0,0.4843761920928955,4.0,0.0,1.0
494580,293.1116638183594,297.1499938964844,293.1499938964844,0.1364663392305374,-2950.985595703125,304.14080810546875,0.7974578142166138,0.1989993900060653,0.1799860000610351,292.8429870605469,297.1499938964844,293.1499938964844,0.0074229068122804,-548.2605590820312,299.7138977050781,0.4922489523887634,0.050000000745058,0.0489069335162639,293.0943908691406,297.1499938964844,293.1499938964844,0.2042552977800369,-3164.978515625,304.1355895996094,0.8855900168418884,0.2754082679748535,0.1931093484163284,293.1270751953125,297.1499938964844,293.1499938964844,0.3202320039272308,-6124.85400390625,304.1011657714844,0.9990000128746032,0.4382182955741882,0.3746531903743744,293.1893310546875,297.1499938964844,293.1499938964844,0.0043908157385885,-1678.748779296875,296.3587951660156,0.4922489523887634,0.050000000745058,0.2319934368133545,290.47625732421875,291.1499938964844,258.2573547363281,257.2284851074219,279.1219177246094,293.18951416015625,290.7036437988281,1.0,0.2659480571746826,0.65944904088974,0.65944904088974,1.0,1.0,-1.234505534172058,0.4974731504917145,0.7370323538780212,0.2014693319797516,0.0,0.0,1.0,48.46219253540039,46.0,402.6612854003906,-16061.2275390625,208.5830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,309.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,11969.98828125,18000.0,0.0,0.0,0.3170276880264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0853627920150757,1.0853726863861084,-9.86047598416917e-06,0.0,0.0003217428165953,0.0,0.0,143.4567413330078,0.0,0.0,0.0,0.6074106693267822,4.0,0.0,1.0
494640,293.1116638183594,297.1499938964844,293.1499938964844,0.1364663392305374,-2950.985595703125,304.14080810546875,0.7974578142166138,0.1989993900060653,0.1799860000610351,292.8429870605469,297.1499938964844,293.1499938964844,0.0074229068122804,-548.2605590820312,299.7138977050781,0.4922489523887634,0.050000000745058,0.0489069335162639,293.0943908691406,297.1499938964844,293.1499938964844,0.2042552977800369,-3164.978515625,304.1355895996094,0.8855900168418884,0.2754082679748535,0.1931093484163284,293.1270751953125,297.1499938964844,293.1499938964844,0.3202320039272308,-6124.85400390625,304.1011657714844,0.9990000128746032,0.4382182955741882,0.3746531903743744,293.1893310546875,297.1499938964844,293.1499938964844,0.0043908157385885,-1678.748779296875,296.3587951660156,0.4922489523887634,0.050000000745058,0.2319934368133545,290.47625732421875,291.1499938964844,258.2573547363281,257.2284851074219,279.1219177246094,293.18951416015625,290.7036437988281,1.0,0.2659480571746826,0.65944904088974,0.65944904088974,1.0,1.0,-1.234505534172058,0.4974731504917145,0.7370323538780212,0.2014693319797516,0.0,0.0,1.0,48.46219253540039,46.0,402.6612854003906,-16061.2275390625,208.5830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8808288574219,309.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,11969.98828125,18000.0,0.0,0.0,0.3170276880264282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0853627920150757,1.0853726863861084,-9.86047598416917e-06,0.0,0.0003217428165953,0.0,0.0,143.4567413330078,0.0,0.0,0.0,0.6074106693267822,4.0,0.0,1.0
494700,293.1119079589844,297.1499938964844,293.1499938964844,0.1288529485464096,-2805.033935546875,304.1559753417969,0.797694206237793,0.1994380354881286,0.1804297715425491,292.8406982421875,297.1499938964844,293.1499938964844,0.0071511627174913,-519.827880859375,300.0271911621094,0.4919864535331726,0.050000000745058,0.0489116460084915,293.09423828125,297.1499938964844,293.1499938964844,0.1929041743278503,-3011.549560546875,304.1583557128906,0.8859955072402954,0.2761469483375549,0.1936773806810379,293.1393737792969,297.1499938964844,293.1499938964844,0.3023108541965484,-5827.6728515625,304.1419677734375,0.9990000128746032,0.4360914230346679,0.3752526640892029,293.1893005371094,297.1499938964844,293.1499938964844,0.0041855783201754,-1563.3765869140625,296.7983093261719,0.4919864535331726,0.050000000745058,0.2320157885551452,291.2585754394531,291.1499938964844,258.23858642578125,257.2107238769531,279.12451171875,293.18927001953125,291.3329467773437,1.0,0.2660009562969208,0.6583601236343384,0.6583601236343384,1.0,1.0,-1.2364792823791504,0.4978986978530884,0.7385806441307068,0.2016184478998184,0.0,0.0,0.6463713049888611,48.61336135864258,46.0,761.2714233398438,-16183.1796875,209.5761260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4508056640625,309.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,16076.3212890625,19080.0,0.0,0.0,0.3222979605197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182761311531067,1.182773470878601,-1.2130607501603665e-05,0.0,0.000327091460349,0.0,0.0,190.16070556640625,0.0,0.0,0.0,0.6600095629692078,4.0,0.0,1.0
