time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494760,293.1122131347656,297.1499938964844,293.1499938964844,0.129130408167839,-2810.591064453125,304.154052734375,0.8002241849899292,0.199860543012619,0.1807897835969925,292.83868408203125,297.1499938964844,293.1499938964844,0.0071382177993655,-519.185546875,300.1111145019531,0.4931757152080536,0.050000000745058,0.0488903000950813,293.0942687988281,297.1499938964844,293.1499938964844,0.1933959573507309,-3018.660888671875,304.15545654296875,0.8889436721801758,0.2768428027629852,0.1941548883914947,293.1473388671875,297.1499938964844,293.1499938964844,0.2998264133930206,-5788.6943359375,304.1472473144531,0.9990000128746032,0.434659868478775,0.3725460767745971,293.18951416015625,297.1499938964844,293.1499938964844,0.0040820850990712,-1526.964599609375,296.8368835449219,0.4931757152080536,0.050000000745058,0.231914535164833,291.3387451171875,291.1499938964844,258.2198791503906,257.1930236816406,279.1280212402344,293.1895446777344,291.2131042480469,1.0,0.2648299038410187,0.657522439956665,0.657522439956665,1.0,1.0,-1.2340917587280271,0.4965515732765198,0.7375401258468628,0.2007970660924911,0.0,0.0,0.3941129744052887,48.03847885131836,34.0,-276.9837646484375,-12069.0595703125,207.5508575439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3050537109375,306.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,27880.24609375,19080.0,0.0,0.0,0.3254200518131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544059932231903,0.4544135630130768,-7.566505701106507e-06,0.0,0.000330259965267,0.0,0.0,34.57438278198242,0.0,0.0,0.0,0.3866330981254577,4.0,0.0,1.0
494820,293.1116943359375,297.1499938964844,293.1499938964844,0.1315018534660339,-2854.03955078125,304.1522216796875,0.8112865090370178,0.2009244114160537,0.1816122233867645,292.8323059082031,297.1499938964844,293.1499938964844,0.0074134347960352,-536.224853515625,300.1589660644531,0.4991831183433532,0.050000000745058,0.0487883314490318,293.0932006835937,297.1499938964844,293.1499938964844,0.1971982419490814,-3067.643310546875,304.15252685546875,0.9016981720924376,0.2784784436225891,0.1951987892389297,293.14190673828125,297.1499938964844,293.1499938964844,0.2915740013122558,-5654.9951171875,304.1700439453125,0.9990000128746032,0.4357738196849823,0.3593298494815826,293.18572998046875,297.1499938964844,293.1499938964844,0.0042198551818728,-1583.740966796875,296.6920471191406,0.4991831183433532,0.050000000745058,0.2314308434724807,291.09088134765625,291.1499938964844,258.1825866699219,257.1576538085937,279.13494873046875,293.185791015625,291.217529296875,1.0,0.2592629492282867,0.6563467979431152,0.6563467979431152,1.0,1.0,-1.219770073890686,0.4899437129497528,0.7298263311386108,0.1970846503973007,0.0,0.0,0.8897712230682373,45.24644088745117,37.0,667.10205078125,-16053.4208984375,196.913803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.283203125,309.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,14484.8095703125,19080.0,0.0,0.0,0.3283483684062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2162227630615234,1.2162350416183472,-1.2258147762622684e-05,0.0,0.0003332318447064,0.0,0.0,200.4933013916016,0.0,0.0,0.0,0.6721792817115784,4.0,0.0,1.0
494880,293.1116943359375,297.1499938964844,293.1499938964844,0.1315018534660339,-2854.03955078125,304.1522216796875,0.8112865090370178,0.2009244114160537,0.1816122233867645,292.8323059082031,297.1499938964844,293.1499938964844,0.0074134347960352,-536.224853515625,300.1589660644531,0.4991831183433532,0.050000000745058,0.0487883314490318,293.0932006835937,297.1499938964844,293.1499938964844,0.1971982419490814,-3067.643310546875,304.15252685546875,0.9016981720924376,0.2784784436225891,0.1951987892389297,293.14190673828125,297.1499938964844,293.1499938964844,0.2915740013122558,-5654.9951171875,304.1700439453125,0.9990000128746032,0.4357738196849823,0.3593298494815826,293.18572998046875,297.1499938964844,293.1499938964844,0.0042198551818728,-1583.740966796875,296.6920471191406,0.4991831183433532,0.050000000745058,0.2314308434724807,291.09088134765625,291.1499938964844,258.1825866699219,257.1576538085937,279.13494873046875,293.185791015625,291.217529296875,1.0,0.2592629492282867,0.6563467979431152,0.6563467979431152,1.0,1.0,-1.219770073890686,0.4899437129497528,0.7298263311386108,0.1970846503973007,0.0,0.0,0.8897712230682373,45.24644088745117,37.0,667.10205078125,-16053.4208984375,196.913803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.283203125,309.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,14484.8095703125,19080.0,0.0,0.0,0.3283483684062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2162227630615234,1.2162350416183472,-1.2258147762622684e-05,0.0,0.0003332318447064,0.0,0.0,200.4933013916016,0.0,0.0,0.0,0.6721792817115784,4.0,0.0,1.0
494940,293.1117858886719,297.1499938964844,293.1499938964844,0.1404444426298141,-3024.245849609375,304.133544921875,0.8188120722770691,0.2018756121397018,0.1823898553848266,292.8271789550781,297.1499938964844,293.1499938964844,0.0076886154711246,-565.107666015625,300.12115478515625,0.5033924579620361,0.050000000745058,0.048722967505455,293.0935363769531,297.1499938964844,293.1499938964844,0.2107190489768982,-3249.40625,304.1245422363281,0.9111695885658264,0.2798434495925903,0.1961002796888351,293.1192932128906,297.1499938964844,293.1499938964844,0.3006038963794708,-5816.4404296875,304.1412658691406,0.9990000128746032,0.4405418634414673,0.3505931794643402,293.1834411621094,297.1499938964844,293.1499938964844,0.0041256635449826,-1592.7139892578125,296.3726501464844,0.5033924579620361,0.050000000745058,0.2311207801103592,290.5428771972656,291.1499938964844,258.1454162597656,257.122314453125,279.1372375488281,293.18389892578125,290.2796630859375,1.0,0.256174236536026,0.6552366018295288,0.6552366018295288,1.0,1.0,-1.2108416557312012,0.4857310652732849,0.7251105904579163,0.1945836991071701,0.0,0.0,1.0,43.45942687988281,40.0,-1246.9691162109375,-13871.439453125,190.3006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61260986328125,307.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,16385.12109375,18000.0,0.0,0.0,0.3288030922412872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767747402191162,0.676781177520752,-6.486834081442794e-06,0.0,0.000333693344146,0.0,0.0,51.05455780029297,0.0,0.0,0.0,0.460319846868515,4.0,0.0,1.0
495000,293.1117858886719,297.1499938964844,293.1499938964844,0.1404444426298141,-3024.245849609375,304.133544921875,0.8188120722770691,0.2018756121397018,0.1823898553848266,292.8271789550781,297.1499938964844,293.1499938964844,0.0076886154711246,-565.107666015625,300.12115478515625,0.5033924579620361,0.050000000745058,0.048722967505455,293.0935363769531,297.1499938964844,293.1499938964844,0.2107190489768982,-3249.40625,304.1245422363281,0.9111695885658264,0.2798434495925903,0.1961002796888351,293.1192932128906,297.1499938964844,293.1499938964844,0.3006038963794708,-5816.4404296875,304.1412658691406,0.9990000128746032,0.4405418634414673,0.3505931794643402,293.1834411621094,297.1499938964844,293.1499938964844,0.0041256635449826,-1592.7139892578125,296.3726501464844,0.5033924579620361,0.050000000745058,0.2311207801103592,290.5428771972656,291.1499938964844,258.1454162597656,257.122314453125,279.1372375488281,293.18389892578125,290.2796630859375,1.0,0.256174236536026,0.6552366018295288,0.6552366018295288,1.0,1.0,-1.2108416557312012,0.4857310652732849,0.7251105904579163,0.1945836991071701,0.0,0.0,1.0,43.45942687988281,40.0,-1246.9691162109375,-13871.439453125,190.3006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61260986328125,307.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,16385.12109375,18000.0,0.0,0.0,0.3288030922412872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6767747402191162,0.676781177520752,-6.486834081442794e-06,0.0,0.000333693344146,0.0,0.0,51.05455780029297,0.0,0.0,0.0,0.460319846868515,4.0,0.0,1.0
495060,293.1113586425781,297.1499938964844,293.1499938964844,0.1344725489616394,-2908.609375,304.14862060546875,0.8217750191688538,0.2025396972894668,0.1829721182584762,292.82305908203125,297.1499938964844,293.1499938964844,0.0077110831625759,-554.2769165039062,300.3125305175781,0.5048462748527527,0.050000000745058,0.0487015359103679,293.0929870605469,297.1499938964844,293.1499938964844,0.2018116265535354,-3127.4853515625,304.1472473144531,0.915194571018219,0.280811607837677,0.1967593878507614,293.1041564941406,297.1499938964844,293.1499938964844,0.2839041650295257,-5538.0087890625,304.1748046875,0.9990000128746032,0.4440045356750488,0.347681313753128,293.1800537109375,297.1499938964844,293.1499938964844,0.0042556622065603,-1605.38671875,296.58990478515625,0.5048462748527527,0.050000000745058,0.2310191094875335,290.9193725585937,291.1499938964844,258.1231384277344,257.10113525390625,279.13677978515625,293.18023681640625,291.0848083496094,1.0,0.255217581987381,0.6544060707092285,0.6544060707092285,1.0,1.0,-1.208687424659729,0.4845036268234253,0.7241837978363037,0.1937895864248275,0.0,0.0,1.0,42.88534927368164,40.0,625.54541015625,-15875.7197265625,188.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4643249511719,309.1771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,13133.7802734375,18000.0,0.0,0.0,0.3316340744495392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1576213836669922,1.1576324701309204,-1.1107864338555372e-05,0.0,0.0003365664451848,0.0,0.0,172.91250610351562,0.0,0.0,0.0,0.6416957974433899,4.0,0.0,1.0
495120,293.111572265625,297.1499938964844,293.1499938964844,0.13025763630867,-2827.881591796875,304.156494140625,0.8230836987495422,0.2028923630714416,0.1833151280879974,292.8212280273437,297.1499938964844,293.1499938964844,0.0075534884817898,-538.37646484375,300.4913024902344,0.5054131746292114,0.050000000745058,0.0486933328211307,293.0932922363281,297.1499938964844,293.1499938964844,0.1954716145992279,-3041.9873046875,304.1592102050781,0.9170219898223876,0.2813304662704468,0.1971518099308014,293.09600830078125,297.1499938964844,293.1499938964844,0.2731654942035675,-5360.49853515625,304.19073486328125,0.9990000128746032,0.4460560083389282,0.3465605080127716,293.17950439453125,297.1499938964844,293.1499938964844,0.0041285776533186,-1537.400634765625,296.8417053222656,0.5054131746292114,0.050000000745058,0.2309802025556564,291.3641662597656,291.1499938964844,258.1083068847656,257.0870056152344,279.1366882324219,293.1795654296875,291.4256896972656,1.0,0.2549057304859161,0.6538668274879456,0.6538668274879456,1.0,1.0,-1.208167552947998,0.4840817451477051,0.7240858674049377,0.1934814751148224,0.0,0.0,0.4850199520587921,42.67018508911133,43.0,699.8650512695312,-15587.6416015625,187.8151092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27020263671875,308.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,20022.01171875,18000.0,0.0,0.0,0.3348335325717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0958669185638428,1.0958787202835083,-1.1820570762210991e-05,0.0,0.0003398134722374,0.0,0.0,165.2278289794922,0.0,0.0,0.0,0.5915326476097107,4.0,0.0,1.0
495180,293.1112976074219,297.1499938964844,293.1499938964844,0.1424641013145446,-3058.30810546875,304.13409423828125,0.8245801329612732,0.2039137780666351,0.1841675639152526,292.81494140625,297.1499938964844,293.1499938964844,0.0081847961992025,-589.846435546875,300.33502197265625,0.5056236386299133,0.050000000745058,0.0486902967095375,293.0927734375,297.1499938964844,293.1499938964844,0.2139845043420791,-3288.312744140625,304.1254272460937,0.9192115664482116,0.2828666567802429,0.1981407552957534,293.0791320800781,297.1499938964844,293.1499938964844,0.2962841689586639,-5750.1591796875,304.1387634277344,0.9990000128746032,0.4508529603481293,0.346146285533905,293.17431640625,297.1499938964844,293.1499938964844,0.0043404190801084,-1671.51806640625,296.25640869140625,0.5056236386299133,0.050000000745058,0.2309658080339431,290.3339233398437,291.1499938964844,258.0711364746094,257.0516052246094,279.1347045898437,293.1747741699219,290.4996337890625,1.0,0.2551168799400329,0.6522658467292786,0.6522658467292786,1.0,1.0,-1.209857940673828,0.4842111468315124,0.7256467342376709,0.1933146119117736,0.0,0.0,1.0,42.618412017822266,46.0,13.57186508178711,-15629.96875,188.2528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8261413574219,309.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,11598.5537109375,18000.0,0.0,0.0,0.3317488729953766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280840396881104,1.0280930995941162,-9.041367775353136e-06,0.0,0.0003366829187143,0.0,0.0,123.73145294189452,0.0,0.0,0.0,0.5833584666252136,4.0,0.0,1.0
495240,293.1112976074219,297.1499938964844,293.1499938964844,0.1424641013145446,-3058.30810546875,304.13409423828125,0.8245801329612732,0.2039137780666351,0.1841675639152526,292.81494140625,297.1499938964844,293.1499938964844,0.0081847961992025,-589.846435546875,300.33502197265625,0.5056236386299133,0.050000000745058,0.0486902967095375,293.0927734375,297.1499938964844,293.1499938964844,0.2139845043420791,-3288.312744140625,304.1254272460937,0.9192115664482116,0.2828666567802429,0.1981407552957534,293.0791320800781,297.1499938964844,293.1499938964844,0.2962841689586639,-5750.1591796875,304.1387634277344,0.9990000128746032,0.4508529603481293,0.346146285533905,293.17431640625,297.1499938964844,293.1499938964844,0.0043404190801084,-1671.51806640625,296.25640869140625,0.5056236386299133,0.050000000745058,0.2309658080339431,290.3339233398437,291.1499938964844,258.0711364746094,257.0516052246094,279.1347045898437,293.1747741699219,290.4996337890625,1.0,0.2551168799400329,0.6522658467292786,0.6522658467292786,1.0,1.0,-1.209857940673828,0.4842111468315124,0.7256467342376709,0.1933146119117736,0.0,0.0,1.0,42.618412017822266,46.0,13.57186508178711,-15629.96875,188.2528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8261413574219,309.1635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,11598.5537109375,18000.0,0.0,0.0,0.3317488729953766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280840396881104,1.0280930995941162,-9.041367775353136e-06,0.0,0.0003366829187143,0.0,0.0,123.73145294189452,0.0,0.0,0.0,0.5833584666252136,4.0,0.0,1.0
495300,293.11138916015625,297.1499938964844,293.1499938964844,0.1330525875091552,-2879.088134765625,304.1538391113281,0.8246099948883057,0.2043899893760681,0.184652954339981,292.8122253417969,297.1499938964844,293.1499938964844,0.0078667355701327,-556.6199340820312,300.6408386230469,0.505181074142456,0.050000000745058,0.0486966595053672,293.0927734375,297.1499938964844,293.1499938964844,0.1998504996299743,-3098.60205078125,304.1552124023437,0.9193359017372132,0.2835874259471893,0.198709487915039,293.07403564453125,297.1499938964844,293.1499938964844,0.2765339016914367,-5420.0048828125,304.1761474609375,0.9990000128746032,0.4527532458305359,0.3470181822776794,293.1727905273437,297.1499938964844,293.1499938964844,0.0041819838806986,-1564.283203125,296.75311279296875,0.505181074142456,0.050000000745058,0.2309959828853607,291.2027587890625,291.1499938964844,258.0525207519531,257.03387451171875,279.1339111328125,293.1728820800781,291.310791015625,1.0,0.255690187215805,0.6514009833335876,0.6514009833335876,1.0,1.0,-1.2122130393981934,0.4848891496658325,0.7273238897323608,0.1935554593801498,0.0,0.0,0.7335765957832336,42.814239501953125,46.0,758.1539306640625,-16055.08984375,189.4160919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.582275390625,309.3517761230469,278.1499938964844,0.0,18000.0,313.1499938964844,14485.4296875,19080.0,0.0,0.0,0.33506840467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1885643005371094,1.188576102256775,-1.1854389413201716e-05,0.0,0.0003400518326088,0.0,0.0,188.71192932128903,0.0,0.0,0.0,0.6676758527755737,4.0,0.0,1.0
495360,293.1117553710937,297.1499938964844,293.1499938964844,0.1313253939151764,-2846.218017578125,304.1559753417969,0.8239999413490295,0.2048037201166153,0.1850553303956985,292.8100280761719,297.1499938964844,293.1499938964844,0.0078003033995628,-549.810546875,300.7725830078125,0.5043832063674927,0.050000000745058,0.0487082712352275,293.0932922363281,297.1499938964844,293.1499938964844,0.1972540766000747,-3064.01318359375,304.1585388183594,0.9185550212860109,0.2842130959033966,0.1991773843765258,293.0717163085937,297.1499938964844,293.1499938964844,0.2734533846378326,-5370.0732421875,304.1763610839844,0.9990000128746032,0.4541721045970917,0.348602682352066,293.17218017578125,297.1499938964844,293.1499938964844,0.0040620239451527,-1511.8564453125,296.895751953125,0.5043832063674927,0.050000000745058,0.2310510575771331,291.4560241699219,291.1499938964844,258.03387451171875,257.01611328125,279.13336181640625,293.1722717285156,291.377685546875,1.0,0.2565289139747619,0.6505270600318909,0.6505270600318909,1.0,1.0,-1.2152390480041504,0.4858489334583282,0.7293900847434998,0.1939482986927032,0.0,0.0,0.2364113181829452,43.15287399291992,49.0,-43.257774353027344,-11882.169921875,191.0962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4988098144531,306.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,29264.40234375,19080.0,0.0,0.0,0.3372203707695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384448230266571,0.4384526312351227,-7.795816600264516e-06,0.0,0.0003422358131501,0.0,0.0,34.0443229675293,0.0,0.0,0.0,0.3788038492202759,4.0,0.0,1.0
495420,293.11138916015625,297.1499938964844,293.1499938964844,0.1371538639068603,-2954.74609375,304.1487731933594,0.8218327760696411,0.205848678946495,0.185991570353508,292.80328369140625,297.1499938964844,293.1499938964844,0.0082758497446775,-581.1889038085938,300.767578125,0.5020453929901123,0.050000000745058,0.0487432964146137,293.0924987792969,297.1499938964844,293.1499938964844,0.2062133997678756,-3181.335205078125,304.14752197265625,0.9157348275184632,0.285809189081192,0.200271189212799,293.0705261230469,297.1499938964844,293.1499938964844,0.2883626222610473,-5614.76904296875,304.1521301269531,0.9990000128746032,0.4564117789268493,0.3533392250537872,293.16619873046875,297.1499938964844,293.1499938964844,0.0042787361890077,-1613.0709228515625,296.5963134765625,0.5020453929901123,0.050000000745058,0.2312172055244445,290.9168395996094,291.1499938964844,257.99639892578125,256.98046875,279.130859375,293.16632080078125,291.1051330566406,1.0,0.2589045166969299,0.6484807133674622,0.6484807133674622,1.0,1.0,-1.223601460456848,0.488632470369339,0.7349689602851868,0.1951473951339721,0.0,0.0,1.0,44.163516998291016,52.0,740.444091796875,-16282.134765625,195.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,309.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,13649.267578125,19080.0,0.0,0.0,0.3340351581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179656744003296,1.1796683073043823,-1.1537193131516688e-05,0.0,0.0003390032215975,0.0,0.0,183.0018768310547,0.0,0.0,0.0,0.6547520160675049,4.0,0.0,1.0
495480,293.11138916015625,297.1499938964844,293.1499938964844,0.1371538639068603,-2954.74609375,304.1487731933594,0.8218327760696411,0.205848678946495,0.185991570353508,292.80328369140625,297.1499938964844,293.1499938964844,0.0082758497446775,-581.1889038085938,300.767578125,0.5020453929901123,0.050000000745058,0.0487432964146137,293.0924987792969,297.1499938964844,293.1499938964844,0.2062133997678756,-3181.335205078125,304.14752197265625,0.9157348275184632,0.285809189081192,0.200271189212799,293.0705261230469,297.1499938964844,293.1499938964844,0.2883626222610473,-5614.76904296875,304.1521301269531,0.9990000128746032,0.4564117789268493,0.3533392250537872,293.16619873046875,297.1499938964844,293.1499938964844,0.0042787361890077,-1613.0709228515625,296.5963134765625,0.5020453929901123,0.050000000745058,0.2312172055244445,290.9168395996094,291.1499938964844,257.99639892578125,256.98046875,279.130859375,293.16632080078125,291.1051330566406,1.0,0.2589045166969299,0.6484807133674622,0.6484807133674622,1.0,1.0,-1.223601460456848,0.488632470369339,0.7349689602851868,0.1951473951339721,0.0,0.0,1.0,44.163516998291016,52.0,740.444091796875,-16282.134765625,195.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,309.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,13649.267578125,19080.0,0.0,0.0,0.3340351581573486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179656744003296,1.1796683073043823,-1.1537193131516688e-05,0.0,0.0003390032215975,0.0,0.0,183.0018768310547,0.0,0.0,0.0,0.6547520160675049,4.0,0.0,1.0
495540,293.1120300292969,297.1499938964844,293.1499938964844,0.1446855664253235,-3097.364501953125,304.1326599121094,0.8181300759315491,0.2066920101642608,0.1867998093366623,292.7984313964844,297.1499938964844,293.1499938964844,0.0085393106564879,-606.2083129882812,300.8231201171875,0.498858630657196,0.050000000745058,0.0487935170531272,293.09332275390625,297.1499938964844,293.1499938964844,0.2176184505224228,-3333.94921875,304.12335205078125,0.9108923077583312,0.2870946228504181,0.2012092471122741,293.0788879394531,297.1499938964844,293.1499938964844,0.3090775609016418,-5958.70263671875,304.10845947265625,0.9990000128746032,0.4567439258098602,0.3600213527679443,293.1640625,297.1499938964844,293.1499938964844,0.0040826052427291,-1577.12255859375,296.4102478027344,0.498858630657196,0.050000000745058,0.2314554303884506,290.5901184082031,291.1499938964844,257.95867919921875,256.9446105957031,279.129638671875,293.16455078125,290.2023620605469,1.0,0.262046068906784,0.6464005708694458,0.6464005708694458,1.0,1.0,-1.2340638637542725,0.4922840297222137,0.7417798042297363,0.1968082785606384,0.0,0.0,1.0,45.5912971496582,55.0,-1707.5211181640625,-12695.486328125,202.40838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18084716796875,306.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19831.111328125,18000.0,0.0,0.0,0.3327667713165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822063744068146,0.4822122752666473,-5.900579708395526e-06,0.0,0.0003377159591764,0.0,0.0,29.86403465270996,0.0,0.0,0.0,0.3958329260349273,4.0,0.0,1.0
495600,293.1120300292969,297.1499938964844,293.1499938964844,0.1446855664253235,-3097.364501953125,304.1326599121094,0.8181300759315491,0.2066920101642608,0.1867998093366623,292.7984313964844,297.1499938964844,293.1499938964844,0.0085393106564879,-606.2083129882812,300.8231201171875,0.498858630657196,0.050000000745058,0.0487935170531272,293.09332275390625,297.1499938964844,293.1499938964844,0.2176184505224228,-3333.94921875,304.12335205078125,0.9108923077583312,0.2870946228504181,0.2012092471122741,293.0788879394531,297.1499938964844,293.1499938964844,0.3090775609016418,-5958.70263671875,304.10845947265625,0.9990000128746032,0.4567439258098602,0.3600213527679443,293.1640625,297.1499938964844,293.1499938964844,0.0040826052427291,-1577.12255859375,296.4102478027344,0.498858630657196,0.050000000745058,0.2314554303884506,290.5901184082031,291.1499938964844,257.95867919921875,256.9446105957031,279.129638671875,293.16455078125,290.2023620605469,1.0,0.262046068906784,0.6464005708694458,0.6464005708694458,1.0,1.0,-1.2340638637542725,0.4922840297222137,0.7417798042297363,0.1968082785606384,0.0,0.0,1.0,45.5912971496582,55.0,-1707.5211181640625,-12695.486328125,202.40838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18084716796875,306.1807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,19831.111328125,18000.0,0.0,0.0,0.3327667713165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822063744068146,0.4822122752666473,-5.900579708395526e-06,0.0,0.0003377159591764,0.0,0.0,29.86403465270996,0.0,0.0,0.0,0.3958329260349273,4.0,0.0,1.0
495660,293.1121520996094,297.1499938964844,293.1499938964844,0.1347588002681732,-2906.704833984375,304.1566467285156,0.8137343525886536,0.2076378315687179,0.1877490133047104,292.7925720214844,297.1499938964844,293.1499938964844,0.0084337070584297,-581.1644897460938,301.1373291015625,0.4951866567134857,0.050000000745058,0.0488549582660198,293.09326171875,297.1499938964844,293.1499938964844,0.2028030157089233,-3132.977294921875,304.1594543457031,0.905437171459198,0.2885530591011047,0.2023191452026367,293.0922241210937,297.1499938964844,293.1499938964844,0.2939123809337616,-5695.3603515625,304.1512145996094,0.9990000128746032,0.4558699131011963,0.3680309951305389,293.1600646972656,297.1499938964844,293.1499938964844,0.0041741537861526,-1556.1827392578125,296.82843017578125,0.4951866567134857,0.050000000745058,0.2317468822002411,291.3114929199219,291.1499938964844,257.9206237792969,256.90850830078125,279.12811279296875,293.1600646972656,291.387939453125,1.0,0.2657983601093292,0.6441036462783813,0.6441036462783813,1.0,1.0,-1.246572732925415,0.4967004060745239,0.7498723864555359,0.1988322734832763,0.0,0.0,0.5568573474884033,47.33536911010742,58.0,829.4205322265625,-16379.76171875,210.3562774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,309.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17249.5,18000.0,0.0,0.0,0.336164265871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157841444015503,1.1578534841537476,-1.2041728041367604e-05,0.0,0.0003411639772821,0.0,0.0,182.7679748535156,0.0,0.0,0.0,0.6278344392776489,4.0,0.0,1.0
495720,293.1121520996094,297.1499938964844,293.1499938964844,0.1347588002681732,-2906.704833984375,304.1566467285156,0.8137343525886536,0.2076378315687179,0.1877490133047104,292.7925720214844,297.1499938964844,293.1499938964844,0.0084337070584297,-581.1644897460938,301.1373291015625,0.4951866567134857,0.050000000745058,0.0488549582660198,293.09326171875,297.1499938964844,293.1499938964844,0.2028030157089233,-3132.977294921875,304.1594543457031,0.905437171459198,0.2885530591011047,0.2023191452026367,293.0922241210937,297.1499938964844,293.1499938964844,0.2939123809337616,-5695.3603515625,304.1512145996094,0.9990000128746032,0.4558699131011963,0.3680309951305389,293.1600646972656,297.1499938964844,293.1499938964844,0.0041741537861526,-1556.1827392578125,296.82843017578125,0.4951866567134857,0.050000000745058,0.2317468822002411,291.3114929199219,291.1499938964844,257.9206237792969,256.90850830078125,279.12811279296875,293.1600646972656,291.387939453125,1.0,0.2657983601093292,0.6441036462783813,0.6441036462783813,1.0,1.0,-1.246572732925415,0.4967004060745239,0.7498723864555359,0.1988322734832763,0.0,0.0,0.5568573474884033,47.33536911010742,58.0,829.4205322265625,-16379.76171875,210.3562774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402709960937,309.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17249.5,18000.0,0.0,0.0,0.336164265871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157841444015503,1.1578534841537476,-1.2041728041367604e-05,0.0,0.0003411639772821,0.0,0.0,182.7679748535156,0.0,0.0,0.0,0.6278344392776489,4.0,0.0,1.0
495780,293.1124572753906,297.1499938964844,293.1499938964844,0.1482415050268173,-3159.43212890625,304.1312255859375,0.8083117604255676,0.2085261791944503,0.1885513216257095,292.7873229980469,297.1499938964844,293.1499938964844,0.0092363459989428,-639.8936767578125,301.02947998046875,0.4911198914051056,0.050000000745058,0.0489272661507129,293.0932312011719,297.1499938964844,293.1499938964844,0.2233063131570816,-3403.712158203125,304.1210021972656,0.8991966247558594,0.2899899184703827,0.2032775282859802,293.1121520996094,297.1499938964844,293.1499938964844,0.3312927782535553,-6300.97607421875,304.0868530273437,0.9990000128746032,0.4532938599586487,0.3772388398647308,293.1566772460937,297.1499938964844,293.1499938964844,0.0043807588517665,-1693.9302978515625,296.21484375,0.4911198914051056,0.050000000745058,0.232089877128601,290.2257995605469,291.1499938964844,257.88214111328125,256.8720703125,279.1268310546875,293.15704345703125,290.3566589355469,1.0,0.2700148224830627,0.6417481303215027,0.6417481303215027,1.0,1.0,-1.2602366209030151,0.5015725493431091,0.7586641311645508,0.2010781466960907,0.0,0.0,1.0,49.37417221069336,61.0,-151.29019165039062,-16110.23828125,219.4856414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,309.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,11576.2939453125,18000.0,0.0,0.0,0.3332378268241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011216402053833,1.0011303424835205,-8.704094398126472e-06,0.0,0.0003381940186955,0.0,0.0,115.43605041503906,0.0,0.0,0.0,0.5731685161590576,4.0,0.0,1.0
495840,293.1124572753906,297.1499938964844,293.1499938964844,0.1482415050268173,-3159.43212890625,304.1312255859375,0.8083117604255676,0.2085261791944503,0.1885513216257095,292.7873229980469,297.1499938964844,293.1499938964844,0.0092363459989428,-639.8936767578125,301.02947998046875,0.4911198914051056,0.050000000745058,0.0489272661507129,293.0932312011719,297.1499938964844,293.1499938964844,0.2233063131570816,-3403.712158203125,304.1210021972656,0.8991966247558594,0.2899899184703827,0.2032775282859802,293.1121520996094,297.1499938964844,293.1499938964844,0.3312927782535553,-6300.97607421875,304.0868530273437,0.9990000128746032,0.4532938599586487,0.3772388398647308,293.1566772460937,297.1499938964844,293.1499938964844,0.0043807588517665,-1693.9302978515625,296.21484375,0.4911198914051056,0.050000000745058,0.232089877128601,290.2257995605469,291.1499938964844,257.88214111328125,256.8720703125,279.1268310546875,293.15704345703125,290.3566589355469,1.0,0.2700148224830627,0.6417481303215027,0.6417481303215027,1.0,1.0,-1.2602366209030151,0.5015725493431091,0.7586641311645508,0.2010781466960907,0.0,0.0,1.0,49.37417221069336,61.0,-151.29019165039062,-16110.23828125,219.4856414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,309.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,11576.2939453125,18000.0,0.0,0.0,0.3332378268241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011216402053833,1.0011303424835205,-8.704094398126472e-06,0.0,0.0003381940186955,0.0,0.0,115.43605041503906,0.0,0.0,0.0,0.5731685161590576,4.0,0.0,1.0
495900,293.1127319335937,297.1499938964844,293.1499938964844,0.13788503408432,-2963.884765625,304.1532287597656,0.8054951429367065,0.2089482992887497,0.1890206187963485,292.78497314453125,297.1499938964844,293.1499938964844,0.0088436380028724,-602.8536376953125,301.30181884765625,0.4890158176422119,0.050000000745058,0.0489662289619445,293.09332275390625,297.1499938964844,293.1499938964844,0.2077586948871612,-3196.849853515625,304.1541748046875,0.8961251974105835,0.2906922698020935,0.203861728310585,293.1242980957031,297.1499938964844,293.1499938964844,0.3121362626552582,-5982.05224609375,304.13262939453125,0.9990000128746032,0.4513900876045227,0.3821086287498474,293.1557922363281,297.1499938964844,293.1499938964844,0.0042402250692248,-1589.3016357421875,296.7302551269531,0.4890158176422119,0.050000000745058,0.2322747111320495,291.1275329589844,291.1499938964844,257.8627014160156,256.8537292480469,279.12652587890625,293.1557922363281,291.2385559082031,1.0,0.2722664773464203,0.6405487060546875,0.6405487060546875,1.0,1.0,-1.2676151990890503,0.5042211413383484,0.7633940577507019,0.2023061960935592,0.0,0.0,0.8327728509902954,50.47403335571289,61.0,743.1309814453125,-16661.16015625,224.48587036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648376464844,309.50445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,13909.0341796875,19080.0,0.0,0.0,0.3368876874446869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18714439868927,1.1871562004089355,-1.1703555173880886e-05,0.0,0.000341898179613,0.0,0.0,186.71792602539065,0.0,0.0,0.0,0.6695576310157776,4.0,0.0,1.0
495960,293.1133117675781,297.1499938964844,293.1499938964844,0.1353135257959365,-2915.22509765625,304.1570739746094,0.8023894429206848,0.2093101739883422,0.1894015073776245,292.783203125,297.1499938964844,293.1499938964844,0.0087592024356126,-593.9768676757812,301.4349975585937,0.4868251979351043,0.050000000745058,0.0490077137947082,293.0941772460937,297.1499938964844,293.1499938964844,0.2038953453302383,-3145.561279296875,304.1600646972656,0.8927263021469116,0.2912411391735077,0.2043189406394958,293.1385803222656,297.1499938964844,293.1499938964844,0.3104412257671356,-5951.22509765625,304.1383361816406,0.9990000128746032,0.4489113986492157,0.3872261643409729,293.15606689453125,297.1499938964844,293.1499938964844,0.004124435596168,-1534.493896484375,296.9017333984375,0.4868251979351043,0.050000000745058,0.2324714958667755,291.4310607910156,291.1499938964844,257.8431396484375,256.8352966308594,279.1265563964844,293.1560363769531,291.3978576660156,1.0,0.2745915353298187,0.6393784284591675,0.6393784284591675,1.0,1.0,-1.275050163269043,0.5069029331207275,0.7681471705436707,0.2035537809133529,0.0,0.0,0.3081442415714264,51.63936233520508,49.0,233.0806579589844,-13837.3212890625,229.6998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,28796.3984375,19080.0,0.0,0.0,0.3402828276157379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6166106462478638,0.6166194677352905,-8.82110634847777e-06,0.0,0.0003453438112046,0.0,0.0,57.81968688964844,0.0,0.0,0.0,0.4222451746463775,4.0,0.0,1.0
496020,293.1131896972656,297.1499938964844,293.1499938964844,0.1414174288511276,-3028.6435546875,304.1482849121094,0.8051211833953857,0.2102614343166351,0.1901960968971252,292.7778625488281,297.1499938964844,293.1499938964844,0.0092895459383726,-625.977783203125,301.4652099609375,0.4877730011940002,0.050000000745058,0.0489896200597286,293.0944519042969,297.1499938964844,293.1499938964844,0.2132187485694885,-3267.412841796875,304.1468200683594,0.895829439163208,0.2925991415977478,0.2052111327648162,293.1578674316406,297.1499938964844,293.1499938964844,0.3214153349399566,-6124.0458984375,304.133056640625,0.9990000128746032,0.4452495276927948,0.3850075900554657,293.1520080566406,297.1499938964844,293.1499938964844,0.0043147103860974,-1627.8341064453125,296.6064453125,0.4877730011940002,0.050000000745058,0.2323856651782989,290.8971862792969,291.1499938964844,257.8035888671875,256.798095703125,279.130859375,293.152099609375,291.0619812011719,1.0,0.2734022140502929,0.6376473307609558,0.6376473307609558,1.0,1.0,-1.2742973566055298,0.505783200263977,0.7685141563415527,0.2027357816696167,0.0,0.0,1.0,51.17298889160156,37.0,601.9482421875,-16663.650390625,228.41314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781982421875,309.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,13790.2890625,19080.0,0.0,0.0,0.3397102653980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837725639343262,1.1837841272354126,-1.1628154425125103e-05,0.0,0.0003447627241257,0.0,0.0,185.03469848632807,0.0,0.0,0.0,0.6570428609848022,4.0,0.0,1.0
496080,293.1131896972656,297.1499938964844,293.1499938964844,0.1414174288511276,-3028.6435546875,304.1482849121094,0.8051211833953857,0.2102614343166351,0.1901960968971252,292.7778625488281,297.1499938964844,293.1499938964844,0.0092895459383726,-625.977783203125,301.4652099609375,0.4877730011940002,0.050000000745058,0.0489896200597286,293.0944519042969,297.1499938964844,293.1499938964844,0.2132187485694885,-3267.412841796875,304.1468200683594,0.895829439163208,0.2925991415977478,0.2052111327648162,293.1578674316406,297.1499938964844,293.1499938964844,0.3214153349399566,-6124.0458984375,304.133056640625,0.9990000128746032,0.4452495276927948,0.3850075900554657,293.1520080566406,297.1499938964844,293.1499938964844,0.0043147103860974,-1627.8341064453125,296.6064453125,0.4877730011940002,0.050000000745058,0.2323856651782989,290.8971862792969,291.1499938964844,257.8035888671875,256.798095703125,279.130859375,293.152099609375,291.0619812011719,1.0,0.2734022140502929,0.6376473307609558,0.6376473307609558,1.0,1.0,-1.2742973566055298,0.505783200263977,0.7685141563415527,0.2027357816696167,0.0,0.0,1.0,51.17298889160156,37.0,601.9482421875,-16663.650390625,228.41314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.781982421875,309.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,13790.2890625,19080.0,0.0,0.0,0.3397102653980255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1837725639343262,1.1837841272354126,-1.1628154425125103e-05,0.0,0.0003447627241257,0.0,0.0,185.03469848632807,0.0,0.0,0.0,0.6570428609848022,4.0,0.0,1.0
496140,293.1137084960937,297.1499938964844,293.1499938964844,0.1449156999588012,-3094.934326171875,304.139892578125,0.8152295351028442,0.2110835760831833,0.1908283084630966,292.7735290527344,297.1499938964844,293.1499938964844,0.0094687659293413,-638.8314208984375,301.6003723144531,0.4934479594230652,0.050000000745058,0.0488852597773075,293.0956420898437,297.1499938964844,293.1499938964844,0.218517318367958,-3338.5625,304.13427734375,0.9077823162078856,0.2937609851360321,0.2059397399425506,293.1553955078125,297.1499938964844,293.1499938964844,0.3152424395084381,-6033.25341796875,304.14227294921875,0.9990000128746032,0.4454882144927978,0.371928721666336,293.1506652832031,297.1499938964844,293.1499938964844,0.0041030636057257,-1567.0770263671875,296.58477783203125,0.4934479594230652,0.050000000745058,0.2318906188011169,290.85321044921875,291.1499938964844,257.7633972167969,256.76043701171875,279.137939453125,293.1509704589844,290.5531311035156,1.0,0.2678056955337524,0.6367998719215393,0.6367998719215393,1.0,1.0,-1.2595171928405762,0.4990699291229248,0.7604473233222961,0.19899582862854,0.0,0.0,1.0,48.30548095703125,40.0,-1281.0362548828125,-12665.205078125,216.9399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,306.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21922.822265625,18000.0,0.0,0.0,0.3416156768798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814501702785492,0.4814565479755401,-6.369276434270432e-06,0.0,0.0003466964990366,0.0,0.0,31.84989356994629,0.0,0.0,0.0,0.3935814201831817,4.0,0.0,1.0
496200,293.1137084960937,297.1499938964844,293.1499938964844,0.1449156999588012,-3094.934326171875,304.139892578125,0.8152295351028442,0.2110835760831833,0.1908283084630966,292.7735290527344,297.1499938964844,293.1499938964844,0.0094687659293413,-638.8314208984375,301.6003723144531,0.4934479594230652,0.050000000745058,0.0488852597773075,293.0956420898437,297.1499938964844,293.1499938964844,0.218517318367958,-3338.5625,304.13427734375,0.9077823162078856,0.2937609851360321,0.2059397399425506,293.1553955078125,297.1499938964844,293.1499938964844,0.3152424395084381,-6033.25341796875,304.14227294921875,0.9990000128746032,0.4454882144927978,0.371928721666336,293.1506652832031,297.1499938964844,293.1499938964844,0.0041030636057257,-1567.0770263671875,296.58477783203125,0.4934479594230652,0.050000000745058,0.2318906188011169,290.85321044921875,291.1499938964844,257.7633972167969,256.76043701171875,279.137939453125,293.1509704589844,290.5531311035156,1.0,0.2678056955337524,0.6367998719215393,0.6367998719215393,1.0,1.0,-1.2595171928405762,0.4990699291229248,0.7604473233222961,0.19899582862854,0.0,0.0,1.0,48.30548095703125,40.0,-1281.0362548828125,-12665.205078125,216.9399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163757324219,306.14910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21922.822265625,18000.0,0.0,0.0,0.3416156768798828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4814501702785492,0.4814565479755401,-6.369276434270432e-06,0.0,0.0003466964990366,0.0,0.0,31.84989356994629,0.0,0.0,0.0,0.3935814201831817,4.0,0.0,1.0
496260,293.1134033203125,297.1499938964844,293.1499938964844,0.1382725536823272,-2967.369873046875,304.15631103515625,0.8225093483924866,0.2120749354362487,0.1916718482971191,292.76806640625,297.1499938964844,293.1499938964844,0.0094006964936852,-621.3810424804688,301.8330993652344,0.4973966479301452,0.050000000745058,0.0488174185156822,293.0953369140625,297.1499938964844,293.1499938964844,0.2085947841405868,-3204.0087890625,304.1590881347656,0.91754949092865,0.2952068448066711,0.2069113254547119,293.1322937011719,297.1499938964844,293.1499938964844,0.2910202145576477,-5636.8544921875,304.18896484375,0.9990000128746032,0.4500345289707184,0.3631713986396789,293.1466979980469,297.1499938964844,293.1499938964844,0.0041919355280697,-1562.4202880859375,296.8570861816406,0.4973966479301452,0.050000000745058,0.2315688133239746,291.31298828125,291.1499938964844,257.72247314453125,256.7222900390625,279.1391296386719,293.1467590332031,291.3863830566406,1.0,0.2647229731082916,0.6357795596122742,0.6357795596122742,1.0,1.0,-1.2507097721099854,0.4948895275592804,0.7558202743530273,0.1964736729860305,0.0,0.0,0.573989987373352,46.45216369628906,43.0,720.9368896484375,-16323.791015625,209.91065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62115478515625,309.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17242.63671875,18000.0,0.0,0.0,0.3447839617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642727851867676,1.1642849445343018,-1.2130864888604265e-05,0.0,0.0003499118902254,0.0,0.0,185.3555450439453,0.0,0.0,0.0,0.6318575143814087,4.0,0.0,1.0
496320,293.1134033203125,297.1499938964844,293.1499938964844,0.1382725536823272,-2967.369873046875,304.15631103515625,0.8225093483924866,0.2120749354362487,0.1916718482971191,292.76806640625,297.1499938964844,293.1499938964844,0.0094006964936852,-621.3810424804688,301.8330993652344,0.4973966479301452,0.050000000745058,0.0488174185156822,293.0953369140625,297.1499938964844,293.1499938964844,0.2085947841405868,-3204.0087890625,304.1590881347656,0.91754949092865,0.2952068448066711,0.2069113254547119,293.1322937011719,297.1499938964844,293.1499938964844,0.2910202145576477,-5636.8544921875,304.18896484375,0.9990000128746032,0.4500345289707184,0.3631713986396789,293.1466979980469,297.1499938964844,293.1499938964844,0.0041919355280697,-1562.4202880859375,296.8570861816406,0.4973966479301452,0.050000000745058,0.2315688133239746,291.31298828125,291.1499938964844,257.72247314453125,256.7222900390625,279.1391296386719,293.1467590332031,291.3863830566406,1.0,0.2647229731082916,0.6357795596122742,0.6357795596122742,1.0,1.0,-1.2507097721099854,0.4948895275592804,0.7558202743530273,0.1964736729860305,0.0,0.0,0.573989987373352,46.45216369628906,43.0,720.9368896484375,-16323.791015625,209.91065979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62115478515625,309.2850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17242.63671875,18000.0,0.0,0.0,0.3447839617729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642727851867676,1.1642849445343018,-1.2130864888604265e-05,0.0,0.0003499118902254,0.0,0.0,185.3555450439453,0.0,0.0,0.0,0.6318575143814087,4.0,0.0,1.0
496380,293.11328125,297.1499938964844,293.1499938964844,0.1514816433191299,-3213.613525390625,304.1313171386719,0.8262913227081299,0.2130178660154342,0.1924348026514053,292.76275634765625,297.1499938964844,293.1499938964844,0.0103178275749087,-680.1239624023438,301.8023681640625,0.4992056488990783,0.050000000745058,0.0487877838313579,293.0950012207031,297.1499938964844,293.1499938964844,0.2286994904279709,-3467.949462890625,304.1212158203125,0.9229328036308287,0.2966477870941162,0.2078148424625396,293.1089782714844,297.1499938964844,293.1499938964844,0.3128267824649811,-6002.71826171875,304.1376342773437,0.9990000128746032,0.4552050828933716,0.3592804074287414,293.1424255371094,297.1499938964844,293.1499938964844,0.0043789483606815,-1690.33642578125,296.28424072265625,0.4992056488990783,0.050000000745058,0.231428250670433,290.2815246582031,291.1499938964844,257.6807556152344,256.6835327148437,279.1378173828125,293.14288330078125,290.3934326171875,1.0,0.2634594440460205,0.6345330476760864,0.6345330476760864,1.0,1.0,-1.247833013534546,0.4931296408176422,0.7547033429145813,0.1952569037675857,0.0,0.0,1.0,45.65776062011719,46.0,-195.51837158203125,-15957.50390625,207.2328948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,309.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,11646.462890625,18000.0,0.0,0.0,0.3409969210624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965716004371644,0.9965802431106568,-8.664766028232407e-06,0.0,0.0003460685256868,0.0,0.0,114.22705078125,0.0,0.0,0.0,0.5719101428985596,4.0,0.0,1.0
496440,293.11328125,297.1499938964844,293.1499938964844,0.1514816433191299,-3213.613525390625,304.1313171386719,0.8262913227081299,0.2130178660154342,0.1924348026514053,292.76275634765625,297.1499938964844,293.1499938964844,0.0103178275749087,-680.1239624023438,301.8023681640625,0.4992056488990783,0.050000000745058,0.0487877838313579,293.0950012207031,297.1499938964844,293.1499938964844,0.2286994904279709,-3467.949462890625,304.1212158203125,0.9229328036308287,0.2966477870941162,0.2078148424625396,293.1089782714844,297.1499938964844,293.1499938964844,0.3128267824649811,-6002.71826171875,304.1376342773437,0.9990000128746032,0.4552050828933716,0.3592804074287414,293.1424255371094,297.1499938964844,293.1499938964844,0.0043789483606815,-1690.33642578125,296.28424072265625,0.4992056488990783,0.050000000745058,0.231428250670433,290.2815246582031,291.1499938964844,257.6807556152344,256.6835327148437,279.1378173828125,293.14288330078125,290.3934326171875,1.0,0.2634594440460205,0.6345330476760864,0.6345330476760864,1.0,1.0,-1.247833013534546,0.4931296408176422,0.7547033429145813,0.1952569037675857,0.0,0.0,1.0,45.65776062011719,46.0,-195.51837158203125,-15957.50390625,207.2328948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,309.2709350585937,278.1499938964844,0.0,18000.0,313.1499938964844,11646.462890625,18000.0,0.0,0.0,0.3409969210624695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965716004371644,0.9965802431106568,-8.664766028232407e-06,0.0,0.0003460685256868,0.0,0.0,114.22705078125,0.0,0.0,0.0,0.5719101428985596,4.0,0.0,1.0
