time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496500,293.1133728027344,297.1499938964844,293.1499938964844,0.141026496887207,-3017.27099609375,304.1535339355469,0.8273324370384216,0.2134668827056884,0.1928853839635849,292.7601013183594,297.1499938964844,293.1499938964844,0.0098356995731592,-640.9867553710938,302.025634765625,0.4994953870773315,0.050000000745058,0.0487831234931945,293.0951232910156,297.1499938964844,293.1499938964844,0.2129436731338501,-3259.534423828125,304.15478515625,0.9244746565818788,0.2973215878009796,0.2083508074283599,293.0993957519531,297.1499938964844,293.1499938964844,0.2897718250751495,-5622.607421875,304.18133544921875,0.9990000128746032,0.4576089978218078,0.358664721250534,293.1408386230469,297.1499938964844,293.1499938964844,0.0042530470527708,-1591.8580322265625,296.7858581542969,0.4994953870773315,0.050000000745058,0.2314061224460601,291.15557861328125,291.1499938964844,257.6595458984375,256.6639404296875,279.1369934082031,293.14093017578125,291.27349853515625,1.0,0.2634048759937286,0.6338186264038086,0.6338186264038086,1.0,1.0,-1.2482452392578125,0.4929910898208618,0.7552540898323059,0.195030391216278,0.0,0.0,0.798978865146637,45.54563903808594,46.0,743.9102783203125,-16500.3984375,207.13658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,309.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,13977.423828125,19080.0,0.0,0.0,0.3437189161777496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185233235359192,1.185244917869568,-1.1691487998177765e-05,0.0,0.0003488310321699,0.0,0.0,186.09243774414065,0.0,0.0,0.0,0.6680311560630798,4.0,0.0,1.0
496560,293.1138000488281,297.1499938964844,293.1499938964844,0.1383309364318847,-2966.656982421875,304.1575012207031,0.8276339173316956,0.2138459682464599,0.1932490915060043,292.7579040527344,297.1499938964844,293.1499938964844,0.009732898324728,-631.4171752929688,302.1490478515625,0.4993752241134643,0.050000000745058,0.0487850457429885,293.0959167480469,297.1499938964844,293.1499938964844,0.2088502943515777,-3205.6650390625,304.1609191894531,0.924929976463318,0.2978613078594208,0.2087627947330474,293.0925598144531,297.1499938964844,293.1499938964844,0.2835625112056732,-5522.33642578125,304.18634033203125,0.9990000128746032,0.4595942199230194,0.3589197397232055,293.1403503417969,297.1499938964844,293.1499938964844,0.0041279704309999,-1533.695556640625,296.9672546386719,0.4993752241134643,0.050000000745058,0.231415256857872,291.4703369140625,291.1499938964844,257.6381530761719,256.6441955566406,279.1363220214844,293.14044189453125,291.4198303222656,1.0,0.2636773586273193,0.6330856084823608,0.6330856084823608,1.0,1.0,-1.2494949102401731,0.4932006597518921,0.7562942504882812,0.1949874311685562,0.0,0.0,0.2331453114748001,45.612979888916016,49.0,117.2108383178711,-12788.236328125,207.70901489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75738525390625,307.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29485.271484375,19080.0,0.0,0.0,0.3457914888858795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5026249289512634,0.5026331543922424,-8.204142432077788e-06,0.0,0.0003509343951009,0.0,0.0,41.99090576171875,0.0,0.0,0.0,0.3921279311180115,4.0,0.0,1.0
496620,293.1134033203125,297.1499938964844,293.1499938964844,0.1450522541999817,-3090.615966796875,304.1484680175781,0.8270363211631775,0.2148445695638656,0.19412262737751,292.751953125,297.1499938964844,293.1499938964844,0.0104054752737283,-667.0416259765625,302.2115173339844,0.4982239902019501,0.050000000745058,0.048803724348545,293.0954895019531,297.1499938964844,293.1499938964844,0.2191343307495117,-3338.953125,304.147216796875,0.9241471886634828,0.2993177771568298,0.2097381204366684,293.0824584960937,297.1499938964844,293.1499938964844,0.2979240119457245,-5758.5390625,304.15985107421875,0.9990000128746032,0.4631120860576629,0.3613816499710083,293.1344299316406,297.1499938964844,293.1499938964844,0.0043572108261287,-1642.5242919921875,296.6556701660156,0.4982239902019501,0.050000000745058,0.2315038442611694,290.88531494140625,291.1499938964844,257.5945739746094,256.6041564941406,279.1335144042969,293.13458251953125,291.0796813964844,1.0,0.2650803029537201,0.6312909722328186,0.6312909722328186,1.0,1.0,-1.2547966241836548,0.4946584403514862,0.7601381540298462,0.1953852474689483,0.0,0.0,1.0,46.165557861328125,52.0,728.3688354492188,-16663.369140625,210.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,309.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,13563.7998046875,19080.0,0.0,0.0,0.3414411544799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744670867919922,1.174478530883789,-1.1443675248301588e-05,0.0,0.0003465193731244,0.0,0.0,180.679916381836,0.0,0.0,0.0,0.6523005366325378,4.0,0.0,1.0
496680,293.1134033203125,297.1499938964844,293.1499938964844,0.1450522541999817,-3090.615966796875,304.1484680175781,0.8270363211631775,0.2148445695638656,0.19412262737751,292.751953125,297.1499938964844,293.1499938964844,0.0104054752737283,-667.0416259765625,302.2115173339844,0.4982239902019501,0.050000000745058,0.048803724348545,293.0954895019531,297.1499938964844,293.1499938964844,0.2191343307495117,-3338.953125,304.147216796875,0.9241471886634828,0.2993177771568298,0.2097381204366684,293.0824584960937,297.1499938964844,293.1499938964844,0.2979240119457245,-5758.5390625,304.15985107421875,0.9990000128746032,0.4631120860576629,0.3613816499710083,293.1344299316406,297.1499938964844,293.1499938964844,0.0043572108261287,-1642.5242919921875,296.6556701660156,0.4982239902019501,0.050000000745058,0.2315038442611694,290.88531494140625,291.1499938964844,257.5945739746094,256.6041564941406,279.1335144042969,293.13458251953125,291.0796813964844,1.0,0.2650803029537201,0.6312909722328186,0.6312909722328186,1.0,1.0,-1.2547966241836548,0.4946584403514862,0.7601381540298462,0.1953852474689483,0.0,0.0,1.0,46.165557861328125,52.0,728.3688354492188,-16663.369140625,210.71701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,309.7749328613281,278.1499938964844,0.0,18000.0,313.1499938964844,13563.7998046875,19080.0,0.0,0.0,0.3414411544799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744670867919922,1.174478530883789,-1.1443675248301588e-05,0.0,0.0003465193731244,0.0,0.0,180.679916381836,0.0,0.0,0.0,0.6523005366325378,4.0,0.0,1.0
496740,293.1139831542969,297.1499938964844,293.1499938964844,0.1527337282896042,-3234.40087890625,304.1318664550781,0.8246214389801025,0.2156499177217483,0.1948777884244918,292.7470703125,297.1499938964844,293.1499938964844,0.0109637780115008,-700.4078369140625,302.32373046875,0.4960051476955414,0.050000000745058,0.0488407909870147,293.09649658203125,297.1499938964844,293.1499938964844,0.2307401895523071,-3492.4287109375,304.12225341796875,0.9208146333694458,0.3004875183105469,0.2105767130851745,293.0830078125,297.1499938964844,293.1499938964844,0.3166974186897278,-6070.91357421875,304.1163330078125,0.9990000128746032,0.4647240340709686,0.3662173748016357,293.1320495605469,297.1499938964844,293.1499938964844,0.0041578374803066,-1605.480712890625,296.4935913085937,0.4960051476955414,0.050000000745058,0.231679692864418,290.575927734375,291.1499938964844,257.54998779296875,256.5633850097656,279.1317443847656,293.13250732421875,290.1886901855469,1.0,0.2674280703067779,0.6293936371803284,0.6293936371803284,1.0,1.0,-1.2627687454223633,0.4971912205219269,0.7655775547027588,0.1963307857513427,0.0,0.0,1.0,47.22493362426758,55.0,-1717.6427001953125,-13002.400390625,215.77194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,306.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19825.71875,18000.0,0.0,0.0,0.3394438922405243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895256161689758,0.489531546831131,-5.941808467468945e-06,0.0,0.0003444924077484,0.0,0.0,30.626752853393555,0.0,0.0,0.0,0.398752748966217,4.0,0.0,1.0
496800,293.1139831542969,297.1499938964844,293.1499938964844,0.1527337282896042,-3234.40087890625,304.1318664550781,0.8246214389801025,0.2156499177217483,0.1948777884244918,292.7470703125,297.1499938964844,293.1499938964844,0.0109637780115008,-700.4078369140625,302.32373046875,0.4960051476955414,0.050000000745058,0.0488407909870147,293.09649658203125,297.1499938964844,293.1499938964844,0.2307401895523071,-3492.4287109375,304.12225341796875,0.9208146333694458,0.3004875183105469,0.2105767130851745,293.0830078125,297.1499938964844,293.1499938964844,0.3166974186897278,-6070.91357421875,304.1163330078125,0.9990000128746032,0.4647240340709686,0.3662173748016357,293.1320495605469,297.1499938964844,293.1499938964844,0.0041578374803066,-1605.480712890625,296.4935913085937,0.4960051476955414,0.050000000745058,0.231679692864418,290.575927734375,291.1499938964844,257.54998779296875,256.5633850097656,279.1317443847656,293.13250732421875,290.1886901855469,1.0,0.2674280703067779,0.6293936371803284,0.6293936371803284,1.0,1.0,-1.2627687454223633,0.4971912205219269,0.7655775547027588,0.1963307857513427,0.0,0.0,1.0,47.22493362426758,55.0,-1717.6427001953125,-13002.400390625,215.77194213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241943359375,306.37823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19825.71875,18000.0,0.0,0.0,0.3394438922405243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4895256161689758,0.489531546831131,-5.941808467468945e-06,0.0,0.0003444924077484,0.0,0.0,30.626752853393555,0.0,0.0,0.0,0.398752748966217,4.0,0.0,1.0
496860,293.1139831542969,297.1499938964844,293.1499938964844,0.1419011056423187,-3029.209716796875,304.1576538085937,0.8213176727294922,0.2165724486112594,0.1957979351282119,292.7413024902344,297.1499938964844,293.1499938964844,0.0106301391497254,-665.4918212890625,302.5791320800781,0.4930996298789978,0.050000000745058,0.0488913878798484,293.09637451171875,297.1499938964844,293.1499938964844,0.2144842594861984,-3275.16552734375,304.1611633300781,0.916367769241333,0.3018800616264343,0.2116365283727646,293.0898132324219,297.1499938964844,293.1499938964844,0.2988941669464111,-5767.701171875,304.1607666015625,0.9990000128746032,0.46507129073143,0.3727163076400757,293.1276550292969,297.1499938964844,293.1499938964844,0.0042542456649243,-1583.7391357421875,296.933349609375,0.4930996298789978,0.050000000745058,0.2319196909666061,291.3229064941406,291.1499938964844,257.5039978027344,256.5215148925781,279.1296691894531,293.1276550292969,291.3957824707031,1.0,0.2705336213111877,0.627227246761322,0.627227246761322,1.0,1.0,-1.273294448852539,0.5006620287895203,0.7726324200630188,0.1976994723081588,0.0,0.0,0.5382717847824097,48.66670227050781,58.0,830.1614990234375,-16677.634765625,222.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,309.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17646.126953125,18000.0,0.0,0.0,0.342225968837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489440202713013,1.1489559412002563,-1.2006789802398998e-05,0.0,0.0003473158285487,0.0,0.0,180.1429443359375,0.0,0.0,0.0,0.6220789551734924,4.0,0.0,1.0
496920,293.1139831542969,297.1499938964844,293.1499938964844,0.1419011056423187,-3029.209716796875,304.1576538085937,0.8213176727294922,0.2165724486112594,0.1957979351282119,292.7413024902344,297.1499938964844,293.1499938964844,0.0106301391497254,-665.4918212890625,302.5791320800781,0.4930996298789978,0.050000000745058,0.0488913878798484,293.09637451171875,297.1499938964844,293.1499938964844,0.2144842594861984,-3275.16552734375,304.1611633300781,0.916367769241333,0.3018800616264343,0.2116365283727646,293.0898132324219,297.1499938964844,293.1499938964844,0.2988941669464111,-5767.701171875,304.1607666015625,0.9990000128746032,0.46507129073143,0.3727163076400757,293.1276550292969,297.1499938964844,293.1499938964844,0.0042542456649243,-1583.7391357421875,296.933349609375,0.4930996298789978,0.050000000745058,0.2319196909666061,291.3229064941406,291.1499938964844,257.5039978027344,256.5215148925781,279.1296691894531,293.1276550292969,291.3957824707031,1.0,0.2705336213111877,0.627227246761322,0.627227246761322,1.0,1.0,-1.273294448852539,0.5006620287895203,0.7726324200630188,0.1976994723081588,0.0,0.0,0.5382717847824097,48.66670227050781,58.0,830.1614990234375,-16677.634765625,222.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0538330078125,309.6042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17646.126953125,18000.0,0.0,0.0,0.342225968837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1489440202713013,1.1489559412002563,-1.2006789802398998e-05,0.0,0.0003473158285487,0.0,0.0,180.1429443359375,0.0,0.0,0.0,0.6220789551734924,4.0,0.0,1.0
496980,293.114013671875,297.1499938964844,293.1499938964844,0.1556635946035385,-3283.9384765625,304.1318359375,0.8168914318084717,0.2174706161022186,0.1965929120779037,292.73590087890625,297.1499938964844,293.1499938964844,0.0118646938353776,-730.9172973632812,302.6137084960937,0.4896142482757568,0.050000000745058,0.0489549040794372,293.0966186523437,297.1499938964844,293.1499938964844,0.2353678345680236,-3547.3125,304.12213134765625,0.91046404838562,0.3031813502311706,0.2125063240528106,293.1039428710937,297.1499938964844,293.1499938964844,0.3344971537590027,-6343.69189453125,304.0971374511719,0.9990000128746032,0.463730126619339,0.3807168304920196,293.12359619140625,297.1499938964844,293.1499938964844,0.0044912872835993,-1730.896484375,296.3511962890625,0.4896142482757568,0.050000000745058,0.2322209775447845,290.2535095214844,291.1499938964844,257.45635986328125,256.4782409667969,279.1277770996094,293.1239624023437,290.41375732421875,1.0,0.2742222249507904,0.6249323487281799,0.6249323487281799,1.0,1.0,-1.2853333950042725,0.5047017931938171,0.7806316018104553,0.1993155926465988,0.0,0.0,1.0,50.46015930175781,61.0,-46.35775375366211,-16469.16015625,230.90171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,309.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,11649.3115234375,18000.0,0.0,0.0,0.3387344181537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199085474014282,1.0199174880981443,-8.951172276283614e-06,0.0,0.0003437723789829,0.0,0.0,121.29330444335938,0.0,0.0,0.0,0.5806163549423218,4.0,0.0,1.0
497040,293.114013671875,297.1499938964844,293.1499938964844,0.1556635946035385,-3283.9384765625,304.1318359375,0.8168914318084717,0.2174706161022186,0.1965929120779037,292.73590087890625,297.1499938964844,293.1499938964844,0.0118646938353776,-730.9172973632812,302.6137084960937,0.4896142482757568,0.050000000745058,0.0489549040794372,293.0966186523437,297.1499938964844,293.1499938964844,0.2353678345680236,-3547.3125,304.12213134765625,0.91046404838562,0.3031813502311706,0.2125063240528106,293.1039428710937,297.1499938964844,293.1499938964844,0.3344971537590027,-6343.69189453125,304.0971374511719,0.9990000128746032,0.463730126619339,0.3807168304920196,293.12359619140625,297.1499938964844,293.1499938964844,0.0044912872835993,-1730.896484375,296.3511962890625,0.4896142482757568,0.050000000745058,0.2322209775447845,290.2535095214844,291.1499938964844,257.45635986328125,256.4782409667969,279.1277770996094,293.1239624023437,290.41375732421875,1.0,0.2742222249507904,0.6249323487281799,0.6249323487281799,1.0,1.0,-1.2853333950042725,0.5047017931938171,0.7806316018104553,0.1993155926465988,0.0,0.0,1.0,50.46015930175781,61.0,-46.35775375366211,-16469.16015625,230.90171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391357421875,309.4991149902344,278.1499938964844,0.0,18000.0,313.1499938964844,11649.3115234375,18000.0,0.0,0.0,0.3387344181537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199085474014282,1.0199174880981443,-8.951172276283614e-06,0.0,0.0003437723789829,0.0,0.0,121.29330444335938,0.0,0.0,0.0,0.5806163549423218,4.0,0.0,1.0
497100,293.1142578125,297.1499938964844,293.1499938964844,0.1448499709367752,-3082.418212890625,304.15447998046875,0.8145350217819214,0.2178802192211151,0.1970536112785339,292.7333374023437,297.1499938964844,293.1499938964844,0.011223186738789,-688.3829345703125,302.79449462890625,0.4877383410930633,0.050000000745058,0.0489901714026927,293.0970458984375,297.1499938964844,293.1499938964844,0.2190067619085312,-3332.693115234375,304.1564636230469,0.9074631929397584,0.3037742674350738,0.21301931142807,293.11358642578125,297.1499938964844,293.1499938964844,0.3147831857204437,-6017.89501953125,304.14190673828125,0.9990000128746032,0.4624254405498504,0.385087639093399,293.12255859375,297.1499938964844,293.1499938964844,0.0043275360949337,-1618.0655517578125,296.87030029296875,0.4877383410930633,0.050000000745058,0.232388287782669,291.16473388671875,291.1499938964844,257.4319763183594,256.4560852050781,279.1272277832031,293.1225891113281,291.265380859375,1.0,0.2762471735477447,0.6237511038780212,0.6237511038780212,1.0,1.0,-1.2919917106628418,0.5069641470909119,0.7850276231765747,0.200234517455101,0.0,0.0,0.7832606434822083,51.4564094543457,61.0,751.5379028320312,-16957.830078125,235.5475616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279541015625,309.6201171875,278.1499938964844,0.0,18000.0,313.1499938964844,14230.236328125,19080.0,0.0,0.0,0.3422369658946991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190803050994873,1.1908148527145386,-1.182902451546397e-05,0.0,0.0003473270044196,0.0,0.0,189.0240173339844,0.0,0.0,0.0,0.670141339302063,4.0,0.0,1.0
497160,293.11474609375,297.1499938964844,293.1499938964844,0.1428457796573639,-3045.1337890625,304.1570129394531,0.8118667006492615,0.2182372361421585,0.1974239945411682,292.7312316894531,297.1499938964844,293.1499938964844,0.0111828278750181,-682.6238403320312,302.89703369140625,0.4857450127601623,0.050000000745058,0.0490283034741878,293.0979309082031,297.1499938964844,293.1499938964844,0.2159251570701599,-3292.6416015625,304.1604309082031,0.9041717052459716,0.3042694330215454,0.2134143561124801,293.1253967285156,297.1499938964844,293.1499938964844,0.3141387403011322,-6005.45654296875,304.1439208984375,0.9990000128746032,0.4605664908885956,0.3897576630115509,293.1224975585937,297.1499938964844,293.1499938964844,0.0042177373543381,-1568.8846435546875,297.0155334472656,0.4857450127601623,0.050000000745058,0.23256915807724,291.4147644042969,291.1499938964844,257.4071960449219,256.4336242675781,279.126953125,293.1224975585937,291.35455322265625,1.0,0.2783672213554382,0.6225790977478027,0.6225790977478027,1.0,1.0,-1.298779010772705,0.5092823505401611,0.7894967198371887,0.2011768817901611,0.0,0.0,0.319098562002182,52.527610778808594,64.0,85.70221710205078,-13579.974609375,240.44973754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7981872558594,307.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,28791.048828125,19080.0,0.0,0.0,0.3450970947742462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596703886985779,0.559678852558136,-8.413210707658436e-06,0.0,0.0003502296749502,0.0,0.0,49.04934310913086,0.0,0.0,0.0,0.4092686772346496,4.0,0.0,1.0
497220,293.114501953125,297.1499938964844,293.1499938964844,0.1481911242008209,-3142.79052734375,304.14990234375,0.8064197897911072,0.2191810309886932,0.1983117461204528,292.7269897460937,297.1499938964844,293.1499938964844,0.0119032394140958,-713.4868774414062,303.01202392578125,0.4815611839294433,0.050000000745058,0.0491096824407577,293.0977478027344,297.1499938964844,293.1499938964844,0.2240700870752334,-3397.270751953125,304.149658203125,0.8978685736656189,0.305627703666687,0.214371845126152,293.1497802734375,297.1499938964844,293.1499938964844,0.3341408967971802,-6318.318359375,304.1217956542969,0.9990000128746032,0.4562594294548034,0.3995421528816223,293.1180725097656,297.1499938964844,293.1499938964844,0.0044160410761833,-1659.6534423828125,296.7894592285156,0.4815611839294433,0.050000000745058,0.2329551875591278,290.972412109375,291.1499938964844,257.35662841796875,256.3878173828125,279.1254272460937,293.1181640625,291.1125183105469,1.0,0.2828540802001953,0.6200388073921204,0.6200388073921204,1.0,1.0,-1.3132996559143066,0.514205276966095,0.7990943193435669,0.2031384855508804,0.0,0.0,1.0,54.81605911254883,52.0,613.0757446289062,-17081.53125,251.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,309.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,14070.7763671875,19080.0,0.0,0.0,0.3448617458343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198493242263794,1.198505163192749,-1.190454077004688e-05,0.0,0.0003499908489175,0.0,0.0,191.8651428222656,0.0,0.0,0.0,0.6641601920127869,4.0,0.0,1.0
497280,293.114501953125,297.1499938964844,293.1499938964844,0.1481911242008209,-3142.79052734375,304.14990234375,0.8064197897911072,0.2191810309886932,0.1983117461204528,292.7269897460937,297.1499938964844,293.1499938964844,0.0119032394140958,-713.4868774414062,303.01202392578125,0.4815611839294433,0.050000000745058,0.0491096824407577,293.0977478027344,297.1499938964844,293.1499938964844,0.2240700870752334,-3397.270751953125,304.149658203125,0.8978685736656189,0.305627703666687,0.214371845126152,293.1497802734375,297.1499938964844,293.1499938964844,0.3341408967971802,-6318.318359375,304.1217956542969,0.9990000128746032,0.4562594294548034,0.3995421528816223,293.1180725097656,297.1499938964844,293.1499938964844,0.0044160410761833,-1659.6534423828125,296.7894592285156,0.4815611839294433,0.050000000745058,0.2329551875591278,290.972412109375,291.1499938964844,257.35662841796875,256.3878173828125,279.1254272460937,293.1181640625,291.1125183105469,1.0,0.2828540802001953,0.6200388073921204,0.6200388073921204,1.0,1.0,-1.3132996559143066,0.514205276966095,0.7990943193435669,0.2031384855508804,0.0,0.0,1.0,54.81605911254883,52.0,613.0757446289062,-17081.53125,251.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87042236328125,309.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,14070.7763671875,19080.0,0.0,0.0,0.3448617458343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.198493242263794,1.198505163192749,-1.190454077004688e-05,0.0,0.0003499908489175,0.0,0.0,191.8651428222656,0.0,0.0,0.0,0.6641601920127869,4.0,0.0,1.0
497340,293.1146850585937,297.1499938964844,293.1499938964844,0.153670534491539,-3244.758544921875,304.13775634765625,0.8089686036109924,0.2200350016355514,0.199033036828041,292.7242431640625,297.1499938964844,293.1499938964844,0.0125428000465035,-741.582275390625,303.1514892578125,0.482550710439682,0.050000000745058,0.0490902997553348,293.09844970703125,297.1499938964844,293.1499938964844,0.2323234528303146,-3505.912109375,304.13140869140625,0.900785505771637,0.3068015873432159,0.2151569128036499,293.17071533203125,297.1499938964844,293.1499938964844,0.3430772721767425,-6462.77685546875,304.1100769042969,0.9990000128746032,0.4519749879837036,0.397238552570343,293.1160888671875,297.1499938964844,293.1499938964844,0.0042833262123167,-1636.3087158203125,296.68634033203125,0.482550710439682,0.050000000745058,0.2328632324934005,290.75701904296875,291.1499938964844,257.3047790527344,256.3409118652344,279.130126953125,293.116455078125,290.52392578125,1.0,0.2815969884395599,0.6182681322097778,0.6182681322097778,1.0,1.0,-1.312219738960266,0.5128150582313538,0.7994046807289124,0.2019618600606918,0.0,0.0,1.0,54.30856323242188,40.0,-1050.2435302734375,-14474.416015625,249.53016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,307.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18691.705078125,18000.0,0.0,0.0,0.3473362922668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609947681427002,0.6610016226768494,-6.880276941956254e-06,0.0,0.0003525021893437,0.0,0.0,51.71458053588867,0.0,0.0,0.0,0.4573896527290344,4.0,0.0,1.0
497400,293.1146850585937,297.1499938964844,293.1499938964844,0.153670534491539,-3244.758544921875,304.13775634765625,0.8089686036109924,0.2200350016355514,0.199033036828041,292.7242431640625,297.1499938964844,293.1499938964844,0.0125428000465035,-741.582275390625,303.1514892578125,0.482550710439682,0.050000000745058,0.0490902997553348,293.09844970703125,297.1499938964844,293.1499938964844,0.2323234528303146,-3505.912109375,304.13140869140625,0.900785505771637,0.3068015873432159,0.2151569128036499,293.17071533203125,297.1499938964844,293.1499938964844,0.3430772721767425,-6462.77685546875,304.1100769042969,0.9990000128746032,0.4519749879837036,0.397238552570343,293.1160888671875,297.1499938964844,293.1499938964844,0.0042833262123167,-1636.3087158203125,296.68634033203125,0.482550710439682,0.050000000745058,0.2328632324934005,290.75701904296875,291.1499938964844,257.3047790527344,256.3409118652344,279.130126953125,293.116455078125,290.52392578125,1.0,0.2815969884395599,0.6182681322097778,0.6182681322097778,1.0,1.0,-1.312219738960266,0.5128150582313538,0.7994046807289124,0.2019618600606918,0.0,0.0,1.0,54.30856323242188,40.0,-1050.2435302734375,-14474.416015625,249.53016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82244873046875,307.3005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18691.705078125,18000.0,0.0,0.0,0.3473362922668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6609947681427002,0.6610016226768494,-6.880276941956254e-06,0.0,0.0003525021893437,0.0,0.0,51.71458053588867,0.0,0.0,0.0,0.4573896527290344,4.0,0.0,1.0
497460,293.1141357421875,297.1499938964844,293.1499938964844,0.1458302289247512,-3096.934814453125,304.1559143066406,0.8189084529876709,0.221046432852745,0.199854165315628,292.720458984375,297.1499938964844,293.1499938964844,0.0121879437938332,-713.1588134765625,303.350341796875,0.4881952702999115,0.050000000745058,0.0489814318716526,293.0980224609375,297.1499938964844,293.1499938964844,0.2205267399549484,-3349.104736328125,304.1588134765625,0.913203239440918,0.3082042336463928,0.2160782068967819,293.1659240722656,297.1499938964844,293.1499938964844,0.3120774030685425,-5961.0517578125,304.1773986816406,0.9990000128746032,0.4523766934871673,0.384019672870636,293.1123962402344,297.1499938964844,293.1499938964844,0.0043269759044051,-1610.5263671875,297.0172119140625,0.4881952702999115,0.050000000745058,0.2323468178510666,291.3114013671875,291.1499938964844,257.25177001953125,256.2929992675781,279.13623046875,293.1124572753906,291.3614501953125,1.0,0.2759926617145538,0.6171741485595703,0.6171741485595703,1.0,1.0,-1.2976982593536377,0.5060835480690002,0.7916147112846375,0.1980010569095611,0.0,0.0,0.5864615440368652,51.320499420166016,43.0,585.06005859375,-16582.20703125,237.3777313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43719482421875,309.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18480.544921875,18000.0,0.0,0.0,0.3530170023441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152463674545288,1.1524759531021118,-1.2244682693562936e-05,0.0,0.0003582673671189,0.0,0.0,183.5190887451172,0.0,0.0,0.0,0.6254737377166748,4.0,0.0,1.0
497520,293.1141357421875,297.1499938964844,293.1499938964844,0.1458302289247512,-3096.934814453125,304.1559143066406,0.8189084529876709,0.221046432852745,0.199854165315628,292.720458984375,297.1499938964844,293.1499938964844,0.0121879437938332,-713.1588134765625,303.350341796875,0.4881952702999115,0.050000000745058,0.0489814318716526,293.0980224609375,297.1499938964844,293.1499938964844,0.2205267399549484,-3349.104736328125,304.1588134765625,0.913203239440918,0.3082042336463928,0.2160782068967819,293.1659240722656,297.1499938964844,293.1499938964844,0.3120774030685425,-5961.0517578125,304.1773986816406,0.9990000128746032,0.4523766934871673,0.384019672870636,293.1123962402344,297.1499938964844,293.1499938964844,0.0043269759044051,-1610.5263671875,297.0172119140625,0.4881952702999115,0.050000000745058,0.2323468178510666,291.3114013671875,291.1499938964844,257.25177001953125,256.2929992675781,279.13623046875,293.1124572753906,291.3614501953125,1.0,0.2759926617145538,0.6171741485595703,0.6171741485595703,1.0,1.0,-1.2976982593536377,0.5060835480690002,0.7916147112846375,0.1980010569095611,0.0,0.0,0.5864615440368652,51.320499420166016,43.0,585.06005859375,-16582.20703125,237.3777313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43719482421875,309.0185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18480.544921875,18000.0,0.0,0.0,0.3530170023441314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.152463674545288,1.1524759531021118,-1.2244682693562936e-05,0.0,0.0003582673671189,0.0,0.0,183.5190887451172,0.0,0.0,0.0,0.6254737377166748,4.0,0.0,1.0
497580,293.113525390625,297.1499938964844,293.1499938964844,0.1557475924491882,-3279.5595703125,304.1372985839844,0.8257848024368286,0.2220760583877563,0.2006602734327316,292.71484375,297.1499938964844,293.1499938964844,0.0133463945239782,-762.2998657226562,303.4744567871094,0.4919305145740509,0.050000000745058,0.0489122718572616,293.0975952148437,297.1499938964844,293.1499938964844,0.2355360835790634,-3543.869873046875,304.1306457519531,0.9226204752922058,0.3096009194850921,0.2169367671012878,293.1424865722656,297.1499938964844,293.1499938964844,0.3226510286331177,-6141.0107421875,304.14996337890625,0.9990000128746032,0.4566971957683563,0.3753777146339416,293.1084899902344,297.1499938964844,293.1499938964844,0.004491414874792,-1712.070068359375,296.63287353515625,0.4919305145740509,0.050000000745058,0.2320187538862228,290.5757751464844,291.1499938964844,257.1976928710937,256.2441711425781,279.1370849609375,293.1087951660156,290.6844177246094,1.0,0.2729235887527466,0.6159698367118835,0.6159698367118835,1.0,1.0,-1.2888391017913818,0.5017677545547485,0.7870713472366333,0.1951771825551986,0.0,0.0,1.0,49.42504501342773,46.0,-17.572154998779297,-16341.26171875,229.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437438964844,309.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,12363.07421875,18000.0,0.0,0.0,0.3523033559322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0611491203308103,1.0611587762832642,-9.633755325921811e-06,0.0,0.000357543118298,0.0,0.0,136.07192993164062,0.0,0.0,0.0,0.6003251671791077,4.0,0.0,1.0
497640,293.113525390625,297.1499938964844,293.1499938964844,0.1557475924491882,-3279.5595703125,304.1372985839844,0.8257848024368286,0.2220760583877563,0.2006602734327316,292.71484375,297.1499938964844,293.1499938964844,0.0133463945239782,-762.2998657226562,303.4744567871094,0.4919305145740509,0.050000000745058,0.0489122718572616,293.0975952148437,297.1499938964844,293.1499938964844,0.2355360835790634,-3543.869873046875,304.1306457519531,0.9226204752922058,0.3096009194850921,0.2169367671012878,293.1424865722656,297.1499938964844,293.1499938964844,0.3226510286331177,-6141.0107421875,304.14996337890625,0.9990000128746032,0.4566971957683563,0.3753777146339416,293.1084899902344,297.1499938964844,293.1499938964844,0.004491414874792,-1712.070068359375,296.63287353515625,0.4919305145740509,0.050000000745058,0.2320187538862228,290.5757751464844,291.1499938964844,257.1976928710937,256.2441711425781,279.1370849609375,293.1087951660156,290.6844177246094,1.0,0.2729235887527466,0.6159698367118835,0.6159698367118835,1.0,1.0,-1.2888391017913818,0.5017677545547485,0.7870713472366333,0.1951771825551986,0.0,0.0,1.0,49.42504501342773,46.0,-17.572154998779297,-16341.26171875,229.92539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437438964844,309.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,12363.07421875,18000.0,0.0,0.0,0.3523033559322357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0611491203308103,1.0611587762832642,-9.633755325921811e-06,0.0,0.000357543118298,0.0,0.0,136.07192993164062,0.0,0.0,0.0,0.6003251671791077,4.0,0.0,1.0
497700,293.1134338378906,297.1499938964844,293.1499938964844,0.1478389054536819,-3132.49072265625,304.1537780761719,0.8280466198921204,0.2225575745105743,0.2011185735464096,292.7115173339844,297.1499938964844,293.1499938964844,0.012781829573214,-730.286865234375,303.5922241210937,0.4930022060871124,0.050000000745058,0.0488930158317089,293.09765625,297.1499938964844,293.1499938964844,0.223558247089386,-3387.0859375,304.1556396484375,0.9257873296737672,0.3102549314498901,0.2174320816993713,293.1300964355469,297.1499938964844,293.1499938964844,0.3030539453029632,-5822.798828125,304.1851501464844,0.9990000128746032,0.4592302143573761,0.372936487197876,293.1072082519531,297.1499938964844,293.1499938964844,0.0043755690567195,-1631.4488525390625,297.0058898925781,0.4930022060871124,0.050000000745058,0.2319274097681045,291.2297668457031,291.1499938964844,257.1703186035156,256.2194519042969,279.13677978515625,293.1072998046875,291.30963134765625,1.0,0.2721003592014313,0.615287184715271,0.615287184715271,1.0,1.0,-1.2869195938110352,0.5006209015846252,0.7862986922264099,0.1943032294511795,0.0,0.0,0.7196961045265198,48.90534210205078,46.0,589.80615234375,-16695.544921875,228.0842437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5395812988281,309.2131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,15231.4931640625,19080.0,0.0,0.0,0.3553524613380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1992778778076172,1.1992900371551514,-1.2178460565337446e-05,0.0,0.0003606375830713,0.0,0.0,195.05047607421875,0.0,0.0,0.0,0.6717728972434998,4.0,0.0,1.0
497760,293.113525390625,297.1499938964844,293.1499938964844,0.1469839215278625,-3116.771240234375,304.1543273925781,0.8295232653617859,0.2229996174573898,0.2015141546726226,292.7082214355469,297.1499938964844,293.1499938964844,0.0128494324162602,-729.543701171875,303.682373046875,0.4936227202415466,0.050000000745058,0.0488820001482963,293.0980529785156,297.1499938964844,293.1499938964844,0.2222084999084472,-3369.9248046875,304.1565856933594,0.927834451198578,0.3108383417129516,0.2178447842597961,293.1190795898437,297.1499938964844,293.1499938964844,0.2989817857742309,-5760.29345703125,304.1854858398437,0.9990000128746032,0.4616447687149048,0.3715327084064483,293.1065368652344,297.1499938964844,293.1499938964844,0.0042815399356186,-1593.3577880859375,297.10272216796875,0.4936227202415466,0.050000000745058,0.2318751513957977,291.3881225585937,291.1499938964844,257.1427307128906,256.19451904296875,279.13629150390625,293.10662841796875,291.3016967773437,1.0,0.2716862857341766,0.6145673394203186,0.6145673394203186,1.0,1.0,-1.286127686500549,0.4999326169490814,0.7861950993537903,0.1936625689268112,0.0,0.0,0.3635873198509216,48.611812591552734,49.0,-153.32949829101562,-13104.43359375,227.15335083007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5033569335937,306.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28450.525390625,19080.0,0.0,0.0,0.3570656776428222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52695232629776,0.5269604325294495,-8.120930942823179e-06,0.0,0.0003623762750066,0.0,0.0,44.10528564453125,0.0,0.0,0.0,0.404021680355072,4.0,0.0,1.0
497820,293.11279296875,297.1499938964844,293.1499938964844,0.1507156491279602,-3183.74755859375,304.1506652832031,0.8309779167175293,0.2240750789642334,0.2024545520544052,292.7012634277344,297.1499938964844,293.1499938964844,0.0135508794337511,-752.4802856445312,303.843994140625,0.4937843680381775,0.050000000745058,0.0488791354000568,293.0972595214844,297.1499938964844,293.1499938964844,0.2278889566659927,-3441.57080078125,304.1510009765625,0.9298434853553772,0.3123181760311126,0.2188424617052078,293.0996398925781,297.1499938964844,293.1499938964844,0.304213136434555,-5846.88427734375,304.17291259765625,0.9990000128746032,0.4663827419281006,0.3711681067943573,293.1014099121094,297.1499938964844,293.1499938964844,0.0044573508203029,-1667.6248779296875,296.9613952636719,0.4937843680381775,0.050000000745058,0.2318615764379501,291.0792541503906,291.1499938964844,257.08697509765625,256.1441955566406,279.1339416503906,293.1015319824219,291.2080383300781,1.0,0.2719259858131408,0.6128379702568054,0.6128379702568054,1.0,1.0,-1.2879947423934937,0.4998546540737152,0.7881401181221008,0.1929893344640731,0.0,0.0,0.9095669388771056,48.56367492675781,52.0,622.7282104492188,-16866.19140625,227.73043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865600585937,309.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,14366.1142578125,19080.0,0.0,0.0,0.3554925620555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211207389831543,1.2112195491790771,-1.2157374840171542e-05,0.0,0.0003607797552831,0.0,0.0,198.0244598388672,0.0,0.0,0.0,0.6700660586357117,4.0,0.0,1.0
497880,293.11279296875,297.1499938964844,293.1499938964844,0.1507156491279602,-3183.74755859375,304.1506652832031,0.8309779167175293,0.2240750789642334,0.2024545520544052,292.7012634277344,297.1499938964844,293.1499938964844,0.0135508794337511,-752.4802856445312,303.843994140625,0.4937843680381775,0.050000000745058,0.0488791354000568,293.0972595214844,297.1499938964844,293.1499938964844,0.2278889566659927,-3441.57080078125,304.1510009765625,0.9298434853553772,0.3123181760311126,0.2188424617052078,293.0996398925781,297.1499938964844,293.1499938964844,0.304213136434555,-5846.88427734375,304.17291259765625,0.9990000128746032,0.4663827419281006,0.3711681067943573,293.1014099121094,297.1499938964844,293.1499938964844,0.0044573508203029,-1667.6248779296875,296.9613952636719,0.4937843680381775,0.050000000745058,0.2318615764379501,291.0792541503906,291.1499938964844,257.08697509765625,256.1441955566406,279.1339416503906,293.1015319824219,291.2080383300781,1.0,0.2719259858131408,0.6128379702568054,0.6128379702568054,1.0,1.0,-1.2879947423934937,0.4998546540737152,0.7881401181221008,0.1929893344640731,0.0,0.0,0.9095669388771056,48.56367492675781,52.0,622.7282104492188,-16866.19140625,227.73043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7865600585937,309.4504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,14366.1142578125,19080.0,0.0,0.0,0.3554925620555877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.211207389831543,1.2112195491790771,-1.2157374840171542e-05,0.0,0.0003607797552831,0.0,0.0,198.0244598388672,0.0,0.0,0.0,0.6700660586357117,4.0,0.0,1.0
497940,293.1127014160156,297.1499938964844,293.1499938964844,0.162000685930252,-3391.360595703125,304.12799072265625,0.8302870988845825,0.2250331193208694,0.2033000886440277,292.6949157714844,297.1499938964844,293.1499938964844,0.015129062347114,-810.2543334960938,304.0092163085937,0.4926585257053375,0.050000000745058,0.0488991364836692,293.09747314453125,297.1499938964844,293.1499938964844,0.2448818385601043,-3662.173583984375,304.1167907714844,0.9288069605827332,0.3136007189750671,0.2197152376174926,293.0897827148437,297.1499938964844,293.1499938964844,0.3273767530918121,-6230.0205078125,304.1192626953125,0.9990000128746032,0.4696646630764007,0.3737168312072754,293.0979919433594,297.1499938964844,293.1499938964844,0.0044248304329812,-1706.4107666015625,296.6362609863281,0.4926585257053375,0.050000000745058,0.2319564372301101,290.4380798339844,291.1499938964844,257.0305480957031,256.09326171875,279.1319274902344,293.0985107421875,290.2184143066406,1.0,0.2733397781848907,0.6109477281570435,0.6109477281570435,1.0,1.0,-1.2932531833648682,0.501109778881073,0.7921434044837952,0.1929696947336197,0.0,0.0,1.0,49.14725875854492,55.0,-1179.5469970703125,-15152.578125,230.94248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15285.1943359375,18000.0,0.0,0.0,0.3526830077171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557570338249207,0.7557639479637146,-6.92515641276259e-06,0.0,0.0003579284239094,0.0,0.0,63.12195587158203,0.0,0.0,0.0,0.488214373588562,4.0,0.0,1.0
498000,293.1127014160156,297.1499938964844,293.1499938964844,0.162000685930252,-3391.360595703125,304.12799072265625,0.8302870988845825,0.2250331193208694,0.2033000886440277,292.6949157714844,297.1499938964844,293.1499938964844,0.015129062347114,-810.2543334960938,304.0092163085937,0.4926585257053375,0.050000000745058,0.0488991364836692,293.09747314453125,297.1499938964844,293.1499938964844,0.2448818385601043,-3662.173583984375,304.1167907714844,0.9288069605827332,0.3136007189750671,0.2197152376174926,293.0897827148437,297.1499938964844,293.1499938964844,0.3273767530918121,-6230.0205078125,304.1192626953125,0.9990000128746032,0.4696646630764007,0.3737168312072754,293.0979919433594,297.1499938964844,293.1499938964844,0.0044248304329812,-1706.4107666015625,296.6362609863281,0.4926585257053375,0.050000000745058,0.2319564372301101,290.4380798339844,291.1499938964844,257.0305480957031,256.09326171875,279.1319274902344,293.0985107421875,290.2184143066406,1.0,0.2733397781848907,0.6109477281570435,0.6109477281570435,1.0,1.0,-1.2932531833648682,0.501109778881073,0.7921434044837952,0.1929696947336197,0.0,0.0,1.0,49.14725875854492,55.0,-1179.5469970703125,-15152.578125,230.94248962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,308.1719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,15285.1943359375,18000.0,0.0,0.0,0.3526830077171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557570338249207,0.7557639479637146,-6.92515641276259e-06,0.0,0.0003579284239094,0.0,0.0,63.12195587158203,0.0,0.0,0.0,0.488214373588562,4.0,0.0,1.0
498060,293.1125183105469,297.1499938964844,293.1499938964844,0.1489847600460052,-3149.184814453125,304.15692138671875,0.8285210728645325,0.2260179370641708,0.2042795419692993,292.6885681152344,297.1499938964844,293.1499938964844,0.0146081848070025,-772.4657592773438,304.14825439453125,0.4938390851020813,0.053335502743721,0.0498075447976589,293.0974426269531,297.1499938964844,293.1499938964844,0.2251974493265152,-3404.11376953125,304.1605529785156,0.9262951016426086,0.3149474263191223,0.220752865076065,293.0877990722656,297.1499938964844,293.1499938964844,0.3035269975662231,-5834.37109375,304.1691589355469,0.9990000128746032,0.4716231524944305,0.3780998587608337,293.0941772460937,297.1499938964844,293.1499938964844,0.0044085793197155,-1634.7291259765625,297.1815490722656,0.4907450377941131,0.050000000745058,0.2321210950613021,291.381103515625,291.1499938964844,256.9735717773437,256.0418395996094,279.1297912597656,293.09423828125,291.42352294921875,1.0,0.2757093012332916,0.6088128089904785,0.6088128089904785,1.0,1.0,-1.3022202253341677,0.5037790536880493,0.7984412312507629,0.1935937255620956,0.0,0.0,0.4523249566555023,50.16123962402344,58.0,629.7258911132812,-16391.89453125,236.5134429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21902.98046875,18000.0,0.0,0.0,0.356883704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354702472686768,1.0354816913604736,-1.1464264389360324e-05,0.0,0.0003621915820986,0.0,0.0,147.93507385253906,0.0,0.0,0.0,0.5612925887107849,4.0,0.0,1.0
498120,293.1125183105469,297.1499938964844,293.1499938964844,0.1489847600460052,-3149.184814453125,304.15692138671875,0.8285210728645325,0.2260179370641708,0.2042795419692993,292.6885681152344,297.1499938964844,293.1499938964844,0.0146081848070025,-772.4657592773438,304.14825439453125,0.4938390851020813,0.053335502743721,0.0498075447976589,293.0974426269531,297.1499938964844,293.1499938964844,0.2251974493265152,-3404.11376953125,304.1605529785156,0.9262951016426086,0.3149474263191223,0.220752865076065,293.0877990722656,297.1499938964844,293.1499938964844,0.3035269975662231,-5834.37109375,304.1691589355469,0.9990000128746032,0.4716231524944305,0.3780998587608337,293.0941772460937,297.1499938964844,293.1499938964844,0.0044085793197155,-1634.7291259765625,297.1815490722656,0.4907450377941131,0.050000000745058,0.2321210950613021,291.381103515625,291.1499938964844,256.9735717773437,256.0418395996094,279.1297912597656,293.09423828125,291.42352294921875,1.0,0.2757093012332916,0.6088128089904785,0.6088128089904785,1.0,1.0,-1.3022202253341677,0.5037790536880493,0.7984412312507629,0.1935937255620956,0.0,0.0,0.4523249566555023,50.16123962402344,58.0,629.7258911132812,-16391.89453125,236.5134429931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,309.1055603027344,278.1499938964844,0.0,18000.0,313.1499938964844,21902.98046875,18000.0,0.0,0.0,0.356883704662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0354702472686768,1.0354816913604736,-1.1464264389360324e-05,0.0,0.0003621915820986,0.0,0.0,147.93507385253906,0.0,0.0,0.0,0.5612925887107849,4.0,0.0,1.0
498180,293.1120300292969,297.1499938964844,293.1499938964844,0.159761369228363,-3345.915771484375,304.1382751464844,0.8274274468421936,0.2270658314228058,0.2051758617162704,292.69244384765625,297.1499938964844,293.1499938964844,0.022333700209856,-978.5830078125,304.1360778808594,0.528047502040863,0.0642761066555976,0.0600260272622108,293.0969543457031,297.1499938964844,293.1499938964844,0.2414862215518951,-3613.53759765625,304.13232421875,0.9246970415115356,0.3163741528987884,0.2216816991567611,293.0899963378906,297.1499938964844,293.1499938964844,0.32695472240448,-6214.20703125,304.126953125,0.9990000128746032,0.4727489650249481,0.3813773989677429,293.08953857421875,297.1499938964844,293.1499938964844,0.0046533239074051,-1766.8148193359375,296.7705993652344,0.4893289506435394,0.050000000745058,0.2322451025247573,290.567626953125,291.1499938964844,256.91619873046875,255.99002075195312,279.125732421875,293.0897827148437,290.7500305175781,1.0,0.2790858447551727,0.6061811447143555,0.6061811447143555,1.0,1.0,-1.3207579851150513,0.510183572769165,0.8105744123458862,0.1960585266351699,0.0,0.0,1.0,51.11165618896485,61.0,254.1354522705078,-16935.47265625,245.6650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,309.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,12288.2275390625,18000.0,0.0,0.0,0.3536279201507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929059982299805,1.0929160118103027,-1.0032223144662566e-05,0.0,0.000358887395123,0.0,0.0,146.8075408935547,0.0,0.0,0.0,0.6120468974113464,4.0,0.0,1.0
