time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498240,293.1120300292969,297.1499938964844,293.1499938964844,0.159761369228363,-3345.915771484375,304.1382751464844,0.8274274468421936,0.2270658314228058,0.2051758617162704,292.69244384765625,297.1499938964844,293.1499938964844,0.022333700209856,-978.5830078125,304.1360778808594,0.528047502040863,0.0642761066555976,0.0600260272622108,293.0969543457031,297.1499938964844,293.1499938964844,0.2414862215518951,-3613.53759765625,304.13232421875,0.9246970415115356,0.3163741528987884,0.2216816991567611,293.0899963378906,297.1499938964844,293.1499938964844,0.32695472240448,-6214.20703125,304.126953125,0.9990000128746032,0.4727489650249481,0.3813773989677429,293.08953857421875,297.1499938964844,293.1499938964844,0.0046533239074051,-1766.8148193359375,296.7705993652344,0.4893289506435394,0.050000000745058,0.2322451025247573,290.567626953125,291.1499938964844,256.91619873046875,255.99002075195312,279.125732421875,293.0897827148437,290.7500305175781,1.0,0.2790858447551727,0.6061811447143555,0.6061811447143555,1.0,1.0,-1.3207579851150513,0.510183572769165,0.8105744123458862,0.1960585266351699,0.0,0.0,1.0,51.11165618896485,61.0,254.1354522705078,-16935.47265625,245.6650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18865966796875,309.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,12288.2275390625,18000.0,0.0,0.0,0.3536279201507568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929059982299805,1.0929160118103027,-1.0032223144662566e-05,0.0,0.000358887395123,0.0,0.0,146.8075408935547,0.0,0.0,0.0,0.6120468974113464,4.0,0.0,1.0
498300,293.1121520996094,297.1499938964844,293.1499938964844,0.1515610218048095,-3194.660400390625,304.15496826171875,0.82632976770401,0.2275206893682479,0.2056579738855362,292.6986999511719,297.1499938964844,293.1499938964844,0.0239523462951183,-1002.1719360351562,304.1356201171875,0.5427605509757996,0.0688456594944,0.0646172761917114,293.0972900390625,297.1499938964844,293.1499938964844,0.2290534079074859,-3452.16357421875,304.1576232910156,0.9231374263763428,0.3169805407524109,0.2221882492303848,293.0931396484375,297.1499938964844,293.1499938964844,0.3117779791355133,-5965.0068359375,304.15802001953125,0.9990000128746032,0.4728954434394836,0.3839108645915985,293.08892822265625,297.1499938964844,293.1499938964844,0.004479203838855,-1665.2188720703125,297.16619873046875,0.4882411062717438,0.050000000745058,0.2323418110609054,291.27294921875,291.1499938964844,256.8873596191406,255.9640045166016,279.124755859375,293.08892822265625,291.3358764648437,1.0,0.2810718715190887,0.6048425436019897,0.6048425436019897,1.0,1.0,-1.3306132555007937,0.5136005282402039,0.8170127272605896,0.1973949968814849,0.0,0.0,0.6419903039932251,51.78346252441406,61.0,647.2943115234375,-17176.962890625,250.9944610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811340332031,309.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,16415.146484375,18000.0,0.0,0.0,0.3569273352622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.182206153869629,1.1822184324264526,-1.219925979967229e-05,0.0,0.0003622358781285,0.0,0.0,190.7507476806641,0.0,0.0,0.0,0.644199788570404,4.0,0.0,1.0
498360,293.1123352050781,297.1499938964844,293.1499938964844,0.153181105852127,-3224.910400390625,304.1506652832031,0.8247715830802917,0.2279666662216186,0.2060769200325012,292.7064208984375,297.1499938964844,293.1499938964844,0.0275138299912214,-1074.31640625,304.13165283203125,0.5551778078079224,0.0730468183755874,0.0687893107533454,293.09771728515625,297.1499938964844,293.1499938964844,0.2314232438802719,-3483.731689453125,304.1512451171875,0.9209123253822328,0.3175602555274963,0.2226086854934692,293.0979309082031,297.1499938964844,293.1499938964844,0.3172072470188141,-6054.2705078125,304.1457824707031,0.9990000128746032,0.4726752936840057,0.3870363235473633,293.0887756347656,297.1499938964844,293.1499938964844,0.0043986164964735,-1643.60498046875,297.1705627441406,0.4869046211242676,0.050000000745058,0.2324620634317398,291.2606506347656,291.1499938964844,256.8584899902344,255.9379119873047,279.1241149902344,293.0888366699219,291.1134338378906,1.0,0.2832124233245849,0.6035013198852539,0.6035013198852539,1.0,1.0,-1.3405249118804932,0.5170335173606873,0.8234913349151611,0.1987294554710388,0.0,0.0,0.5247087478637695,52.58307266235352,64.0,-450.9136962890625,-13312.0283203125,256.7044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392028808594,306.7376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,25914.509765625,18000.0,0.0,0.0,0.3580446243286133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066460967063904,0.5066535472869873,-7.420984275086084e-06,0.0,0.0003633697924669,0.0,0.0,38.80487823486328,0.0,0.0,0.0,0.3987407982349396,4.0,0.0,1.0
498420,293.1117553710937,297.1499938964844,293.1499938964844,0.1545346975326538,-3247.38720703125,304.151611328125,0.8212040662765503,0.2290365695953369,0.2070817947387695,292.7234191894531,297.1499938964844,293.1499938964844,0.0342545062303543,-1196.0631103515625,304.1278381347656,0.5751922130584717,0.0808374658226966,0.0764095708727836,293.0971069335937,297.1499938964844,293.1499938964844,0.2334606200456619,-3507.426513671875,304.1526184082031,0.915919840335846,0.3190118670463562,0.2236458659172058,293.1097412109375,297.1499938964844,293.1499938964844,0.3254410028457641,-6179.10693359375,304.1405639648437,0.9990000128746032,0.4716173112392425,0.3943704664707184,293.08624267578125,297.1499938964844,293.1499938964844,0.0045520081184804,-1698.192138671875,297.13433837890625,0.4837763011455536,0.050000000745058,0.2327481806278228,291.1416015625,291.1499938964844,256.80059814453125,255.88563537597656,279.122802734375,293.0862121582031,291.2167663574219,1.0,0.2878868579864502,0.6006965041160583,0.6006965041160583,1.0,1.0,-1.361270308494568,0.5241859555244446,0.8370842933654785,0.2014868557453155,0.0,0.0,0.8449986577033997,54.44454574584961,67.0,527.2172241210938,-17438.01953125,269.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74420166015625,309.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,14442.833984375,18000.0,0.0,0.0,0.3597613871097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206621766090393,1.2066338062286377,-1.210739810630912e-05,0.0,0.0003651120641734,0.0,0.0,196.2421112060547,0.0,0.0,0.0,0.6640377640724182,4.0,0.0,1.0
498480,293.1117553710937,297.1499938964844,293.1499938964844,0.1545346975326538,-3247.38720703125,304.151611328125,0.8212040662765503,0.2290365695953369,0.2070817947387695,292.7234191894531,297.1499938964844,293.1499938964844,0.0342545062303543,-1196.0631103515625,304.1278381347656,0.5751922130584717,0.0808374658226966,0.0764095708727836,293.0971069335937,297.1499938964844,293.1499938964844,0.2334606200456619,-3507.426513671875,304.1526184082031,0.915919840335846,0.3190118670463562,0.2236458659172058,293.1097412109375,297.1499938964844,293.1499938964844,0.3254410028457641,-6179.10693359375,304.1405639648437,0.9990000128746032,0.4716173112392425,0.3943704664707184,293.08624267578125,297.1499938964844,293.1499938964844,0.0045520081184804,-1698.192138671875,297.13433837890625,0.4837763011455536,0.050000000745058,0.2327481806278228,291.1416015625,291.1499938964844,256.80059814453125,255.88563537597656,279.122802734375,293.0862121582031,291.2167663574219,1.0,0.2878868579864502,0.6006965041160583,0.6006965041160583,1.0,1.0,-1.361270308494568,0.5241859555244446,0.8370842933654785,0.2014868557453155,0.0,0.0,0.8449986577033997,54.44454574584961,67.0,527.2172241210938,-17438.01953125,269.3241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74420166015625,309.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,14442.833984375,18000.0,0.0,0.0,0.3597613871097564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206621766090393,1.2066338062286377,-1.210739810630912e-05,0.0,0.0003651120641734,0.0,0.0,196.2421112060547,0.0,0.0,0.0,0.6640377640724182,4.0,0.0,1.0
498540,293.1117248535156,297.1499938964844,293.1499938964844,0.161796361207962,-3379.924560546875,304.1370849609375,0.8167589902877808,0.2300093919038772,0.2079928517341613,292.7418212890625,297.1499938964844,293.1499938964844,0.0429253317415714,-1352.664306640625,304.1201477050781,0.5902057886123657,0.0879215374588966,0.0833459496498107,293.0973815917969,297.1499938964844,293.1499938964844,0.2443120181560516,-3647.421875,304.1307983398437,0.9098881483078004,0.3202946782112121,0.2245599180459976,293.1285705566406,297.1499938964844,293.1499938964844,0.3476205468177795,-6531.98583984375,304.1027526855469,0.9990000128746032,0.4688281714916229,0.4029998481273651,293.0860900878906,297.1499938964844,293.1499938964844,0.0045736758038401,-1736.44677734375,296.93658447265625,0.4800638854503631,0.050000000745058,0.2330918163061142,290.7321472167969,291.1499938964844,256.74267578125,255.8332672119141,279.1224060058594,293.08624267578125,290.6605224609375,1.0,0.2929572463035583,0.5979239344596863,0.5979239344596863,1.0,1.0,-1.3825587034225464,0.5315467119216919,0.8510119318962097,0.2043336331844329,0.0,0.0,1.0,56.62778472900391,55.0,-501.8703918457031,-16549.62890625,283.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,308.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,14177.8701171875,18000.0,0.0,0.0,0.3627836406230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520145654678344,0.9520232677459716,-8.710009751666803e-06,0.0,0.0003681792586576,0.0,0.0,106.50758361816406,0.0,0.0,0.0,0.5690869688987732,4.0,0.0,1.0
498600,293.1117248535156,297.1499938964844,293.1499938964844,0.161796361207962,-3379.924560546875,304.1370849609375,0.8167589902877808,0.2300093919038772,0.2079928517341613,292.7418212890625,297.1499938964844,293.1499938964844,0.0429253317415714,-1352.664306640625,304.1201477050781,0.5902057886123657,0.0879215374588966,0.0833459496498107,293.0973815917969,297.1499938964844,293.1499938964844,0.2443120181560516,-3647.421875,304.1307983398437,0.9098881483078004,0.3202946782112121,0.2245599180459976,293.1285705566406,297.1499938964844,293.1499938964844,0.3476205468177795,-6531.98583984375,304.1027526855469,0.9990000128746032,0.4688281714916229,0.4029998481273651,293.0860900878906,297.1499938964844,293.1499938964844,0.0045736758038401,-1736.44677734375,296.93658447265625,0.4800638854503631,0.050000000745058,0.2330918163061142,290.7321472167969,291.1499938964844,256.74267578125,255.8332672119141,279.1224060058594,293.08624267578125,290.6605224609375,1.0,0.2929572463035583,0.5979239344596863,0.5979239344596863,1.0,1.0,-1.3825587034225464,0.5315467119216919,0.8510119318962097,0.2043336331844329,0.0,0.0,1.0,56.62778472900391,55.0,-501.8703918457031,-16549.62890625,283.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6636047363281,308.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,14177.8701171875,18000.0,0.0,0.0,0.3627836406230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520145654678344,0.9520232677459716,-8.710009751666803e-06,0.0,0.0003681792586576,0.0,0.0,106.50758361816406,0.0,0.0,0.0,0.5690869688987732,4.0,0.0,1.0
498660,293.111328125,297.1499938964844,293.1499938964844,0.1546356379985809,-3247.038330078125,304.1529846191406,0.8200939297676086,0.2310596406459808,0.2089246362447738,292.7601928710937,297.1499938964844,293.1499938964844,0.0456144325435161,-1390.6851806640625,304.1255187988281,0.6083958148956299,0.0945328250527381,0.0896725207567215,293.09716796875,297.1499938964844,293.1499938964844,0.2334540486335754,-3505.565185546875,304.15478515625,0.9142475724220276,0.3216723799705505,0.2255274206399917,293.1422119140625,297.1499938964844,293.1499938964844,0.3278990089893341,-6209.84228515625,304.1511535644531,0.9990000128746032,0.4665720164775848,0.3996031582355499,293.0860290527344,297.1499938964844,293.1499938964844,0.0045324424281716,-1684.189453125,297.2573547363281,0.4815329313278198,0.050000000745058,0.232955053448677,291.2872314453125,291.1499938964844,256.684814453125,255.78091430664065,279.1275329589844,293.0859680175781,291.30010986328125,1.0,0.2923435866832733,0.595899760723114,0.595899760723114,1.0,1.0,-1.3882030248641968,0.5326577425003052,0.8555452823638916,0.2042015194892883,0.0,0.0,0.6387847065925598,55.99087142944336,43.0,309.4168395996094,-17046.330078125,284.1452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1885986328125,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,20211.328125,18000.0,0.0,0.0,0.3703915178775787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177994012832642,1.1178115606307983,-1.2158210665802471e-05,0.0,0.0003759003011509,0.0,0.0,173.92726135253906,0.0,0.0,0.0,0.6133595705032349,4.0,0.0,1.0
498720,293.111328125,297.1499938964844,293.1499938964844,0.1546356379985809,-3247.038330078125,304.1529846191406,0.8200939297676086,0.2310596406459808,0.2089246362447738,292.7601928710937,297.1499938964844,293.1499938964844,0.0456144325435161,-1390.6851806640625,304.1255187988281,0.6083958148956299,0.0945328250527381,0.0896725207567215,293.09716796875,297.1499938964844,293.1499938964844,0.2334540486335754,-3505.565185546875,304.15478515625,0.9142475724220276,0.3216723799705505,0.2255274206399917,293.1422119140625,297.1499938964844,293.1499938964844,0.3278990089893341,-6209.84228515625,304.1511535644531,0.9990000128746032,0.4665720164775848,0.3996031582355499,293.0860290527344,297.1499938964844,293.1499938964844,0.0045324424281716,-1684.189453125,297.2573547363281,0.4815329313278198,0.050000000745058,0.232955053448677,291.2872314453125,291.1499938964844,256.684814453125,255.78091430664065,279.1275329589844,293.0859680175781,291.30010986328125,1.0,0.2923435866832733,0.595899760723114,0.595899760723114,1.0,1.0,-1.3882030248641968,0.5326577425003052,0.8555452823638916,0.2042015194892883,0.0,0.0,0.6387847065925598,55.99087142944336,43.0,309.4168395996094,-17046.330078125,284.1452331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1885986328125,308.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,20211.328125,18000.0,0.0,0.0,0.3703915178775787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1177994012832642,1.1178115606307983,-1.2158210665802471e-05,0.0,0.0003759003011509,0.0,0.0,173.92726135253906,0.0,0.0,0.0,0.6133595705032349,4.0,0.0,1.0
498780,293.1105041503906,297.1499938964844,293.1499938964844,0.1595143526792526,-3335.19091796875,304.14459228515625,0.8304028511047363,0.2322078794240951,0.2097983360290527,292.7770690917969,297.1499938964844,293.1499938964844,0.0526853762567043,-1518.1298828125,304.1222229003906,0.6288207173347473,0.1009845063090324,0.0956599414348602,293.09649658203125,297.1499938964844,293.1499938964844,0.2407584339380264,-3598.76904296875,304.1421203613281,0.9284611344337464,0.3231469094753265,0.2264199703931808,293.1320495605469,297.1499938964844,293.1499938964844,0.3229643106460571,-6136.06640625,304.1607971191406,0.9990000128746032,0.4687676429748535,0.3854892253875732,293.0855407714844,297.1499938964844,293.1499938964844,0.0046276054345071,-1735.8790283203125,297.10772705078125,0.4875644147396087,0.050000000745058,0.2324007302522659,290.9639587402344,291.1499938964844,256.6271057128906,255.72869873046875,279.1342163085937,293.0855712890625,291.02996826171875,1.0,0.2874349057674408,0.5946528911590576,0.5946528911590576,1.0,1.0,-1.3799080848693848,0.5283728837966919,0.8515352010726929,0.2014208734035492,0.0,0.0,1.0,52.88930892944336,46.0,123.43806457519533,-17210.912109375,273.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1757202148437,308.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,14217.55859375,18000.0,0.0,0.0,0.3743380010128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184143304824829,1.184154987335205,-1.1730111509677954e-05,0.0,0.0003799054829869,0.0,0.0,186.22479248046875,0.0,0.0,0.0,0.6573285460472107,4.0,0.0,1.0
498840,293.1105041503906,297.1499938964844,293.1499938964844,0.1595143526792526,-3335.19091796875,304.14459228515625,0.8304028511047363,0.2322078794240951,0.2097983360290527,292.7770690917969,297.1499938964844,293.1499938964844,0.0526853762567043,-1518.1298828125,304.1222229003906,0.6288207173347473,0.1009845063090324,0.0956599414348602,293.09649658203125,297.1499938964844,293.1499938964844,0.2407584339380264,-3598.76904296875,304.1421203613281,0.9284611344337464,0.3231469094753265,0.2264199703931808,293.1320495605469,297.1499938964844,293.1499938964844,0.3229643106460571,-6136.06640625,304.1607971191406,0.9990000128746032,0.4687676429748535,0.3854892253875732,293.0855407714844,297.1499938964844,293.1499938964844,0.0046276054345071,-1735.8790283203125,297.10772705078125,0.4875644147396087,0.050000000745058,0.2324007302522659,290.9639587402344,291.1499938964844,256.6271057128906,255.72869873046875,279.1342163085937,293.0855712890625,291.02996826171875,1.0,0.2874349057674408,0.5946528911590576,0.5946528911590576,1.0,1.0,-1.3799080848693848,0.5283728837966919,0.8515352010726929,0.2014208734035492,0.0,0.0,1.0,52.88930892944336,46.0,123.43806457519533,-17210.912109375,273.3646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1757202148437,308.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,14217.55859375,18000.0,0.0,0.0,0.3743380010128021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.184143304824829,1.184154987335205,-1.1730111509677954e-05,0.0,0.0003799054829869,0.0,0.0,186.22479248046875,0.0,0.0,0.0,0.6573285460472107,4.0,0.0,1.0
498900,293.1102600097656,297.1499938964844,293.1499938964844,0.156023621559143,-3270.71826171875,304.1517944335937,0.8347724676132202,0.2327527850866317,0.2102713137865066,292.7846069335937,297.1499938964844,293.1499938964844,0.0536911897361278,-1531.8887939453125,304.1253967285156,0.6379324793815613,0.104230061173439,0.0986861288547515,293.0964050292969,297.1499938964844,293.1499938964844,0.2354416400194168,-3529.720703125,304.1530456542969,0.9345161318778992,0.3238384127616882,0.2269001603126526,293.1185302734375,297.1499938964844,293.1499938964844,0.3096539676189422,-5923.5478515625,304.1826477050781,0.9990000128746032,0.471645325422287,0.379901647567749,293.0859680175781,297.1499938964844,293.1499938964844,0.0045548067428171,-1692.456298828125,297.280517578125,0.4899635314941406,0.050000000745058,0.2321868240833282,291.2685546875,291.1499938964844,256.598388671875,255.7026824951172,279.1354675292969,293.0859069824219,291.2970275878906,1.0,0.2860203683376312,0.5940259099006653,0.5940259099006653,1.0,1.0,-1.377714991569519,0.5270875096321106,0.8506274819374084,0.2004070430994033,0.0,0.0,0.693276047706604,51.70693588256836,46.0,305.1619567871094,-17151.01171875,269.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0251770019531,308.606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18277.80859375,18000.0,0.0,0.0,0.3779468834400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1946762800216677,1.194689154624939,-1.28004885482369e-05,0.0,0.0003835680254269,0.0,0.0,200.5600128173828,0.0,0.0,0.0,0.6518301367759705,4.0,0.0,1.0
498960,293.1100769042969,297.1499938964844,293.1499938964844,0.1580146253108978,-3307.110595703125,304.1476135253906,0.8380340933799744,0.2332920134067535,0.2107218950986862,292.79180908203125,297.1499938964844,293.1499938964844,0.0570366345345974,-1593.3424072265625,304.1236572265625,0.6463174819946289,0.1074436083436012,0.1017113327980041,293.0964050292969,297.1499938964844,293.1499938964844,0.2383756935596466,-3567.79541015625,304.1467590332031,0.938955783843994,0.3245203793048858,0.2273481041193008,293.1036682128906,297.1499938964844,293.1499938964844,0.3087846338748932,-5914.72900390625,304.1777648925781,0.9990000128746032,0.4749617278575897,0.3760017156600952,293.0863647460937,297.1499938964844,293.1499938964844,0.0045225815847516,-1688.9345703125,297.2516174316406,0.4916557669639587,0.050000000745058,0.2320393174886703,291.195556640625,291.1499938964844,256.5697326660156,255.67672729492188,279.1358337402344,293.0863647460937,291.11602783203125,1.0,0.2851068377494812,0.593348503112793,0.593348503112793,1.0,1.0,-1.3775650262832642,0.5266143083572388,0.8509507179260254,0.1998527646064758,0.0,0.0,0.7025631070137024,50.91452026367188,49.0,-281.5395202636719,-15434.740234375,267.76806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0755310058594,307.4898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,22968.982421875,18000.0,0.0,0.0,0.3797071576118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003361225128174,0.800345242023468,-9.08408583200071e-06,0.0,0.0003853545058518,0.0,0.0,84.52436065673828,0.0,0.0,0.0,0.4994391202926636,4.0,0.0,1.0
499020,293.1094665527344,297.1499938964844,293.1499938964844,0.1578923314809799,-3302.9521484375,304.1501770019531,0.8425193428993225,0.2344315201044082,0.2117130011320114,292.8057556152344,297.1499938964844,293.1499938964844,0.0616912841796875,-1676.297607421875,304.1253967285156,0.6614761352539062,0.1136918738484382,0.107653871178627,293.0958251953125,297.1499938964844,293.1499938964844,0.2381289601325988,-3562.6484375,304.150634765625,0.9449156522750854,0.3259980380535126,0.228350356221199,293.0742492675781,297.1499938964844,293.1499938964844,0.3020482361316681,-5809.18359375,304.1825561523437,0.9990000128746032,0.4821087419986725,0.3714268803596496,293.0859069824219,297.1499938964844,293.1499938964844,0.0045912554487586,-1707.3826904296875,297.28924560546875,0.4936672449111938,0.050000000745058,0.231868103146553,291.2226257324219,291.1499938964844,256.5128173828125,255.6250762939453,279.1349792480469,293.0858459472656,291.2645874023437,1.0,0.2846266329288482,0.5918088555335999,0.5918088555335999,1.0,1.0,-1.3813917636871338,0.5272752046585083,0.8541165590286255,0.1995472460985183,0.0,0.0,0.7695482969284058,50.06005096435547,52.0,309.0195007324219,-17338.6171875,267.33319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1060791015625,308.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,16421.482421875,18000.0,0.0,0.0,0.3833465576171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297048568725586,1.22971773147583,-1.2896372936666012e-05,0.0,0.0003890480147674,0.0,0.0,211.3030548095703,0.0,0.0,0.0,0.6723718047142029,4.0,0.0,1.0
499080,293.1094665527344,297.1499938964844,293.1499938964844,0.1578923314809799,-3302.9521484375,304.1501770019531,0.8425193428993225,0.2344315201044082,0.2117130011320114,292.8057556152344,297.1499938964844,293.1499938964844,0.0616912841796875,-1676.297607421875,304.1253967285156,0.6614761352539062,0.1136918738484382,0.107653871178627,293.0958251953125,297.1499938964844,293.1499938964844,0.2381289601325988,-3562.6484375,304.150634765625,0.9449156522750854,0.3259980380535126,0.228350356221199,293.0742492675781,297.1499938964844,293.1499938964844,0.3020482361316681,-5809.18359375,304.1825561523437,0.9990000128746032,0.4821087419986725,0.3714268803596496,293.0859069824219,297.1499938964844,293.1499938964844,0.0045912554487586,-1707.3826904296875,297.28924560546875,0.4936672449111938,0.050000000745058,0.231868103146553,291.2226257324219,291.1499938964844,256.5128173828125,255.6250762939453,279.1349792480469,293.0858459472656,291.2645874023437,1.0,0.2846266329288482,0.5918088555335999,0.5918088555335999,1.0,1.0,-1.3813917636871338,0.5272752046585083,0.8541165590286255,0.1995472460985183,0.0,0.0,0.7695482969284058,50.06005096435547,52.0,309.0195007324219,-17338.6171875,267.33319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1060791015625,308.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,16421.482421875,18000.0,0.0,0.0,0.3833465576171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297048568725586,1.22971773147583,-1.2896372936666012e-05,0.0,0.0003890480147674,0.0,0.0,211.3030548095703,0.0,0.0,0.0,0.6723718047142029,4.0,0.0,1.0
499140,293.1091003417969,297.1499938964844,293.1499938964844,0.1641244292259216,-3415.54931640625,304.13885498046875,0.8443110585212708,0.2355280518531799,0.2126667648553848,292.8199157714844,297.1499938964844,293.1499938964844,0.0689457729458808,-1816.8251953125,304.1211242675781,0.6738388538360596,0.1195423454046249,0.113273985683918,293.0956115722656,297.1499938964844,293.1499938964844,0.2474156022071838,-3681.248046875,304.13360595703125,0.9471685290336608,0.3274115025997162,0.2293006181716919,293.0517883300781,297.1499938964844,293.1499938964844,0.3108773231506347,-5959.47998046875,304.1552124023437,0.9990000128746032,0.4885967969894409,0.3706104755401611,293.0854797363281,297.1499938964844,293.1499938964844,0.0046522165648639,-1753.31787109375,297.1196594238281,0.4940295815467834,0.050000000745058,0.2318375259637832,290.8584899902344,291.1499938964844,256.4564208984375,255.57388305664065,279.1334533691406,293.0856018066406,290.8538818359375,1.0,0.2856176793575287,0.5900897979736328,0.5900897979736328,1.0,1.0,-1.3894052505493164,0.5295648574829102,0.8598403930664062,0.2000559717416763,0.0,0.0,1.0,50.02762222290039,55.0,-244.77505493164065,-16949.658203125,270.56109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,14202.3388671875,18000.0,0.0,0.0,0.3850201964378357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715482234954834,1.0715583562850952,-1.0184380698774476e-05,0.0,0.0003907465434167,0.0,0.0,143.6169891357422,0.0,0.0,0.0,0.6141350269317627,4.0,0.0,1.0
499200,293.1091003417969,297.1499938964844,293.1499938964844,0.1641244292259216,-3415.54931640625,304.13885498046875,0.8443110585212708,0.2355280518531799,0.2126667648553848,292.8199157714844,297.1499938964844,293.1499938964844,0.0689457729458808,-1816.8251953125,304.1211242675781,0.6738388538360596,0.1195423454046249,0.113273985683918,293.0956115722656,297.1499938964844,293.1499938964844,0.2474156022071838,-3681.248046875,304.13360595703125,0.9471685290336608,0.3274115025997162,0.2293006181716919,293.0517883300781,297.1499938964844,293.1499938964844,0.3108773231506347,-5959.47998046875,304.1552124023437,0.9990000128746032,0.4885967969894409,0.3706104755401611,293.0854797363281,297.1499938964844,293.1499938964844,0.0046522165648639,-1753.31787109375,297.1196594238281,0.4940295815467834,0.050000000745058,0.2318375259637832,290.8584899902344,291.1499938964844,256.4564208984375,255.57388305664065,279.1334533691406,293.0856018066406,290.8538818359375,1.0,0.2856176793575287,0.5900897979736328,0.5900897979736328,1.0,1.0,-1.3894052505493164,0.5295648574829102,0.8598403930664062,0.2000559717416763,0.0,0.0,1.0,50.02762222290039,55.0,-244.77505493164065,-16949.658203125,270.56109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.5203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,14202.3388671875,18000.0,0.0,0.0,0.3850201964378357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0715482234954834,1.0715583562850952,-1.0184380698774476e-05,0.0,0.0003907465434167,0.0,0.0,143.6169891357422,0.0,0.0,0.0,0.6141350269317627,4.0,0.0,1.0
499260,293.1090393066406,297.1499938964844,293.1499938964844,0.1588519215583801,-3318.073486328125,304.1506652832031,0.8440279364585876,0.2365816831588745,0.2136624157428741,292.8340759277344,297.1499938964844,293.1499938964844,0.0704455524682998,-1838.1798095703125,304.1279296875,0.683469831943512,0.1250340491533279,0.118575595319271,293.095703125,297.1499938964844,293.1499938964844,0.2393755316734314,-3576.697998046875,304.15142822265625,0.9466857314109802,0.3287739753723144,0.2303028404712677,293.0384521484375,297.1499938964844,293.1499938964844,0.3008951544761657,-5796.48583984375,304.1687316894531,0.9990000128746032,0.4938066303730011,0.3727387487888336,293.0853881835937,297.1499938964844,293.1499938964844,0.0045829908922314,-1700.8372802734375,297.380126953125,0.4930865466594696,0.050000000745058,0.2319163233041763,291.30828857421875,291.1499938964844,256.40069580078125,255.52325439453125,279.13201904296875,293.0853881835937,291.28826904296875,1.0,0.287770003080368,0.5882121920585632,0.5882121920585632,1.0,1.0,-1.4008158445358276,0.5331534147262573,0.8676623702049255,0.201200395822525,0.0,0.0,0.584143877029419,50.63800430297852,58.0,80.71202850341797,-16443.98828125,276.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22174072265625,308.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23484.142578125,18000.0,0.0,0.0,0.3896584808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494326710700988,0.9494434595108032,-1.078480727301212e-05,0.0,0.0003954538260586,0.0,0.0,123.90536499023438,0.0,0.0,0.0,0.5428622961044312,4.0,0.0,1.0
499320,293.1090393066406,297.1499938964844,293.1499938964844,0.1588519215583801,-3318.073486328125,304.1506652832031,0.8440279364585876,0.2365816831588745,0.2136624157428741,292.8340759277344,297.1499938964844,293.1499938964844,0.0704455524682998,-1838.1798095703125,304.1279296875,0.683469831943512,0.1250340491533279,0.118575595319271,293.095703125,297.1499938964844,293.1499938964844,0.2393755316734314,-3576.697998046875,304.15142822265625,0.9466857314109802,0.3287739753723144,0.2303028404712677,293.0384521484375,297.1499938964844,293.1499938964844,0.3008951544761657,-5796.48583984375,304.1687316894531,0.9990000128746032,0.4938066303730011,0.3727387487888336,293.0853881835937,297.1499938964844,293.1499938964844,0.0045829908922314,-1700.8372802734375,297.380126953125,0.4930865466594696,0.050000000745058,0.2319163233041763,291.30828857421875,291.1499938964844,256.40069580078125,255.52325439453125,279.13201904296875,293.0853881835937,291.28826904296875,1.0,0.287770003080368,0.5882121920585632,0.5882121920585632,1.0,1.0,-1.4008158445358276,0.5331534147262573,0.8676623702049255,0.201200395822525,0.0,0.0,0.584143877029419,50.63800430297852,58.0,80.71202850341797,-16443.98828125,276.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22174072265625,308.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,23484.142578125,18000.0,0.0,0.0,0.3896584808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9494326710700988,0.9494434595108032,-1.078480727301212e-05,0.0,0.0003954538260586,0.0,0.0,123.90536499023438,0.0,0.0,0.0,0.5428622961044312,4.0,0.0,1.0
499380,293.1086730957031,297.1499938964844,293.1499938964844,0.1624708175659179,-3382.2021484375,304.1461486816406,0.842103898525238,0.23769111931324,0.2146723717451095,292.8479309082031,297.1499938964844,293.1499938964844,0.0758613273501396,-1944.2266845703125,304.1271057128906,0.6906783580780029,0.1302261799573898,0.1235827654600143,293.0953063964844,297.1499938964844,293.1499938964844,0.2447571158409118,-3644.0078125,304.14459228515625,0.9440123438835144,0.3302282392978668,0.2313159108161926,293.03375244140625,297.1499938964844,293.1499938964844,0.3100558817386627,-5944.8896484375,304.1505126953125,0.9990000128746032,0.4976056516170501,0.3772060573101043,293.08416748046875,297.1499938964844,293.1499938964844,0.0046951635740697,-1751.2891845703125,297.2861328125,0.4911302626132965,0.050000000745058,0.2320834994316101,291.0811462402344,291.1499938964844,256.3457946777344,255.4732666015625,279.1304626464844,293.08416748046875,291.1456298828125,1.0,0.2908285856246948,0.5861798524856567,0.5861798524856567,1.0,1.0,-1.4148173332214355,0.537704586982727,0.8771127462387085,0.2027940452098846,0.0,0.0,0.9605590105056764,51.7667236328125,61.0,237.4423065185547,-17731.673828125,285.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4056701660156,308.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,14627.9375,18000.0,0.0,0.0,0.3908702135086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201982736587524,1.2202106714248655,-1.234933461091714e-05,0.0,0.0003966835793107,0.0,0.0,202.58660888671875,0.0,0.0,0.0,0.6732573509216309,4.0,0.0,1.0
499440,293.1086730957031,297.1499938964844,293.1499938964844,0.1624708175659179,-3382.2021484375,304.1461486816406,0.842103898525238,0.23769111931324,0.2146723717451095,292.8479309082031,297.1499938964844,293.1499938964844,0.0758613273501396,-1944.2266845703125,304.1271057128906,0.6906783580780029,0.1302261799573898,0.1235827654600143,293.0953063964844,297.1499938964844,293.1499938964844,0.2447571158409118,-3644.0078125,304.14459228515625,0.9440123438835144,0.3302282392978668,0.2313159108161926,293.03375244140625,297.1499938964844,293.1499938964844,0.3100558817386627,-5944.8896484375,304.1505126953125,0.9990000128746032,0.4976056516170501,0.3772060573101043,293.08416748046875,297.1499938964844,293.1499938964844,0.0046951635740697,-1751.2891845703125,297.2861328125,0.4911302626132965,0.050000000745058,0.2320834994316101,291.0811462402344,291.1499938964844,256.3457946777344,255.4732666015625,279.1304626464844,293.08416748046875,291.1456298828125,1.0,0.2908285856246948,0.5861798524856567,0.5861798524856567,1.0,1.0,-1.4148173332214355,0.537704586982727,0.8771127462387085,0.2027940452098846,0.0,0.0,0.9605590105056764,51.7667236328125,61.0,237.4423065185547,-17731.673828125,285.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4056701660156,308.9266052246094,278.1499938964844,0.0,18000.0,313.1499938964844,14627.9375,18000.0,0.0,0.0,0.3908702135086059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2201982736587524,1.2202106714248655,-1.234933461091714e-05,0.0,0.0003966835793107,0.0,0.0,202.58660888671875,0.0,0.0,0.0,0.6732573509216309,4.0,0.0,1.0
499500,293.1088256835937,297.1499938964844,293.1499938964844,0.1602123528718948,-3340.636474609375,304.1507873535156,0.8406292796134949,0.238187238574028,0.2151606380939483,292.8547668457031,297.1499938964844,293.1499938964844,0.076478898525238,-1953.0770263671875,304.13006591796875,0.6935149431228638,0.1327092945575714,0.125994473695755,293.0955810546875,297.1499938964844,293.1499938964844,0.2412957400083542,-3599.2802734375,304.1516418457031,0.941970705986023,0.330866277217865,0.2318039834499359,293.0351257324219,297.1499938964844,293.1499938964844,0.3076387643814087,-5904.18505859375,304.1545104980469,0.9990000128746032,0.4988110661506653,0.3801673948764801,293.0844116210937,297.1499938964844,293.1499938964844,0.0046307048760354,-1716.9505615234375,297.41278076171875,0.4898476600646972,0.050000000745058,0.2321954816579818,291.3016662597656,291.1499938964844,256.3186950683594,255.44854736328125,279.1300354003906,293.0843811035156,291.3046264648437,1.0,0.2926327586174011,0.5851467251777649,0.5851467251777649,1.0,1.0,-1.422573447227478,0.5402750968933105,0.8822983503341675,0.2037368863821029,0.0,0.0,0.6204527616500854,52.49676132202149,61.0,200.95899963378903,-17214.5,290.5379943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3132629394531,308.5334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,21378.982421875,18000.0,0.0,0.0,0.3933910727500915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0785999298095703,1.0786118507385254,-1.1899448509211652e-05,0.0,0.0003992419224232,0.0,0.0,161.92440795898438,0.0,0.0,0.0,0.595821738243103,4.0,0.0,1.0
499560,293.1087951660156,297.1499938964844,293.1499938964844,0.1652185767889022,-3431.3837890625,304.1413269042969,0.8388804197311401,0.2387134283781051,0.2156383693218231,292.86151123046875,297.1499938964844,293.1499938964844,0.0806799829006195,-2039.806884765625,304.1259460449219,0.6958829164505005,0.1351244896650314,0.1283358186483383,293.0956115722656,297.1499938964844,293.1499938964844,0.2487667798995971,-3695.0068359375,304.1374206542969,0.9395290017127992,0.3315485417842865,0.2322755604982376,293.0382080078125,297.1499938964844,293.1499938964844,0.3195633888244629,-6098.48095703125,304.131591796875,0.9990000128746032,0.4996610581874847,0.3835398852825165,293.08416748046875,297.1499938964844,293.1499938964844,0.0046538934111595,-1746.056396484375,297.274169921875,0.4883974492549896,0.050000000745058,0.2323240786790847,291.0143127441406,291.1499938964844,256.29180908203125,255.42404174804688,279.1295166015625,293.084228515625,290.9296264648437,1.0,0.2945890128612518,0.5840854644775391,0.5840854644775391,1.0,1.0,-1.430726170539856,0.5429878830909729,0.8877382278442383,0.2047409415245056,0.0,0.0,0.9624393582344056,53.32332992553711,64.0,-431.3929138183594,-16515.462890625,296.10699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.474365234375,308.02838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18394.365234375,18000.0,0.0,0.0,0.3933362960815429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8979453444480896,0.8979544043540955,-9.056161616172176e-06,0.0,0.000399186334107,0.0,0.0,100.01311492919922,0.0,0.0,0.0,0.5494759678840637,4.0,0.0,1.0
499620,293.1087646484375,297.1499938964844,293.1499938964844,0.1620328575372696,-3371.548095703125,304.1500549316406,0.8349155783653259,0.2397657036781311,0.2166607528924942,292.8747253417969,297.1499938964844,293.1499938964844,0.0822099894285202,-2064.433349609375,304.1316833496094,0.6995335817337036,0.1397601217031479,0.1328526437282562,293.0956420898437,297.1499938964844,293.1499938964844,0.2439026534557342,-3630.665771484375,304.1505432128906,0.933952808380127,0.3329280912876129,0.2333032637834549,293.0494384765625,297.1499938964844,293.1499938964844,0.3190790116786957,-6083.08984375,304.1396179199219,0.9990000128746032,0.5002331733703613,0.3912307024002075,293.08380126953125,297.1499938964844,293.1499938964844,0.0046824822202324,-1736.5211181640625,297.4299621582031,0.4851132333278656,0.050000000745058,0.2326216697692871,291.26666259765625,291.1499938964844,256.2388610839844,255.37570190429688,279.1287841796875,293.0837707519531,291.2825012207031,1.0,0.2988874018192291,0.581916868686676,0.581916868686676,1.0,1.0,-1.4481984376907349,0.5488460063934326,0.899352490901947,0.2069453448057174,0.0,0.0,0.6964573860168457,55.21531677246094,67.0,239.5303497314453,-17816.125,308.5260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34735107421875,308.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18977.234375,18000.0,0.0,0.0,0.3974016308784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797635555267334,1.179776310920715,-1.2743640581902582e-05,0.0,0.0004033121513202,0.0,0.0,195.9309539794922,0.0,0.0,0.0,0.6451187133789062,4.0,0.0,1.0
499680,293.1087646484375,297.1499938964844,293.1499938964844,0.1620328575372696,-3371.548095703125,304.1500549316406,0.8349155783653259,0.2397657036781311,0.2166607528924942,292.8747253417969,297.1499938964844,293.1499938964844,0.0822099894285202,-2064.433349609375,304.1316833496094,0.6995335817337036,0.1397601217031479,0.1328526437282562,293.0956420898437,297.1499938964844,293.1499938964844,0.2439026534557342,-3630.665771484375,304.1505432128906,0.933952808380127,0.3329280912876129,0.2333032637834549,293.0494384765625,297.1499938964844,293.1499938964844,0.3190790116786957,-6083.08984375,304.1396179199219,0.9990000128746032,0.5002331733703613,0.3912307024002075,293.08380126953125,297.1499938964844,293.1499938964844,0.0046824822202324,-1736.5211181640625,297.4299621582031,0.4851132333278656,0.050000000745058,0.2326216697692871,291.26666259765625,291.1499938964844,256.2388610839844,255.37570190429688,279.1287841796875,293.0837707519531,291.2825012207031,1.0,0.2988874018192291,0.581916868686676,0.581916868686676,1.0,1.0,-1.4481984376907349,0.5488460063934326,0.899352490901947,0.2069453448057174,0.0,0.0,0.6964573860168457,55.21531677246094,67.0,239.5303497314453,-17816.125,308.5260314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34735107421875,308.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18977.234375,18000.0,0.0,0.0,0.3974016308784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1797635555267334,1.179776310920715,-1.2743640581902582e-05,0.0,0.0004033121513202,0.0,0.0,195.9309539794922,0.0,0.0,0.0,0.6451187133789062,4.0,0.0,1.0
499740,293.1087341308594,297.1499938964844,293.1499938964844,0.1669207215309143,-3458.697509765625,304.1423034667969,0.8303244709968567,0.2408164590597152,0.2176480442285537,292.8879699707031,297.1499938964844,293.1499938964844,0.0876704752445221,-2175.814453125,304.12890625,0.7017461061477661,0.144047349691391,0.1370587795972824,293.0956115722656,297.1499938964844,293.1499938964844,0.2511582970619201,-3722.106689453125,304.1388854980469,0.9274146556854248,0.334303468465805,0.2342840582132339,293.0668334960937,297.1499938964844,293.1499938964844,0.3356580138206482,-6344.4189453125,304.11627197265625,0.9990000128746032,0.4992661774158478,0.400033950805664,293.0834655761719,297.1499938964844,293.1499938964844,0.0047830645926296,-1788.981201171875,297.3020324707031,0.4813450872898102,0.050000000745058,0.2329695969820022,290.9754333496094,291.1499938964844,256.1871032714844,255.32833862304688,279.1282958984375,293.08349609375,291.0211486816406,1.0,0.3035814762115478,0.5797238349914551,0.5797238349914551,1.0,1.0,-1.4665956497192385,0.5550470948219299,0.9115485548973083,0.2093006670475006,0.0,0.0,1.0,57.39691162109375,70.0,27.33832359313965,-18065.31640625,322.3601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4283752441406,308.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,14682.7646484375,19080.0,0.0,0.0,0.3996050953865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197543740272522,1.1975557804107666,-1.202912699227454e-05,0.0,0.0004055483732372,0.0,0.0,192.9665679931641,0.0,0.0,0.0,0.6797815561294556,4.0,0.0,1.0
499800,293.1087341308594,297.1499938964844,293.1499938964844,0.1669207215309143,-3458.697509765625,304.1423034667969,0.8303244709968567,0.2408164590597152,0.2176480442285537,292.8879699707031,297.1499938964844,293.1499938964844,0.0876704752445221,-2175.814453125,304.12890625,0.7017461061477661,0.144047349691391,0.1370587795972824,293.0956115722656,297.1499938964844,293.1499938964844,0.2511582970619201,-3722.106689453125,304.1388854980469,0.9274146556854248,0.334303468465805,0.2342840582132339,293.0668334960937,297.1499938964844,293.1499938964844,0.3356580138206482,-6344.4189453125,304.11627197265625,0.9990000128746032,0.4992661774158478,0.400033950805664,293.0834655761719,297.1499938964844,293.1499938964844,0.0047830645926296,-1788.981201171875,297.3020324707031,0.4813450872898102,0.050000000745058,0.2329695969820022,290.9754333496094,291.1499938964844,256.1871032714844,255.32833862304688,279.1282958984375,293.08349609375,291.0211486816406,1.0,0.3035814762115478,0.5797238349914551,0.5797238349914551,1.0,1.0,-1.4665956497192385,0.5550470948219299,0.9115485548973083,0.2093006670475006,0.0,0.0,1.0,57.39691162109375,70.0,27.33832359313965,-18065.31640625,322.3601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4283752441406,308.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,14682.7646484375,19080.0,0.0,0.0,0.3996050953865051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.197543740272522,1.1975557804107666,-1.202912699227454e-05,0.0,0.0004055483732372,0.0,0.0,192.9665679931641,0.0,0.0,0.0,0.6797815561294556,4.0,0.0,1.0
499860,293.1090393066406,297.1499938964844,293.1499938964844,0.1652061939239502,-3426.667236328125,304.14666748046875,0.825381875038147,0.2418010383844375,0.2186299115419387,292.9011535644531,297.1499938964844,293.1499938964844,0.0894173234701156,-2207.058837890625,304.1324462890625,0.7028403878211975,0.1480140089988708,0.1409688293933868,293.0960998535156,297.1499938964844,293.1499938964844,0.2484652549028396,-3686.98681640625,304.1454772949219,0.9203883409500122,0.3355824947357178,0.235261395573616,293.08990478515625,297.1499938964844,293.1499938964844,0.3400022983551025,-6406.17236328125,304.1181945800781,0.9990000128746032,0.4967094361782074,0.4096365571022033,293.0840759277344,297.1499938964844,293.1499938964844,0.0047142370603978,-1753.7244873046875,297.4400634765625,0.4771399796009063,0.050000000745058,0.2333580106496811,291.19970703125,291.1499938964844,256.1365966796875,255.2820587158203,279.1282653808594,293.0840759277344,291.1489562988281,1.0,0.3085608780384063,0.5775483250617981,0.5775483250617981,1.0,1.0,-1.4856353998184204,0.5614984631538391,0.9241368770599364,0.2117724120616912,0.0,0.0,0.7398191094398499,59.81097412109375,73.0,-157.5696563720703,-17178.455078125,337.3949584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2678527832031,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22978.818359375,19080.0,0.0,0.0,0.404568612575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765072464942932,0.976518213748932,-1.0987171663146e-05,0.0,0.0004105857224203,0.0,0.0,131.07974243164062,0.0,0.0,0.0,0.572220504283905,4.0,0.0,1.0
499920,293.1090393066406,297.1499938964844,293.1499938964844,0.1652061939239502,-3426.667236328125,304.14666748046875,0.825381875038147,0.2418010383844375,0.2186299115419387,292.9011535644531,297.1499938964844,293.1499938964844,0.0894173234701156,-2207.058837890625,304.1324462890625,0.7028403878211975,0.1480140089988708,0.1409688293933868,293.0960998535156,297.1499938964844,293.1499938964844,0.2484652549028396,-3686.98681640625,304.1454772949219,0.9203883409500122,0.3355824947357178,0.235261395573616,293.08990478515625,297.1499938964844,293.1499938964844,0.3400022983551025,-6406.17236328125,304.1181945800781,0.9990000128746032,0.4967094361782074,0.4096365571022033,293.0840759277344,297.1499938964844,293.1499938964844,0.0047142370603978,-1753.7244873046875,297.4400634765625,0.4771399796009063,0.050000000745058,0.2333580106496811,291.19970703125,291.1499938964844,256.1365966796875,255.2820587158203,279.1282653808594,293.0840759277344,291.1489562988281,1.0,0.3085608780384063,0.5775483250617981,0.5775483250617981,1.0,1.0,-1.4856353998184204,0.5614984631538391,0.9241368770599364,0.2117724120616912,0.0,0.0,0.7398191094398499,59.81097412109375,73.0,-157.5696563720703,-17178.455078125,337.3949584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2678527832031,308.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,22978.818359375,19080.0,0.0,0.0,0.404568612575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9765072464942932,0.976518213748932,-1.0987171663146e-05,0.0,0.0004105857224203,0.0,0.0,131.07974243164062,0.0,0.0,0.0,0.572220504283905,4.0,0.0,1.0
