time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499980,293.10906982421875,297.1499938964844,293.1499938964844,0.1659698337316513,-3438.637939453125,304.147705078125,0.8202916383743286,0.2428339123725891,0.2196385711431503,292.9140625,297.1499938964844,293.1499938964844,0.0922252237796783,-2261.640869140625,304.13427734375,0.703101634979248,0.1517027169466018,0.1446089148521423,293.0961303710937,297.1499938964844,293.1499938964844,0.2495392858982086,-3698.822021484375,304.14697265625,0.9133121967315674,0.3369436860084533,0.2362700253725052,293.11651611328125,297.1499938964844,293.1499938964844,0.3500136137008667,-6555.0830078125,304.1145935058594,0.9990000128746032,0.4928486943244934,0.4197722375392914,293.083740234375,297.1499938964844,293.1499938964844,0.0047874930314719,-1777.515869140625,297.4547424316406,0.4724796414375305,0.050000000745058,0.2337779998779297,291.18218994140625,291.1499938964844,256.0875244140625,255.23696899414065,279.128662109375,293.0860595703125,291.20758056640625,1.0,0.3137349188327789,0.5754212737083435,0.5754212737083435,1.0,1.0,-1.5050987005233765,0.5681309700012207,0.9369677305221558,0.2143326848745346,0.0,0.0,0.8497050404548645,62.40656661987305,76.0,185.07733154296875,-18584.296875,353.4436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1904296875,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17527.66796875,19080.0,0.0,0.0,0.4088100492954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986316680908203,1.2986459732055664,-1.4204791114025284e-05,0.0,0.0004148902371525,0.0,0.0,246.7704467773437,0.0,0.0,0.0,0.7107066512107849,4.0,0.0,1.0
500040,293.10906982421875,297.1499938964844,293.1499938964844,0.1659698337316513,-3438.637939453125,304.147705078125,0.8202916383743286,0.2428339123725891,0.2196385711431503,292.9140625,297.1499938964844,293.1499938964844,0.0922252237796783,-2261.640869140625,304.13427734375,0.703101634979248,0.1517027169466018,0.1446089148521423,293.0961303710937,297.1499938964844,293.1499938964844,0.2495392858982086,-3698.822021484375,304.14697265625,0.9133121967315674,0.3369436860084533,0.2362700253725052,293.11651611328125,297.1499938964844,293.1499938964844,0.3500136137008667,-6555.0830078125,304.1145935058594,0.9990000128746032,0.4928486943244934,0.4197722375392914,293.083740234375,297.1499938964844,293.1499938964844,0.0047874930314719,-1777.515869140625,297.4547424316406,0.4724796414375305,0.050000000745058,0.2337779998779297,291.18218994140625,291.1499938964844,256.0875244140625,255.23696899414065,279.128662109375,293.0860595703125,291.20758056640625,1.0,0.3137349188327789,0.5754212737083435,0.5754212737083435,1.0,1.0,-1.5050987005233765,0.5681309700012207,0.9369677305221558,0.2143326848745346,0.0,0.0,0.8497050404548645,62.40656661987305,76.0,185.07733154296875,-18584.296875,353.4436950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1904296875,308.7714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17527.66796875,19080.0,0.0,0.0,0.4088100492954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2986316680908203,1.2986459732055664,-1.4204791114025284e-05,0.0,0.0004148902371525,0.0,0.0,246.7704467773437,0.0,0.0,0.0,0.7107066512107849,4.0,0.0,1.0
500100,293.1092529296875,297.1499938964844,293.1499938964844,0.1662674248218536,-3443.607177734375,304.1474304199219,0.817658007144928,0.2433128207921981,0.2201167196035385,292.92041015625,297.1499938964844,293.1499938964844,0.0935245379805564,-2287.039794921875,304.1347045898437,0.7029628753662109,0.1534406542778015,0.1463314890861511,293.096435546875,297.1499938964844,293.1499938964844,0.2499247789382934,-3703.4892578125,304.1466369628906,0.909773588180542,0.3375658094882965,0.2367437034845352,293.1315612792969,297.1499938964844,293.1499938964844,0.3550412356853485,-6630.57861328125,304.1116027832031,0.9990000128746032,0.4903166592121124,0.4250100255012512,293.0838928222656,297.1499938964844,293.1499938964844,0.0047686574980616,-1770.6595458984375,297.4814147949219,0.4699382781982422,0.050000000745058,0.2339990735054016,291.21246337890625,291.1499938964844,256.0635681152344,255.21490478515625,279.1292724609375,293.08941650390625,291.1893310546875,1.0,0.316370815038681,0.5744293928146362,0.5744293928146362,1.0,1.0,-1.5148627758026123,0.5715039372444153,0.943358838558197,0.215662345290184,0.0,0.0,0.7614902257919312,63.76616668701172,76.0,-18.18891906738281,-17980.978515625,361.7808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11492919921875,308.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21768.322265625,18000.0,0.0,0.0,0.4115839898586273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127951741218567,1.1279644966125488,-1.2648775737034155e-05,0.0,0.0004177054215688,0.0,0.0,181.4569091796875,0.0,0.0,0.0,0.6189109086990356,4.0,0.0,1.0
500160,293.1092834472656,297.1499938964844,293.1499938964844,0.169494941830635,-3501.128662109375,304.14208984375,0.8150188326835632,0.243822768330574,0.2206038534641266,292.9266357421875,297.1499938964844,293.1499938964844,0.0964183360338211,-2347.059814453125,304.1322631835937,0.7026957273483276,0.1551275849342346,0.1479970216751098,293.0964660644531,297.1499938964844,293.1499938964844,0.2547248005867004,-3763.946044921875,304.1386108398437,0.9063519835472108,0.3382371664047241,0.2372269630432129,293.1467590332031,297.1499938964844,293.1499938964844,0.3664586842060089,-6806.30517578125,304.09796142578125,0.9990000128746032,0.4875694215297699,0.4303102493286133,293.08349609375,297.1499938964844,293.1499938964844,0.0048295776359736,-1803.9930419921875,297.3930969238281,0.46724733710289,0.050000000745058,0.2342255711555481,291.0168151855469,291.1499938964844,256.0399780273437,255.1931915283203,279.1299743652344,293.0939636230469,291.0067443847656,1.0,0.3190293610095978,0.5734813809394836,0.5734813809394836,1.0,1.0,-1.5246620178222656,0.5749194025993347,0.949742555618286,0.2170258462429046,0.0,0.0,1.0,65.15678405761719,64.0,-153.40016174316406,-18311.408203125,370.3109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1458435058594,308.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,16386.14453125,18000.0,0.0,0.0,0.4133068323135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1888436079025269,1.1888558864593506,-1.2288268408156e-05,0.0,0.0004194538923911,0.0,0.0,193.4605712890625,0.0,0.0,0.0,0.6682400107383728,4.0,0.0,1.0
500220,293.1092529296875,297.1499938964844,293.1499938964844,0.1678567230701446,-3470.134033203125,304.1473083496094,0.8172745704650879,0.2448600232601165,0.2215142846107483,292.9382019042969,297.1499938964844,293.1499938964844,0.0975233539938926,-2365.427978515625,304.13623046875,0.709023654460907,0.158440962433815,0.1511245667934417,293.0965576171875,297.1499938964844,293.1499938964844,0.2522099614143371,-3730.50830078125,304.1463928222656,0.9091437458992004,0.3395779430866241,0.2381522953510284,293.1683349609375,297.1499938964844,293.1499938964844,0.3601871430873871,-6699.42822265625,304.1260070800781,0.9990000128746032,0.4832305908203125,0.4283438324928283,293.0829162597656,297.1499938964844,293.1499938964844,0.0048221056349575,-1789.8453369140625,297.5038757324219,0.4682607352733612,0.050000000745058,0.2341407835483551,291.18414306640625,291.1499938964844,255.99411010742188,255.1508178710937,279.1361389160156,293.103515625,291.1859436035156,1.0,0.3185089826583862,0.5723913908004761,0.5723913908004761,1.0,1.0,-1.5281707048416138,0.5754997134208679,0.9526709914207458,0.2169899344444275,0.0,0.0,0.8669447898864746,64.77294921875,52.0,80.03242492675781,-18561.74609375,371.0931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044860839844,308.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18290.326171875,18000.0,0.0,0.0,0.419018030166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721800804138184,1.2721940279006958,-1.3964322533865923e-05,0.0,0.0004252500075381,0.0,0.0,235.8282165527344,0.0,0.0,0.0,0.697630763053894,4.0,0.0,1.0
500280,293.1092529296875,297.1499938964844,293.1499938964844,0.1678567230701446,-3470.134033203125,304.1473083496094,0.8172745704650879,0.2448600232601165,0.2215142846107483,292.9382019042969,297.1499938964844,293.1499938964844,0.0975233539938926,-2365.427978515625,304.13623046875,0.709023654460907,0.158440962433815,0.1511245667934417,293.0965576171875,297.1499938964844,293.1499938964844,0.2522099614143371,-3730.50830078125,304.1463928222656,0.9091437458992004,0.3395779430866241,0.2381522953510284,293.1683349609375,297.1499938964844,293.1499938964844,0.3601871430873871,-6699.42822265625,304.1260070800781,0.9990000128746032,0.4832305908203125,0.4283438324928283,293.0829162597656,297.1499938964844,293.1499938964844,0.0048221056349575,-1789.8453369140625,297.5038757324219,0.4682607352733612,0.050000000745058,0.2341407835483551,291.18414306640625,291.1499938964844,255.99411010742188,255.1508178710937,279.1361389160156,293.103515625,291.1859436035156,1.0,0.3185089826583862,0.5723913908004761,0.5723913908004761,1.0,1.0,-1.5281707048416138,0.5754997134208679,0.9526709914207458,0.2169899344444275,0.0,0.0,0.8669447898864746,64.77294921875,52.0,80.03242492675781,-18561.74609375,371.0931701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044860839844,308.5207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18290.326171875,18000.0,0.0,0.0,0.419018030166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2721800804138184,1.2721940279006958,-1.3964322533865923e-05,0.0,0.0004252500075381,0.0,0.0,235.8282165527344,0.0,0.0,0.0,0.697630763053894,4.0,0.0,1.0
500340,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14581298828125,0.8260640501976013,0.0,0.2223635017871856,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1360778808594,0.7208392024040222,0.0,0.1541817784309387,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.920936107635498,0.0,0.2390106916427612,293.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1517333984375,0.9990000128746032,0.0,0.4155258536338806,293.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5042724609375,0.4744673371315002,0.0,0.2335997521877288,291.1344909667969,294.1499938964844,255.9499969482422,255.1099548339844,279.1416320800781,293.1029052734375,291.1402587890625,0.0,0.0,0.5718433856964111,0.5718433856964111,1.0,1.0,-1.5178594589233398,0.5706809759140015,0.9471784234046936,0.2143585979938507,0.0,0.0,0.0,61.69422912597656,60.0,15.767216682434082,-18444.6875,357.9264221191406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02801513671875,308.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17535.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578843832015991,1.257897973060608,-1.3573916476161685e-05,0.0,0.0,0.0,0.0,227.0739288330078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14581298828125,0.8260640501976013,0.0,0.2223635017871856,292.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1360778808594,0.7208392024040222,0.0,0.1541817784309387,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.920936107635498,0.0,0.2390106916427612,293.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1517333984375,0.9990000128746032,0.0,0.4155258536338806,293.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,297.5042724609375,0.4744673371315002,0.0,0.2335997521877288,291.1344909667969,294.1499938964844,255.9499969482422,255.1099548339844,279.1416320800781,293.1029052734375,291.1402587890625,0.0,0.0,0.5718433856964111,0.5718433856964111,1.0,1.0,-1.5178594589233398,0.5706809759140015,0.9471784234046936,0.2143585979938507,0.0,0.0,0.0,61.69422912597656,60.0,15.767216682434082,-18444.6875,357.9264221191406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02801513671875,308.5213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17535.203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2578843832015991,1.257897973060608,-1.3573916476161685e-05,0.0,0.0,0.0,0.0,227.0739288330078,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0009120613685809,292.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5386657714844,0.0,0.0,0.0006682326784357,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0009520772146061,292.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,0.0017815164756029,292.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150085449219,0.0,0.0,0.0013423524796962,291.1767272949219,294.1499938964844,255.910400390625,255.07302856445312,272.10089111328125,277.0813903808594,291.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067890374921262,2.47738523029284e-08,0.0067890123464167,-0.0582443289458751,0.0,0.0,0.0,-0.0456263944506645,60.0,-372.5537414550781,-0.0,-3.141540219075978e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1001727318268856e-18,5.100713294357189e-18,-5.404872035532858e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0009120613685809,292.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5386657714844,0.0,0.0,0.0006682326784357,292.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316955566406,0.0,0.0,0.0009520772146061,292.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16558837890625,0.0,0.0,0.0017815164756029,292.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9150085449219,0.0,0.0,0.0013423524796962,291.1767272949219,294.1499938964844,255.910400390625,255.07302856445312,272.10089111328125,277.0813903808594,291.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0067890374921262,2.47738523029284e-08,0.0067890123464167,-0.0582443289458751,0.0,0.0,0.0,-0.0456263944506645,60.0,-372.5537414550781,-0.0,-3.141540219075978e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.1001727318268856e-18,5.100713294357189e-18,-5.404872035532858e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253112792969,0.0,0.0,0.0001310875813942,292.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4993591308594,0.0,0.0,0.0001293324748985,292.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,0.0001091912054107,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0001625153672648,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8875732421875,0.0,0.0,0.0005590104847215,291.1771545410156,294.1499938964844,255.8932037353516,255.0568389892578,271.7132263183594,268.8538513183594,291.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095039175823,2.244214769575592e-08,0.0013094814494252,-0.0575971342623233,0.0,0.0,0.0,-0.0167882610112428,60.0,-184.5473022460937,-0.0,-1.169094971942286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.1631134909779663e-20,-2.2827503031821302e-20,1.1963691317835949e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001078783534467,292.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,0.0001133239420596,292.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919311523437,0.0,0.0,8.413553587161005e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.123291015625,0.0,0.0,0.0001143794943345,292.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681945800781,0.0,0.0,0.0005358181660994,291.17730712890625,294.1499938964844,255.877670288086,255.04209899902344,271.5462951660156,263.7174987792969,291.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467362055554,2.2399776256065716e-08,0.0011467138538137,-0.0576482564210891,0.0,0.0,0.0,-0.0159443244338035,60.0,-85.40873718261719,-0.0,-8.96572132091933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9814904634313875e-21,-7.291608408764876e-21,2.3101175414367044e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029113769531,0.0,0.0,0.000107148232928,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46600341796875,0.0,0.0,0.0001128251678892,291.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2841186523437,0.0,0.0,8.33433005027473e-05,291.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,0.0001128516014432,292.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8491516113281,0.0,0.0,0.0005351419094949,291.177490234375,294.1499938964844,255.86373901367188,255.02877807617188,271.3869934082031,260.6046142578125,291.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416629422456,2.2414967659756257e-08,0.0011416405905038,-0.0576930493116378,0.0,0.0,0.0,-0.0159254912286996,60.0,-48.487247467041016,-0.0,-8.88659599240782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.858138770171552e-21,-7.41180486035222e-21,2.5536660901806683e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6921691894531,0.0,0.0,0.0001071356455213,292.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4498291015625,0.0,0.0,0.0001128185322158,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763366699219,0.0,0.0,8.332800643984228e-05,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,0.0001128197400248,292.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8302307128906,0.0,0.0,0.0005351519212126,291.1776428222656,294.1499938964844,255.8513641357422,255.01681518554688,271.2293701171875,258.71942138671875,291.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594722867,2.24218901223594e-08,0.0011415722547098,-0.0577112287282943,0.0,0.0,0.0,-0.0159282777458429,60.0,-35.079524993896484,-0.0,-8.885533020475125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8549261751558064e-21,-7.415012608606564e-21,2.5600864334507577e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,0.0001071218430297,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,0.0001128041185438,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,8.331717981491238e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0001128048970713,292.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.0,0.0,0.000535084400326,291.17791748046875,294.1499938964844,255.83102416992188,254.99676513671875,270.9185791015625,256.8861694335937,291.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.50885581970215,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854871245193254e-21,-7.415064307394849e-21,2.5601930622015946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708984375,0.0,0.0,0.0001071218430297,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4178161621094,0.0,0.0,0.0001128041185438,291.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2609558105469,0.0,0.0,8.331717981491238e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.0001128048970713,292.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.0,0.0,0.000535084400326,291.17791748046875,294.1499938964844,255.83102416992188,254.99676513671875,270.9185791015625,256.8861694335937,291.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.50885581970215,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854871245193254e-21,-7.415064307394849e-21,2.5601930622015946e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,0.0001070755097316,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,0.000112755333248,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,8.328114199684933e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,0.0001127560972236,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559509277344,0.0,0.0,0.0005348531412892,291.1781921386719,294.1499938964844,255.8162384033203,254.9815673828125,270.6138000488281,256.2094116210937,291.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.65503692626953,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6499328613281,0.0,0.0,0.0001070755097316,292.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38623046875,0.0,0.0,0.000112755333248,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24578857421875,0.0,0.0,8.328114199684933e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.084228515625,0.0,0.0,0.0001127560972236,292.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7559509277344,0.0,0.0,0.0005348531412892,291.1781921386719,294.1499938964844,255.8162384033203,254.9815673828125,270.6138000488281,256.2094116210937,291.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.65503692626953,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.0001069959835149,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001126715942518,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,8.321928180521354e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001126723509514,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0005344560486264,291.1784362792969,294.1499938964844,255.80653381347656,254.97085571289065,270.3150939941406,255.9559936523437,291.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.52971649169922,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292419433594,0.0,0.0,0.0001069959835149,291.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001126715942518,291.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,8.321928180521354e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0715637207031,0.0,0.0,0.0001126723509514,292.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7196044921875,0.0,0.0,0.0005344560486264,291.1784362792969,294.1499938964844,255.80653381347656,254.97085571289065,270.3150939941406,255.9559936523437,291.1175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.52971649169922,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001068822093657,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0001125517810578,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,8.313078433275223e-05,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,0.0001125525232055,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.0005338878836482,291.1786499023437,294.1499938964844,255.8014678955078,254.96421813964844,270.0225524902344,255.85906982421875,291.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.487171173095703,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.0001068822093657,291.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0001125517810578,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,8.313078433275223e-05,290.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590515136719,0.0,0.0,0.0001125525232055,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.0005338878836482,291.1786499023437,294.1499938964844,255.8014678955078,254.96421813964844,270.0225524902344,255.85906982421875,291.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.487171173095703,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987548828125,0.0,0.0,0.0001068119599949,291.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,0.0001124778063967,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20880126953125,0.0,0.0,8.307614916702732e-05,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0528869628906,0.0,0.0,0.0001124785485444,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6660461425781,0.0,0.0,0.0005335370078682,291.1787414550781,294.1499938964844,255.8005523681641,254.9623107910156,269.8785705566406,255.8362274169922,291.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.46674537658692,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887451171875,0.0,0.0,0.0001067324556061,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29425048828125,0.0,0.0,0.0001123940965044,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015380859375,0.0,0.0,8.301431080326438e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0001123948241001,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6484680175781,0.0,0.0,0.0005331399734131,291.1788330078125,294.1499938964844,255.8006286621093,254.96128845214844,269.7361755371094,255.8222503662109,291.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.443777084350582,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689392089844,0.0,0.0,0.0001065445321728,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0001121962122851,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872253417969,0.0,0.0,8.286814409075305e-05,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.000112196925329,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137084960937,0.0,0.0,0.0005322014330886,291.178955078125,294.1499938964844,255.8035430908203,254.961654663086,269.4560241699219,255.8095245361328,291.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.38842010498047,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689392089844,0.0,0.0,0.0001065445321728,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644958496094,0.0,0.0,0.0001121962122851,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872253417969,0.0,0.0,8.286814409075305e-05,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,0.000112196925329,292.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6137084960937,0.0,0.0,0.0005322014330886,291.178955078125,294.1499938964844,255.8035430908203,254.961654663086,269.4560241699219,255.8095245361328,291.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.38842010498047,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,0.0001063159943441,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001119555454351,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,8.269039244623855e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.000111956258479,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794982910156,0.0,0.0,0.0005310600390657,291.1790771484375,294.1499938964844,255.8097686767578,254.96495056152344,269.1821594238281,255.8078765869141,291.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.3196964263916,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5494384765625,0.0,0.0,0.0001063159943441,291.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23516845703125,0.0,0.0,0.0001119555454351,291.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,8.269039244623855e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0226135253906,0.0,0.0,0.000111956258479,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794982910156,0.0,0.0,0.0005310600390657,291.1790771484375,294.1499938964844,255.8097686767578,254.96495056152344,269.1821594238281,255.8078765869141,291.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.3196964263916,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,0.0001060445065377,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001116696657845,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,8.247922960435972e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0001116703642765,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457763671875,0.0,0.0,0.0005297040333971,291.1791381835937,294.1499938964844,255.8188934326172,254.97076416015625,268.91455078125,255.8121337890625,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.237361907958984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5302124023437,0.0,0.0,0.0001060445065377,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,0.0001116696657845,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591491699219,0.0,0.0,8.247922960435972e-05,290.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107727050781,0.0,0.0,0.0001116703642765,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5457763671875,0.0,0.0,0.0005297040333971,291.1791381835937,294.1499938964844,255.8188934326172,254.97076416015625,268.91455078125,255.8121337890625,291.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.237361907958984,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0001057282788679,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001113366670324,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,8.223327313316986e-05,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,0.0001113373509724,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126037597656,0.0,0.0,0.0005281246267259,291.1791381835937,294.1499938964844,255.8304443359375,254.97872924804688,268.6532287597656,255.82017517089844,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.1413516998291,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51129150390625,0.0,0.0,0.0001057282788679,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001113366670324,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,8.223327313316986e-05,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991455078125,0.0,0.0,0.0001113373509724,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5126037597656,0.0,0.0,0.0005281246267259,291.1791381835937,294.1499938964844,255.8304443359375,254.97872924804688,268.6532287597656,255.82017517089844,291.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.001126570161432,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.1413516998291,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,0.0001055530665325,291.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,0.0001111521632992,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1386108398437,0.0,0.0,8.20969944470562e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9933776855469,0.0,0.0,0.0001111528399633,291.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4962463378906,0.0,0.0,0.000527249474544,291.1791076660156,294.1499938964844,255.8369903564453,254.9833984375,268.52490234375,255.8252716064453,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247029760852,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.08824348449707,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,0.0001053664309438,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001109556324081,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,8.195183181669563e-05,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9876403808594,0.0,0.0,0.0001109563017962,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,0.0005263172788545,291.1790771484375,294.1499938964844,255.843978881836,254.9884490966797,268.398193359375,255.8309326171875,291.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.03178596496582,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001049593120114,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001105269184336,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,8.163518214132637e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,0.0001105275805457,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,0.0005242837942205,291.1789855957031,294.1499938964844,255.85906982421875,254.99952697753903,268.1493835449219,255.8437042236328,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.909082412719727,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742736816406,0.0,0.0,0.0001049593120114,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001105269184336,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185607910156,0.0,0.0,8.163518214132637e-05,290.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,0.0001105275805457,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,0.0005242837942205,291.1789855957031,294.1499938964844,255.85906982421875,254.99952697753903,268.1493835449219,255.8437042236328,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.909082412719727,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,0.0001045087337843,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0001100524459616,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,8.128472836688161e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,0.0001100530935218,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,0.0005220332532189,291.1788330078125,294.1499938964844,255.87527465820312,255.01158142089844,267.9068298339844,255.85797119140625,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.77392196655273,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
