time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502200,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4562072753906,0.0,0.0,0.0001045087337843,291.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953674316406,0.0,0.0,0.0001100524459616,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054077148437,0.0,0.0,8.128472836688161e-05,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96514892578125,0.0,0.0,0.0001100530935218,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41632080078125,0.0,0.0,0.0005220332532189,291.1788330078125,294.1499938964844,255.87527465820312,255.01158142089844,267.9068298339844,255.85797119140625,290.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.77392196655273,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,0.000104018006823,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001095356928999,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,8.090305345831439e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0001095363259082,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0005195821868255,291.1786193847656,294.1499938964844,255.8921356201172,255.02423095703125,267.6704406738281,255.87326049804688,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.62738609313965,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,0.000104018006823,291.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0001095356928999,291.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,8.090305345831439e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9541320800781,0.0,0.0,0.0001095363259082,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3852844238281,0.0,0.0,0.0005195821868255,291.1786193847656,294.1499938964844,255.8921356201172,255.02423095703125,267.6704406738281,255.87326049804688,290.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.62738609313965,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001034918823279,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.0001089816578314,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,8.049383905017748e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,0.0001089822835638,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,0.0005169542273506,291.1783142089844,294.1499938964844,255.9092254638672,255.0370941162109,267.440185546875,255.88916015625,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.47089576721192,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4209289550781,0.0,0.0,0.0001034918823279,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,0.0001089816578314,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0797119140625,0.0,0.0,8.049383905017748e-05,290.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432983398437,0.0,0.0,0.0001089822835638,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3547668457031,0.0,0.0,0.0005169542273506,291.1783142089844,294.1499938964844,255.9092254638672,255.0370941162109,267.440185546875,255.88916015625,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.47089576721192,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122619628906,0.0,0.0,0.0001032173604471,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,0.0001086925767594,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733947753906,0.0,0.0,8.028031879803166e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379272460937,0.0,0.0,0.0001086931952158,291.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3396911621094,0.0,0.0,0.0005155830294825,291.1781616210937,294.1499938964844,255.917709350586,255.04347229003903,267.3273010253906,255.897201538086,290.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.38945198059082,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4036865234375,0.0,0.0,0.0001029363193083,291.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001083966271835,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.067138671875,0.0,0.0,8.006172720342875e-05,290.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,0.0001083972456399,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32476806640625,0.0,0.0,0.0005141792353242,291.177978515625,294.1499938964844,255.92608642578125,255.0497589111328,267.2159118652344,255.9052276611328,290.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.30620574951172,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.0001023582299239,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001077878841897,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547790527344,0.0,0.0,7.961210212670267e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001077884808182,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,0.0005112917278893,291.17755126953125,294.1499938964844,255.9422912597656,255.06187438964844,266.9974975585937,255.92105102539065,290.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.13535499572754,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.0001023582299239,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001077878841897,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0547790527344,0.0,0.0,7.961210212670267e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001077884808182,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2952880859375,0.0,0.0,0.0005112917278893,291.17755126953125,294.1499938964844,255.9422912597656,255.06187438964844,266.9974975585937,255.92105102539065,290.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.13535499572754,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700561523437,0.0,0.0,0.0001017651229631,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.0,0.0,0.0001071633159881,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,7.915079186204821e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.0001071639053407,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0005083291907794,291.17706298828125,294.1499938964844,255.95738220214844,255.07302856445312,266.78485107421875,255.936264038086,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.96051025390625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700561523437,0.0,0.0,0.0001017651229631,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667358398437,0.0,0.0,0.0001071633159881,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0425720214844,0.0,0.0,7.915079186204821e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91162109375,0.0,0.0,0.0001071639053407,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0005083291907794,291.17706298828125,294.1499938964844,255.95738220214844,255.07302856445312,266.78485107421875,255.936264038086,290.8720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.96051025390625,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0001011646891129,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.0001065310352714,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,7.868379179853946e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.000106531617348,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0005053300992585,291.1764831542969,294.1499938964844,255.97091674804688,255.0828552246093,266.5777893066406,255.95046997070312,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.78395271301269,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3536071777344,0.0,0.0,0.0001011646891129,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.0001065310352714,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0305480957031,0.0,0.0,7.868379179853946e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013671875,0.0,0.0,0.000106531617348,291.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23785400390625,0.0,0.0,0.0005053300992585,291.1764831542969,294.1499938964844,255.97091674804688,255.0828552246093,266.5777893066406,255.95046997070312,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.78395271301269,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33746337890625,0.0,0.0,0.000100564539025,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.000105899052869,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,7.821700273780152e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,0.0001058996203937,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0005023324047215,291.17584228515625,294.1499938964844,255.9824676513672,255.09097290039065,266.3761291503906,255.9633178710937,290.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.607959747314453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33746337890625,0.0,0.0,0.000100564539025,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9182434082031,0.0,0.0,0.000105899052869,291.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0186767578125,0.0,0.0,7.821700273780152e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,0.0001058996203937,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098693847656,0.0,0.0,0.0005023324047215,291.17584228515625,294.1499938964844,255.9824676513672,255.09097290039065,266.3761291503906,255.9633178710937,290.8334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.607959747314453,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,0.0001002668432192,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9064025878906,0.0,0.0,0.0001055855682352,291.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,7.798545993864536e-05,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861999511719,0.0,0.0,0.0001055861284839,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1960754394531,0.0,0.0,0.0005008454318158,291.1755065917969,294.1499938964844,255.98736572265625,255.09425354003903,266.2772521972656,255.96913146972656,290.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.520862579345703,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,9.997185406973584e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946228027344,0.0,0.0,0.0001052749357768,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,7.775602716719732e-05,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,0.0001052754887496,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.182373046875,0.0,0.0,0.0004993719630874,291.17510986328125,294.1499938964844,255.99159240722656,255.0969696044922,266.1796569824219,255.97447204589844,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.43471908569336,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,9.93931680568494e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,0.0001046655524987,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,7.730592915322632e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,0.0001046660981955,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004964814288541,291.17431640625,294.1499938964844,255.9978179931641,255.1005096435547,265.9881286621094,255.9835968017578,290.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.266286849975582,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058166503906,0.0,0.0,9.93931680568494e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8713684082031,0.0,0.0,0.0001046655524987,291.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9954528808594,0.0,0.0,7.730592915322632e-05,290.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,0.0001046660981955,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553039550781,0.0,0.0,0.0004964814288541,291.17431640625,294.1499938964844,255.9978179931641,255.1005096435547,265.9881286621094,255.9835968017578,290.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.266286849975582,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903747558594,0.0,0.0,9.883416350930928e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,0.0001040768984239,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,7.687114703003317e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0001040774368448,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0004936892655678,291.1734619140625,294.1499938964844,256.000732421875,255.1011657714844,265.8013610839844,255.9903564453125,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.10452079772949,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903747558594,0.0,0.0,9.883416350930928e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8484802246094,0.0,0.0,0.0001040768984239,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,7.687114703003317e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.861572265625,0.0,0.0,0.0001040774368448,291.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0004936892655678,291.1734619140625,294.1499938964844,256.000732421875,255.1011657714844,265.8013610839844,255.9903564453125,290.7756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.10452079772949,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,9.829961345531046e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,0.0001035139939631,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728088378906,0.0,0.0,7.64553842600435e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.000103514517832,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.000491019221954,291.1724853515625,294.1499938964844,255.99989318847656,255.0985870361328,265.619140625,255.9944610595703,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.028935981914401,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.95103454589844,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,9.829961345531046e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.825927734375,0.0,0.0,0.0001035139939631,291.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728088378906,0.0,0.0,7.64553842600435e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8519287109375,0.0,0.0,0.000103514517832,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025085449219,0.0,0.0,0.000491019221954,291.1724853515625,294.1499938964844,255.99989318847656,255.0985870361328,265.619140625,255.9944610595703,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474239243194,1.1409333922074438e-08,0.0010474125156179,-0.028935981914401,0.0,0.0,0.0,-0.0104689178988337,60.0,-24.95103454589844,-0.0,-7.480026198436462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,9.77932577370666e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037414550781,0.0,0.0,0.0001029807826853,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.606155122630298e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0001029812992783,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.000488489982672,291.17144775390625,294.1499938964844,255.99484252929688,255.0923614501953,265.441162109375,255.99563598632807,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833911011794e-08,0.0010420168982818,-0.0272844117134809,0.0,0.0,0.0,-0.010156107135117,60.0,-24.807172775268555,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,9.77932577370666e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8037414550781,0.0,0.0,0.0001029807826853,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.606155122630298e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423767089844,0.0,0.0,0.0001029812992783,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,0.000488489982672,291.17144775390625,294.1499938964844,255.99484252929688,255.0923614501953,265.441162109375,255.99563598632807,290.7373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833911011794e-08,0.0010420168982818,-0.0272844117134809,0.0,0.0,0.0,-0.010156107135117,60.0,-24.807172775268555,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.25262451171875,0.0,0.0,9.755156497703864e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7927551269531,0.0,0.0,0.0001027262696879,291.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9561767578125,0.0,0.0,7.587356230942532e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,0.000102726779005,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,0.0004872827557846,291.1708984375,294.1499938964844,255.99058532714844,255.08778381347656,265.35369873046875,255.9950256347656,290.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.73921203613281,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,9.731789759825916e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818603515625,0.0,0.0,0.0001024802040774,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95068359375,0.0,0.0,7.569181616418064e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,0.0001024807133944,291.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0004861156048718,291.1703186035156,294.1499938964844,255.9851226806641,255.08213806152344,265.2672424316406,255.9935760498047,290.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.67405128479004,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.68753665802069e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.000102014208096,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.534762698924169e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001020147028611,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0004839051980525,291.16912841796875,294.1499938964844,255.9703369140625,255.0675048828125,265.0970764160156,255.988021850586,290.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634504749556072e-09,0.0010322360321879,-0.0242899805307388,0.0,0.0,0.0,-0.0095890592783689,60.0,-24.552536010742188,-0.0,-7.264815593543973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.68753665802069e-05,291.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7602844238281,0.0,0.0,0.000102014208096,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.534762698924169e-05,290.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.82354736328125,0.0,0.0,0.0001020147028611,291.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0004839051980525,291.16912841796875,294.1499938964844,255.9703369140625,255.0675048828125,265.0970764160156,255.988021850586,290.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322456946596,9.634504749556072e-09,0.0010322360321879,-0.0242899805307388,0.0,0.0,0.0,-0.0095890592783689,60.0,-24.552536010742188,-0.0,-7.264815593543973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160339355469,0.0,0.0,9.646396938478574e-05,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.0001015809903037,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,7.502765220124274e-05,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.0001015814777929,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0004818503221031,291.1678161621094,294.1499938964844,255.9499969482422,255.048095703125,264.930419921875,255.9786834716797,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121840172099382e-09,0.0010278522968292,-0.0229476671665906,0.0,0.0,0.0,-0.0093349097296595,60.0,-24.44290542602539,-0.0,-7.203234986263851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160339355469,0.0,0.0,9.646396938478574e-05,291.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.0001015809903037,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,7.502765220124274e-05,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81427001953125,0.0,0.0,0.0001015814777929,291.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0004818503221031,291.1678161621094,294.1499938964844,255.9499969482422,255.048095703125,264.930419921875,255.9786834716797,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278613772243,9.121840172099382e-09,0.0010278522968292,-0.0229476671665906,0.0,0.0,0.0,-0.0093349097296595,60.0,-24.44290542602539,-0.0,-7.203234986263851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,9.605110244592652e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718017578125,0.0,0.0,0.0001011462227324,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,7.470652781194076e-05,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.0001011467029456,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0004797880537807,291.1664428710937,294.1499938964844,255.92222595214844,255.02218627929688,264.7670593261719,255.9651794433593,290.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.34266662597656,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20172119140625,0.0,0.0,9.605110244592652e-05,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.718017578125,0.0,0.0,0.0001011462227324,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,7.470652781194076e-05,290.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050537109375,0.0,0.0,0.0001011467029456,291.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97723388671875,0.0,0.0,0.0004797880537807,291.1664428710937,294.1499938964844,255.92222595214844,255.02218627929688,264.7670593261719,255.9651794433593,290.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607340618027592e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.34266662597656,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,9.560468606650828e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,0.000100676130387,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,7.435931183863431e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001006766033242,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0004775582638103,291.1649780273437,294.1499938964844,255.8858795166016,254.9887084960937,264.6068420410156,255.9468231201172,290.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.24241065979004,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,9.560468606650828e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972961425781,0.0,0.0,0.000100676130387,291.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90777587890625,0.0,0.0,7.435931183863431e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001006766033242,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.0004775582638103,291.1649780273437,294.1499938964844,255.8858795166016,254.9887084960937,264.6068420410156,255.9468231201172,290.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436337083578,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.24241065979004,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,9.537945879856125e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,0.0001004389559966,291.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90252685546875,0.0,0.0,7.418413588311523e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7913818359375,0.0,0.0,0.0001004394216579,291.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413452148437,0.0,0.0,0.000476433255244,291.1642150878906,294.1499938964844,255.86471557617188,254.9693145751953,264.52783203125,255.93572998046875,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.192598342895508,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.515831334283575e-05,291.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6768493652344,0.0,0.0,0.0001002060816972,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973083496094,0.0,0.0,7.401213224511594e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.786865234375,0.0,0.0,0.0001002065473585,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295654296875,0.0,0.0,0.0004753286484628,291.1634216308594,294.1499938964844,255.84165954589844,254.9482879638672,264.44952392578125,255.92340087890625,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.14407157897949,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,9.474749822402372e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,9.977348236134276e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,7.369261584244668e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.977393347071484e-05,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0004732766828965,291.1617736816406,294.1499938964844,255.790267944336,254.9015350341797,264.2948303222656,255.89512634277344,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829058091386295e-09,0.0010095624020323,-0.0173460468649864,0.0,0.0,0.0,-0.0082745477557182,60.0,-24.054990768432617,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596984863281,0.0,0.0,9.474749822402372e-05,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6566772460937,0.0,0.0,9.977348236134276e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,7.369261584244668e-05,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778625488281,0.0,0.0,9.977393347071484e-05,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9061889648437,0.0,0.0,0.0004732766828965,291.1617736816406,294.1499938964844,255.790267944336,254.9015350341797,264.2948303222656,255.89512634277344,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829058091386295e-09,0.0010095624020323,-0.0173460468649864,0.0,0.0,0.0,-0.0082745477557182,60.0,-24.054990768432617,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
