time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504540,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,9.440717258257791e-05,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,9.941509779309854e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,7.342790922848508e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,9.941554890247062e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0004715767863672,291.1600646972656,294.1499938964844,255.732421875,254.8490753173828,264.142578125,255.86209106445312,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809495516016e-09,0.0010059357155114,-0.0162351783365011,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.98340034484864,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1459655761719,0.0,0.0,9.440717258257791e-05,291.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63671875,0.0,0.0,9.941509779309854e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766174316406,0.0,0.0,7.342790922848508e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689514160156,0.0,0.0,9.941554890247062e-05,291.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.0004715767863672,291.1600646972656,294.1499938964844,255.732421875,254.8490753173828,264.142578125,255.86209106445312,290.586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809495516016e-09,0.0010059357155114,-0.0162351783365011,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.98340034484864,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,9.416782268090174e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61700439453125,0.0,0.0,9.916305862134324e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.324174657696858e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.916350245475768e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,0.0004703812592197,291.1582336425781,294.1499938964844,255.6688232421875,254.79151916503903,263.99237060546875,255.82432556152344,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260528984114444e-09,0.0010033847065642,-0.0154538359493017,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.93724632263184,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.13238525390625,0.0,0.0,9.416782268090174e-05,291.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.61700439453125,0.0,0.0,9.916305862134324e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86639404296875,0.0,0.0,7.324174657696858e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.916350245475768e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603515625,0.0,0.0,0.0004703812592197,291.1582336425781,294.1499938964844,255.6688232421875,254.79151916503903,263.99237060546875,255.82432556152344,290.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260528984114444e-09,0.0010033847065642,-0.0154538359493017,0.0,0.0,0.0,-0.0079164309427142,60.0,-23.93724632263184,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,9.404834418091924e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,9.903724276227877e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,7.314881804632023e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,9.903767931973562e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0004697845433838,291.15631103515625,294.1499938964844,255.60015869140625,254.7294921875,263.8439636230469,255.78143310546875,290.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.922576904296875,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,9.404834418091924e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,9.903724276227877e-05,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562316894531,0.0,0.0,7.314881804632023e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,9.903767931973562e-05,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377685546875,0.0,0.0,0.0004697845433838,291.15631103515625,294.1499938964844,255.60015869140625,254.7294921875,263.8439636230469,255.78143310546875,290.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.922576904296875,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,9.403602598467842e-05,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877990722656,0.0,0.0,9.902427700581028e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,7.313923561014235e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,9.902470628730951e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,0.0004697230469901,291.15533447265625,294.1499938964844,255.5641632080078,254.69699096679688,263.77032470703125,255.75784301757807,290.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.92827033996582,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054992675781,0.0,0.0,9.405501623405144e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,9.904427133733408e-05,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,7.315400580409914e-05,290.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7424011230469,0.0,0.0,9.904470789479092e-05,291.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154296875,0.0,0.0,0.0004698179545812,291.154296875,294.1499938964844,255.52716064453125,254.66358947753903,263.697021484375,255.7326812744141,290.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.94258117675781,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,9.418126137461512e-05,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,9.91772103589028e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,7.325219485210255e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.917763964040204e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7932434082031,0.0,0.0,0.0004704486345872,291.1521911621094,294.1499938964844,255.4505310058593,254.59445190429688,263.5512390136719,255.6773681640625,290.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.99618530273437,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921630859375,0.0,0.0,9.418126137461512e-05,291.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,9.91772103589028e-05,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83599853515625,0.0,0.0,7.325219485210255e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73358154296875,0.0,0.0,9.917763964040204e-05,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7932434082031,0.0,0.0,0.0004704486345872,291.1521911621094,294.1499938964844,255.4505310058593,254.59445190429688,263.5512390136719,255.6773681640625,290.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.99618530273437,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,9.440929716220126e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,9.941734606400132e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,7.342955359490588e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,9.941776806954294e-05,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,0.0004715877876151,291.1499938964844,294.1499938964844,255.37095642089844,254.522689819336,263.4063720703125,255.6147003173828,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.080883026123047,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.078857421875,0.0,0.0,9.440929716220126e-05,291.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5397644042969,0.0,0.0,9.941734606400132e-05,290.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,7.342955359490588e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247619628906,0.0,0.0,9.941776806954294e-05,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.77117919921875,0.0,0.0,0.0004715877876151,291.1499938964844,294.1499938964844,255.37095642089844,254.522689819336,263.4063720703125,255.6147003173828,290.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561141407956938e-09,0.0010059538763016,-0.0162412896752357,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.080883026123047,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,9.46988511714153e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,9.972226689569652e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,7.36547663109377e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,9.972268162528052e-05,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0004730342479888,291.14764404296875,294.1499938964844,255.2891540527344,254.44891357421875,263.26226806640625,255.5443572998047,290.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.18942070007324,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,9.46988511714153e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,9.972226689569652e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,7.36547663109377e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159423828125,0.0,0.0,9.972268162528052e-05,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.0004730342479888,291.14764404296875,294.1499938964844,255.2891540527344,254.44891357421875,263.26226806640625,255.5443572998047,290.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.921851536390022e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.18942070007324,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,9.498537110630424e-05,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,0.0001000239935819,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,7.387761434074491e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001000244083115,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0004744655452668,291.1452331542969,294.1499938964844,255.20584106445312,254.373764038086,263.11883544921875,255.46725463867188,290.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782909736492e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.30717086791992,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,9.498537110630424e-05,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50177001953125,0.0,0.0,0.0001000239935819,290.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056945800781,0.0,0.0,7.387761434074491e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70709228515625,0.0,0.0,0.0001000244083115,291.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274169921875,0.0,0.0,0.0004744655452668,291.1452331542969,294.1499938964844,255.20584106445312,254.373764038086,263.11883544921875,255.46725463867188,290.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782909736492e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212170913815,60.0,-24.30717086791992,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0457458496094,0.0,0.0,9.511551616014911e-05,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4923400878906,0.0,0.0,0.0001001610362436,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006591796875,0.0,0.0,7.397883746307343e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026672363281,0.0,0.0,0.0001001614509732,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,0.0004751156666316,291.1439514160156,294.1499938964844,255.163818359375,254.3358764648437,263.04736328125,255.42648315429688,290.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440905225308825e-09,0.0010134767508134,-0.0185456480830907,0.0,0.0,0.0,-0.0085015883669257,60.0,-24.36511993408203,-0.0,-7.003161783813995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,9.523420158075167e-05,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48291015625,0.0,0.0,0.0001002860153676,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79559326171875,0.0,0.0,7.407114753732458e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982116699219,0.0,0.0,0.0001002864300971,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,0.0004757085407618,291.1426696777344,294.1499938964844,255.1217041015625,254.29786682128903,262.97607421875,255.38473510742188,290.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328640699386,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.421201705932617,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,9.543071791995315e-05,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,0.00010049296543,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,7.422399357892573e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.0001004933728836,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,0.0004766902420669,291.1400146484375,294.1499938964844,255.0374450683593,254.22183227539065,262.8340148925781,255.29904174804688,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.52498245239257,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,9.543071791995315e-05,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,0.00010049296543,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854919433594,0.0,0.0,7.422399357892573e-05,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.0001004933728836,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6841125488281,0.0,0.0,0.0004766902420669,291.1400146484375,294.1499938964844,255.0374450683593,254.22183227539065,262.8340148925781,255.29904174804688,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739865303039,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.52498245239257,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,9.556981240166353e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.0001006394377327,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,7.433217979269102e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001006398379104,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626281738281,0.0,0.0,0.0004773851251229,291.1372375488281,294.1499938964844,254.95379638671875,254.1463165283203,262.6927490234375,255.2117156982422,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.61474609375,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128173828125,0.0,0.0,9.556981240166353e-05,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4454345703125,0.0,0.0,0.0001006394377327,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.775390625,0.0,0.0,7.433217979269102e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6804504394531,0.0,0.0,0.0001006398379104,291.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626281738281,0.0,0.0,0.0004773851251229,291.1372375488281,294.1499938964844,254.95379638671875,254.1463165283203,262.6927490234375,255.2117156982422,290.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006788121406316e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.61474609375,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,9.565000073052944e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.0001007238824968,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,7.439454202540219e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.0001007242826744,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.000477785768453,291.1343688964844,294.1499938964844,254.8714294433593,254.0719146728516,262.5523986816406,255.1242828369141,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.689088821411133,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99969482421875,0.0,0.0,9.565000073052944e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.0001007238824968,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652587890625,0.0,0.0,7.439454202540219e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,0.0001007242826744,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.000477785768453,291.1343688964844,294.1499938964844,254.8714294433593,254.0719146728516,262.5523986816406,255.1242828369141,290.3868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.689088821411133,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,9.567187953507528e-05,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,0.0001007469181786,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,7.441155321430415e-05,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0001007473110803,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201171875,0.0,0.0,0.0004778950824402,291.13134765625,294.1499938964844,254.7910919189453,253.99929809570312,262.4130249023437,255.0380401611328,290.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.747276306152344,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,9.567187953507528e-05,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083557128906,0.0,0.0,0.0001007469181786,290.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,7.441155321430415e-05,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,0.0001007473110803,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6201171875,0.0,0.0,0.0004778950824402,291.13134765625,294.1499938964844,254.7910919189453,253.99929809570312,262.4130249023437,255.0380401611328,290.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.747276306152344,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,9.566170774633064e-05,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,0.0001007362152449,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501525878906,0.0,0.0,7.440364424837753e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581726074219,0.0,0.0,0.0001007366008707,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6095886230469,0.0,0.0,0.0004778443253599,291.1298217773437,294.1499938964844,254.7518768310547,253.9638519287109,262.3437805175781,254.99571228027344,290.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.770065307617188,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736328125,0.0,0.0,9.563820640323684e-05,291.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3900146484375,0.0,0.0,0.0001007114697131,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,7.43853670428507e-05,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537170410156,0.0,0.0,0.0001007118553388,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,0.0004777269787155,291.1282653808594,294.1499938964844,254.71343994140625,253.92909240722656,262.2747802734375,254.9540863037109,290.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.788890838623047,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,9.55543728196062e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001006231832434,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,7.432015991071239e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001006235688691,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782165527344,0.0,0.0,0.0004773082619067,291.1250305175781,294.1499938964844,254.63922119140625,253.86192321777344,262.13775634765625,254.87315368652344,290.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767109006643,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.815086364746094,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606628417969,0.0,0.0,9.55543728196062e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717956542969,0.0,0.0,0.0001006231832434,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,7.432015991071239e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,0.0001006235688691,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5782165527344,0.0,0.0,0.0004773082619067,291.1250305175781,294.1499938964844,254.63922119140625,253.86192321777344,262.13775634765625,254.87315368652344,290.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.98731569773281e-09,0.0010181502439081,-0.0199767109006643,0.0,0.0,0.0,-0.0087724728509783,60.0,-24.815086364746094,-0.0,-7.067889384870797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,9.542821499053387e-05,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35369873046875,0.0,0.0,0.0001004903388093,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,7.422203634632751e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,0.0001004907171591,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0004766781930811,291.1217346191406,294.1499938964844,254.56912231445312,253.7984313964844,262.0019836425781,254.79592895507807,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.82648086547852,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9477844238281,0.0,0.0,9.542821499053387e-05,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35369873046875,0.0,0.0,0.0001004903388093,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,7.422203634632751e-05,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,0.0001004907171591,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5574951171875,0.0,0.0,0.0004766781930811,291.1217346191406,294.1499938964844,254.56912231445312,253.7984313964844,262.0019836425781,254.79592895507807,290.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.82648086547852,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,9.526951907901092e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,0.0001003232318907,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,7.40986070013605e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0001003236029646,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,0.0004758855502586,291.1183166503906,294.1499938964844,254.5038452148437,253.73928833007807,261.8676452636719,254.7229919433593,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.824722290039062,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,9.526951907901092e-05,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33575439453125,0.0,0.0,0.0001003232318907,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149963378906,0.0,0.0,7.40986070013605e-05,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0001003236029646,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,0.0004758855502586,291.1183166503906,294.1499938964844,254.5038452148437,253.73928833007807,261.8676452636719,254.7229919433593,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.824722290039062,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,9.508899529464544e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,0.0001001331329462,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,7.3958195571322e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.000100133496744,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,0.0004749838553834,291.1147766113281,294.1499938964844,254.4441070556641,253.6851043701172,261.7348327636719,254.6548767089844,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.812015533447266,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.92218017578125,0.0,0.0,9.508899529464544e-05,291.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31793212890625,0.0,0.0,0.0001001331329462,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049865722656,0.0,0.0,7.3958195571322e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.000100133496744,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166320800781,0.0,0.0,0.0004749838553834,291.1147766113281,294.1499938964844,254.4441070556641,253.6851043701172,261.7348327636719,254.6548767089844,290.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407320978813914e-09,0.0010131909511983,-0.0184576846659183,0.0,0.0,0.0,-0.0084849456325173,60.0,-24.812015533447266,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,9.499380394117908e-05,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,0.0001000328848022,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70001220703125,0.0,0.0,7.388415542664006e-05,290.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6137084960937,0.0,0.0,0.0001000332486,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50653076171875,0.0,0.0,0.0004745083861052,291.11297607421875,294.1499938964844,254.41651916503903,253.6600799560547,261.6690979003906,254.62286376953125,290.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288689207740617e-09,0.0010121765080839,-0.0181469693779945,0.0,0.0,0.0,-0.0084261344745755,60.0,-24.802085876464844,-0.0,-6.985182920971057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90948486328125,0.0,0.0,9.48971719481051e-05,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,9.993113053496928e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69500732421875,0.0,0.0,7.380899478448555e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092834472656,0.0,0.0,9.993149433284998e-05,291.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964599609375,0.0,0.0,0.000474025728181,291.11114501953125,294.1499938964844,254.39059448242188,253.63653564453125,261.6037902832031,254.5922088623047,290.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168266868973204e-09,0.0010111468145623,-0.0178315564990043,0.0,0.0,0.0,-0.0083664366975426,60.0,-24.79038047790528,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,9.470385703025386e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,9.972756379283965e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,7.365864439634606e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,9.972792031476274e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0004730601795017,291.107421875,294.1499938964844,254.3440399169922,253.5942230224609,261.4744873046875,254.53477478027344,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.76277732849121,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
