time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506880,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,9.470385703025386e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.28271484375,0.0,0.0,9.972756379283965e-05,290.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,7.365864439634606e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,9.972792031476274e-05,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764709472656,0.0,0.0,0.0004730601795017,291.107421875,294.1499938964844,254.3440399169922,253.5942230224609,261.4744873046875,254.53477478027344,290.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.76277732849121,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88427734375,0.0,0.0,9.451713413000108e-05,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,9.953093831427395e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,7.351340900640935e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.953128756023943e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0004721275181509,291.10357666015625,294.1499938964844,254.3051300048828,253.55880737304688,261.3469543457031,254.4828491210937,290.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.730619430541992,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88427734375,0.0,0.0,9.451713413000108e-05,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26531982421875,0.0,0.0,9.953093831427395e-05,290.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,7.351340900640935e-05,290.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.591552734375,0.0,0.0,9.953128756023943e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,0.0004721275181509,291.10357666015625,294.1499938964844,254.3051300048828,253.55880737304688,261.3469543457031,254.4828491210937,290.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.730619430541992,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,9.434378443984316e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,9.93483918136917e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,7.337858551181853e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.93487410596572e-05,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0004712616791948,291.0996398925781,294.1499938964844,254.27456665039065,253.53094482421875,261.2213439941406,254.4368438720703,290.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.69538116455078,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,9.434378443984316e-05,291.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2480163574219,0.0,0.0,9.93483918136917e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,7.337858551181853e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826721191406,0.0,0.0,9.93487410596572e-05,291.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4369506835937,0.0,0.0,0.0004712616791948,291.0996398925781,294.1499938964844,254.27456665039065,253.53094482421875,261.2213439941406,254.4368438720703,290.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.69538116455078,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,9.41888356464915e-05,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,9.918522846419364e-05,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,7.32580665498972e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,9.918557043420152e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,0.0004704877501353,291.0956115722656,294.1499938964844,254.2530670166016,253.51126098632807,261.0977478027344,254.39700317382807,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.65822982788086,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592834472656,0.0,0.0,9.41888356464915e-05,291.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308654785156,0.0,0.0,9.918522846419364e-05,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,7.32580665498972e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,9.918557043420152e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4174499511719,0.0,0.0,0.0004704877501353,291.0956115722656,294.1499938964844,254.2530670166016,253.51126098632807,261.0977478027344,254.39700317382807,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.65822982788086,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85308837890625,0.0,0.0,9.411995415575802e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,9.911269444273783e-05,290.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504211425781,0.0,0.0,7.320449367398396e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.56939697265625,0.0,0.0,9.91130291367881e-05,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4077453613281,0.0,0.0,0.0004701437137555,291.0935363769531,294.1499938964844,254.2459411621093,253.5046844482422,261.0367736816406,254.3796539306641,290.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.639144897460938,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,9.405594028066844e-05,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138366699219,0.0,0.0,9.904528997140004e-05,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,7.31547042960301e-05,290.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56494140625,0.0,0.0,9.90456246654503e-05,291.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980712890625,0.0,0.0,0.0004698239790741,291.0914611816406,294.1499938964844,254.2413482666016,253.5003967285156,260.9762878417969,254.3636779785156,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199023626556945e-09,0.0010021820198744,-0.0150854559615254,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.61985969543457,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,9.394728840561584e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,9.893087553791702e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,7.307019404834136e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,9.893120295600966e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788452148437,0.0,0.0,0.0004692813090514,291.08721923828125,294.1499938964844,254.2400817871093,253.4990081787109,260.8570251464844,254.33712768554688,290.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.58061790466309,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,9.394728840561584e-05,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,9.893087553791702e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,7.307019404834136e-05,290.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,9.893120295600966e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3788452148437,0.0,0.0,0.0004692813090514,291.08721923828125,294.1499938964844,254.2400817871093,253.4990081787109,260.8570251464844,254.33712768554688,290.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.58061790466309,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,9.386412421008572e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.884329483611508e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,7.300551078515127e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.884362225420772e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0004688659391831,291.0828857421875,294.1499938964844,254.25,253.5077209472656,260.7401123046875,254.3179931640625,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.54048538208008,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,9.386412421008572e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.884329483611508e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.625732421875,0.0,0.0,7.300551078515127e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,9.884362225420772e-05,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0004688659391831,291.0828857421875,294.1499938964844,254.25,253.5077209472656,260.7401123046875,254.3179931640625,290.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.54048538208008,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,9.38200537348166e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,9.879689605440944e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,7.297123374883085e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,9.879721619654448e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.000468645885121,291.07843017578125,294.1499938964844,254.26608276367188,253.5219573974609,260.62554931640625,254.305908203125,290.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.50263786315918,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8098449707031,0.0,0.0,9.38200537348166e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,9.879689605440944e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,7.297123374883085e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,9.879721619654448e-05,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3407897949219,0.0,0.0,0.000468645885121,291.07843017578125,294.1499938964844,254.26608276367188,253.5219573974609,260.62554931640625,254.305908203125,290.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.50263786315918,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.38253870117478e-05,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,9.88025130936876e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,7.297538104467094e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,9.880283323582262e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.0004686725733336,291.0738525390625,294.1499938964844,254.28282165527344,253.5367431640625,260.5133361816406,254.29977416992188,290.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.47414779663086,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,9.38253870117478e-05,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466369628906,0.0,0.0,9.88025130936876e-05,290.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6059875488281,0.0,0.0,7.297538104467094e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,9.880283323582262e-05,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3218994140625,0.0,0.0,0.0004686725733336,291.0738525390625,294.1499938964844,254.28282165527344,253.5367431640625,260.5133361816406,254.29977416992188,290.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.47414779663086,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7914428710937,0.0,0.0,9.3845599622e-05,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,9.882379526970908e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,7.299109711311758e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249328613281,0.0,0.0,9.882410813588648e-05,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125,0.0,0.0,0.0004687735636252,291.071533203125,294.1499938964844,254.2914276123047,253.54432678222656,260.4580993652344,254.2986602783203,290.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.0143983885645866,0.0,0.0,0.0,-0.007716691121459,60.0,-24.4643611907959,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.387505997437984e-05,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300354003906,0.0,0.0,9.885481995297596e-05,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,7.301401637960225e-05,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204772949219,0.0,0.0,9.885514009511098e-05,291.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031311035156,0.0,0.0,0.0004689207707997,291.0691833496094,294.1499938964844,254.30018615722656,253.55203247070312,260.4034118652344,254.298583984375,290.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312149479219e-09,0.0010002524359151,-0.0144944954663515,0.0,0.0,0.0,-0.007734877988696,60.0,-24.45711326599121,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,9.39635865506716e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,9.894804679788648e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,7.308286876650527e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,9.894835238810629e-05,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,0.0004693630035035,291.0643920898437,294.1499938964844,254.318115234375,253.5677795410156,260.2955322265625,254.3011932373047,290.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.45002555847168,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,9.39635865506716e-05,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,9.894804679788648e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,7.308286876650527e-05,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,9.894835238810629e-05,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.284423828125,0.0,0.0,0.0004693630035035,291.0643920898437,294.1499938964844,254.318115234375,253.5677795410156,260.2955322265625,254.3011932373047,290.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.45002555847168,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,9.408686310052872e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,9.907786443363877e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,7.317874405998737e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,9.907817002385856e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0004699788696598,291.0595092773437,294.1499938964844,254.33657836914065,253.5839385986328,260.1898193359375,254.30731201171875,290.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.452550888061523,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76080322265625,0.0,0.0,9.408686310052872e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970153808594,0.0,0.0,9.907786443363877e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,7.317874405998737e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50250244140625,0.0,0.0,9.907817002385856e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26580810546875,0.0,0.0,0.0004699788696598,291.0595092773437,294.1499938964844,254.33657836914065,253.5839385986328,260.1898193359375,254.30731201171875,290.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.452550888061523,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,9.42396800382994e-05,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.923878678819165e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,7.329760410357267e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,9.923909237841144e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,0.0004707422631327,291.05450439453125,294.1499938964844,254.35552978515625,253.6004943847656,260.0861511230469,254.31643676757807,290.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.463014602661133,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74853515625,0.0,0.0,9.42396800382994e-05,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08056640625,0.0,0.0,9.923878678819165e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,7.329760410357267e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.49346923828125,0.0,0.0,9.923909237841144e-05,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24725341796875,0.0,0.0,0.0004707422631327,291.05450439453125,294.1499938964844,254.35552978515625,253.6004943847656,260.0861511230469,254.31643676757807,290.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.463014602661133,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,9.441657311981544e-05,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,9.942506585502996e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55633544921875,0.0,0.0,7.343518518609926e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,9.942537144524977e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0004716259427368,291.04937744140625,294.1499938964844,254.3749389648437,253.61740112304688,259.9844665527344,254.32818603515625,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4801082611084,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,9.441657311981544e-05,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06414794921875,0.0,0.0,9.942506585502996e-05,290.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.55633544921875,0.0,0.0,7.343518518609926e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.484375,0.0,0.0,9.942537144524977e-05,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,0.0004716259427368,291.04937744140625,294.1499938964844,254.3749389648437,253.61740112304688,259.9844665527344,254.32818603515625,290.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.4801082611084,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301330566406,0.0,0.0,9.451244841329752e-05,291.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05596923828125,0.0,0.0,9.952602704288438e-05,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55133056640625,0.0,0.0,7.350974919972941e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798278808594,0.0,0.0,9.952632535714656e-05,291.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21954345703125,0.0,0.0,0.000472104846267,291.0467529296875,294.1499938964844,254.38479614257807,253.6259765625,259.9344177246094,254.33497619628903,290.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.490779876708984,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,9.461150330025704e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0477600097656,0.0,0.0,9.963033517124133e-05,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5462951660156,0.0,0.0,7.3586794314906e-05,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,9.96306334855035e-05,291.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2103271484375,0.0,0.0,0.0004725996695924,291.04412841796875,294.1499938964844,254.39474487304688,253.6346130371093,259.8847961425781,254.3422698974609,289.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.502450942993164,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,9.48172964854166e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,9.984704956877977e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,7.374685810646042e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,9.984734788304196e-05,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19195556640625,0.0,0.0,0.0004736277041956,291.03875732421875,294.1499938964844,254.41493225097656,253.6521148681641,259.7869567871094,254.3582305908203,289.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.52808952331543,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117004394531,0.0,0.0,9.48172964854166e-05,291.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03143310546875,0.0,0.0,9.984704956877977e-05,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362548828125,0.0,0.0,7.374685810646042e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,9.984734788304196e-05,291.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19195556640625,0.0,0.0,0.0004736277041956,291.03875732421875,294.1499938964844,254.41493225097656,253.6521148681641,259.7869567871094,254.3582305908203,289.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.52808952331543,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,9.50262910919264e-05,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001000671327346,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,7.39094102755189e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001000674237729,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.0004746717168018,291.03326416015625,294.1499938964844,254.43544006347656,253.6698303222656,259.6910400390625,254.3759155273437,289.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.5554313659668,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69940185546875,0.0,0.0,9.50262910919264e-05,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151062011719,0.0,0.0,0.0001000671327346,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,7.39094102755189e-05,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001000674237729,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1736145019531,0.0,0.0,0.0004746717168018,291.03326416015625,294.1499938964844,254.43544006347656,253.6698303222656,259.6910400390625,254.3759155273437,289.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.5554313659668,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.522995969746262e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001002816061372,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.406781514873728e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,0.0001002818898996,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553039550781,0.0,0.0,0.0004756891285069,291.0276794433594,294.1499938964844,254.4562225341797,253.6877593994141,259.59698486328125,254.39498901367188,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.58230400085449,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.522995969746262e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9988098144531,0.0,0.0,0.0001002816061372,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159912109375,0.0,0.0,7.406781514873728e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476013183594,0.0,0.0,0.0001002818898996,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553039550781,0.0,0.0,0.0004756891285069,291.0276794433594,294.1499938964844,254.4562225341797,253.6877593994141,259.59698486328125,254.39498901367188,289.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.58230400085449,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,9.541891631670296e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,0.0001004805890261,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,7.421478221658617e-05,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001004808800644,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370544433594,0.0,0.0,0.0004766330821439,291.0219421386719,294.1499938964844,254.47726440429688,253.7058563232422,259.5048522949219,254.41514587402344,289.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.60639190673828,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,9.541891631670296e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825134277344,0.0,0.0,0.0001004805890261,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058288574219,0.0,0.0,7.421478221658617e-05,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4382629394531,0.0,0.0,0.0001004808800644,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370544433594,0.0,0.0,0.0004766330821439,291.0219421386719,294.1499938964844,254.47726440429688,253.7058563232422,259.5048522949219,254.41514587402344,289.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.60639190673828,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685791015625,0.0,0.0,9.550469985697418e-05,291.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9743957519531,0.0,0.0,0.0001005709200398,290.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,7.428150274790823e-05,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43359375,0.0,0.0,0.0001005712038022,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,0.0004770615778397,291.01904296875,294.1499938964844,254.48785400390625,253.71495056152344,259.45947265625,254.4255523681641,289.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.616596221923828,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,9.558357851346956e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9662780761719,0.0,0.0,0.000100653982372,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,7.434284634655342e-05,290.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0001006542661343,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1188659667969,0.0,0.0,0.0004774556146003,291.01611328125,294.1499938964844,254.4984893798828,253.7240753173828,259.4145812988281,254.4361114501953,289.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.625333786010746,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
