time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509220,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,9.571383998263629e-05,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001007911560009,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,7.444416405633092e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,0.0001007914324873,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007080078125,0.0,0.0,0.0004781063471455,291.0101318359375,294.1499938964844,254.51988220214844,253.74237060546875,259.3261108398437,254.4576110839844,289.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.63680458068848,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6500244140625,0.0,0.0,9.571383998263629e-05,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001007911560009,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,7.444416405633092e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41949462890625,0.0,0.0,0.0001007914324873,291.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007080078125,0.0,0.0,0.0004781063471455,291.0101318359375,294.1499938964844,254.51988220214844,253.74237060546875,259.3261108398437,254.4576110839844,289.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.63680458068848,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,9.580002370057628e-05,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0001008819162962,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,7.451119745383039e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0001008821927825,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0004785369383171,291.0040588378906,294.1499938964844,254.54139709472656,253.7607269287109,259.2395324707031,254.4794158935547,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.638017654418945,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6376342773437,0.0,0.0,9.580002370057628e-05,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.0001008819162962,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750366210937,0.0,0.0,7.451119745383039e-05,290.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,0.0001008821927825,291.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0004785369383171,291.0040588378906,294.1499938964844,254.54139709472656,253.7607269287109,259.2395324707031,254.4794158935547,289.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.638017654418945,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.583310747984795e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.917724609375,0.0,0.0,0.0001009167535812,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,7.453692523995414e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.0001009170227916,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0004787022189702,290.99786376953125,294.1499938964844,254.56298828125,253.7790985107422,259.15484619140625,254.5013122558593,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.626718521118164,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.583310747984795e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.917724609375,0.0,0.0,0.0001009167535812,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,7.453692523995414e-05,290.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005432128906,0.0,0.0,0.0001009170227916,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646057128906,0.0,0.0,0.0004787022189702,290.99786376953125,294.1499938964844,254.56298828125,253.7790985107422,259.15484619140625,254.5013122558593,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.626718521118164,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,9.58055316004902e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0001008877152344,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,7.451547571690753e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0001008879844448,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0004785644996445,290.9915771484375,294.1499938964844,254.5846099853516,253.7974548339844,259.0722045898437,254.5231170654297,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.60030746459961,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,9.58055316004902e-05,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0001008877152344,290.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,7.451547571690753e-05,290.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0001008879844448,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466613769531,0.0,0.0,0.0004785644996445,290.9915771484375,294.1499938964844,254.5846099853516,253.7974548339844,259.0722045898437,254.5231170654297,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.60030746459961,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.606689453125,0.0,0.0,9.576604497851804e-05,291.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.0001008461404126,290.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491882324219,0.0,0.0,7.448477117577568e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.38623046875,0.0,0.0,0.000100846409623,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0004783673211932,290.9883728027344,294.1499938964844,254.59542846679688,253.80661010742188,259.0316467285156,254.533920288086,289.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.581043243408203,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,9.571269038133325e-05,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856201171875,0.0,0.0,0.0001007899554679,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44403076171875,0.0,0.0,7.444326911354437e-05,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3814392089844,0.0,0.0,0.0001007902246783,291.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287780761719,0.0,0.0,0.0004781008174177,290.98516845703125,294.1499938964844,254.60623168945312,253.81573486328125,258.9915466308594,254.544662475586,289.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.5582332611084,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.555603173794224e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001006249876809,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,7.432141865137964e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001006252496154,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.000477318331832,290.9786682128906,294.1499938964844,254.62779235839844,253.8339233398437,258.9126892089844,254.5658569335937,289.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.5002670288086,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.555603173794224e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001006249876809,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,7.432141865137964e-05,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001006252496154,291.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0110168457031,0.0,0.0,0.000477318331832,290.9786682128906,294.1499938964844,254.62779235839844,253.8339233398437,258.9126892089844,254.5658569335937,289.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.5002670288086,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,9.53446069615893e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537902832031,0.0,0.0,0.0001004023433779,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,7.415697473334149e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001004026053124,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99334716796875,0.0,0.0,0.0004762622702401,290.9720458984375,294.1499938964844,254.64927673339844,253.8519897460937,258.8358764648437,254.5865478515625,289.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.426517486572266,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5758056640625,0.0,0.0,9.53446069615893e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537902832031,0.0,0.0,0.0001004023433779,290.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4232788085937,0.0,0.0,7.415697473334149e-05,290.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001004026053124,291.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99334716796875,0.0,0.0,0.0004762622702401,290.9720458984375,294.1499938964844,254.64927673339844,253.8519897460937,258.8358764648437,254.5865478515625,289.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.426517486572266,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,9.510081872576848e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001001456330413,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,7.396736327791587e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0001001458876999,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.0004750445659738,290.9653625488281,294.1499938964844,254.67062377929688,253.869873046875,258.76092529296875,254.6067352294922,289.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.341821670532227,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,9.510081872576848e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8379821777344,0.0,0.0,0.0001001456330413,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,7.396736327791587e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,0.0001001458876999,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97576904296875,0.0,0.0,0.0004750445659738,290.9653625488281,294.1499938964844,254.67062377929688,253.869873046875,258.76092529296875,254.6067352294922,289.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775993693951e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.341821670532227,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.486309136264026e-05,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,9.989529644371942e-05,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,7.378246664302424e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.98955438262783e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,0.0004738571296911,290.9585876464844,294.1499938964844,254.69178771972656,253.88755798339844,258.68798828125,254.6264190673828,289.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.253692626953125,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,9.486309136264026e-05,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,9.989529644371942e-05,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,7.378246664302424e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,9.98955438262783e-05,291.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.95831298828125,0.0,0.0,0.0004738571296911,290.9585876464844,294.1499938964844,254.69178771972656,253.88755798339844,258.68798828125,254.6264190673828,289.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550727155565e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.253692626953125,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54510498046875,0.0,0.0,9.475531987845898e-05,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,9.978180605685338e-05,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3973083496094,0.0,0.0,7.369864033535123e-05,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,9.978205343941228e-05,291.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496459960937,0.0,0.0,0.0004733187961392,290.9551696777344,294.1499938964844,254.70230102539065,253.89630126953125,258.6522521972656,254.63612365722656,289.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990250600580339e-09,0.0010096246842294,-0.0173652842640876,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.21106338500977,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390014648437,0.0,0.0,9.465660696150736e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,9.967786172637716e-05,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921203613281,0.0,0.0,7.362186443060637e-05,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334045410156,0.0,0.0,9.967810183297844e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94097900390625,0.0,0.0,0.0004728257481474,290.95172119140625,294.1499938964844,254.71275329589844,253.9049835205078,258.6169128417969,254.645751953125,289.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867248991682118e-09,0.0010085727553814,-0.0170431043952703,0.0,0.0,0.0,-0.0082172090187668,60.0,-24.17015647888184,-0.0,-6.935526641882461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.44937055464834e-05,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,9.950630919774994e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,7.349516090471298e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.950655658030882e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.0004720120632555,290.9447937011719,294.1499938964844,254.73345947265625,253.92214965820312,258.5474853515625,254.6648406982422,289.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664245155718618e-09,0.0010068367701023,-0.0165113601833581,0.0,0.0,0.0,-0.0081165703013539,60.0,-24.09579849243164,-0.0,-6.911670169529317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267639160156,0.0,0.0,9.44937055464834e-05,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.791015625,0.0,0.0,9.950630919774994e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,7.349516090471298e-05,290.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,9.950655658030882e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237060546875,0.0,0.0,0.0004720120632555,290.9447937011719,294.1499938964844,254.73345947265625,253.92214965820312,258.5474853515625,254.6648406982422,289.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068434057757,6.664245155718618e-09,0.0010068367701023,-0.0165113601833581,0.0,0.0,0.0,-0.0081165703013539,60.0,-24.09579849243164,-0.0,-6.911670169529317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,9.438195411348715e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,9.938864241121335e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.340824959101155e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,9.938888251781464e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.000471453909995,290.937744140625,294.1499938964844,254.7538604736328,253.93898010253903,258.479736328125,254.68380737304688,289.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.524984996758576e-09,0.0010056457249447,-0.0161465778946876,0.0,0.0,0.0,-0.0080475322902202,60.0,-24.033891677856445,-0.0,-6.895329107692305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,9.438195411348715e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755126953125,0.0,0.0,9.938864241121335e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.371337890625,0.0,0.0,7.340824959101155e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140563964844,0.0,0.0,9.938888251781464e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9065246582031,0.0,0.0,0.000471453909995,290.937744140625,294.1499938964844,254.7538604736328,253.93898010253903,258.479736328125,254.68380737304688,289.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056522442027,6.524984996758576e-09,0.0010056457249447,-0.0161465778946876,0.0,0.0,0.0,-0.0080475322902202,60.0,-24.033891677856445,-0.0,-6.895329107692305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,9.43242193898186e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.932783723343164e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.33633351046592e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,9.93280773400329e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,0.000471165520139,290.9306030273437,294.1499938964844,254.77394104003903,253.9554748535156,258.4137268066406,254.70278930664065,289.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530110144289665e-09,0.0010050301207229,-0.0159580446779727,0.0,0.0,0.0,-0.008011850528419,60.0,-23.9859676361084,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,9.43242193898186e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.932783723343164e-05,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36090087890625,0.0,0.0,7.33633351046592e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043518066406,0.0,0.0,9.93280773400329e-05,291.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,0.000471165520139,290.9306030273437,294.1499938964844,254.77394104003903,253.9554748535156,258.4137268066406,254.70278930664065,289.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.4530110144289665e-09,0.0010050301207229,-0.0159580446779727,0.0,0.0,0.0,-0.008011850528419,60.0,-23.9859676361084,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,9.4317743787542e-05,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,9.932101966114716e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,7.335830014199018e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.93212524917908e-05,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,0.000471133243991,290.9233703613281,294.1499938964844,254.7936248779297,253.97157287597656,258.3492736816406,254.72189331054688,289.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.95160865783692,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901123046875,0.0,0.0,9.4317743787542e-05,291.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,9.932101966114716e-05,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504333496094,0.0,0.0,7.335830014199018e-05,290.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,9.93212524917908e-05,291.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87237548828125,0.0,0.0,0.000471133243991,290.9233703613281,294.1499938964844,254.7936248779297,253.97157287597656,258.3492736816406,254.72189331054688,289.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.95160865783692,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,9.43323175306432e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,9.933637193171307e-05,290.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,7.336963608395308e-05,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,9.933659748639911e-05,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0004712060617748,290.9197082519531,294.1499938964844,254.8033142089844,253.97946166992188,258.3176574707031,254.7314910888672,289.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463052315552886e-09,0.0010051158023998,-0.0159843489527702,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.93931007385254,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,9.435507672606036e-05,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72918701171875,0.0,0.0,9.936033166013658e-05,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399658203125,0.0,0.0,7.338733848882839e-05,290.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,9.936056449078023e-05,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,0.0004713197413366,290.9160461425781,294.1499938964844,254.8128967285156,253.9872436523437,258.28631591796875,254.7411346435547,289.6428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.929298400878903,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,9.4425275165122e-05,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,9.94342626654543e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,7.344193727476522e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.943448822014034e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0004716704715974,290.9085998535156,294.1499938964844,254.83169555664065,254.00244140625,258.2247314453125,254.7605133056641,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.91708946228028,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46563720703125,0.0,0.0,9.4425275165122e-05,291.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,9.94342626654543e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,7.344193727476522e-05,290.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,9.943448822014034e-05,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384094238281,0.0,0.0,0.0004716704715974,290.9085998535156,294.1499938964844,254.83169555664065,254.00244140625,258.2247314453125,254.7605133056641,289.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.91708946228028,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.451695950701831e-05,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,9.95308073470369e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,7.351324893534184e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.953103290172294e-05,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0004721284785773,290.9010314941406,294.1499938964844,254.8500061035156,254.01715087890625,258.1645202636719,254.77999877929688,289.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.912322998046875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,9.451695950701831e-05,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6984558105469,0.0,0.0,9.95308073470369e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,7.351324893534184e-05,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,9.953103290172294e-05,291.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,0.0004721284785773,290.9010314941406,294.1499938964844,254.8500061035156,254.01715087890625,258.1645202636719,254.77999877929688,289.6077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.008130831643939,60.0,-23.912322998046875,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,9.462845628149807e-05,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,9.964821947505698e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,7.359996379818767e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,9.964844502974302e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0004726854676846,290.8934020996094,294.1499938964844,254.8680877685547,254.03155517578125,258.1055908203125,254.7995147705078,289.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.91282844543457,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44110107421875,0.0,0.0,9.462845628149807e-05,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,9.964821947505698e-05,290.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,7.359996379818767e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,9.964844502974302e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,0.0004726854676846,290.8934020996094,294.1499938964844,254.8680877685547,254.03155517578125,258.1055908203125,254.7995147705078,289.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.91282844543457,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,9.476884588366374e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,9.979605965781956e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,7.370915409410372e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.9796277936548e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0004733867826871,290.8856201171875,294.1499938964844,254.8862762451172,254.0458526611328,258.04803466796875,254.8191375732422,289.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.92011451721192,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42877197265625,0.0,0.0,9.476884588366374e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,9.979605965781956e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976379394531,0.0,0.0,7.370915409410372e-05,290.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24517822265625,0.0,0.0,9.9796277936548e-05,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0004733867826871,290.8856201171875,294.1499938964844,254.8862762451172,254.0458526611328,258.04803466796875,254.8191375732422,289.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.92011451721192,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,9.48504384723492e-05,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600646972656,0.0,0.0,9.988198144128546e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,7.377261499641463e-05,290.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,9.988219972001389e-05,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.779296875,0.0,0.0,0.0004737943818327,290.8816833496094,294.1499938964844,254.8953857421875,254.052963256836,258.019775390625,254.8290100097656,289.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108428956570377e-09,0.0010106340050697,-0.0176748279482126,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.92642402648925,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
