time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511560,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164428710937,0.0,0.0,9.493752440903336e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,9.997368761105464e-05,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,7.384034688584507e-05,290.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,9.997390588978304e-05,291.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708740234375,0.0,0.0,0.0004742293967865,290.87774658203125,294.1499938964844,254.904525756836,254.06005859375,257.99176025390625,254.83892822265625,289.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911956930971e-09,0.001011561602354,-0.0179589707404375,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.93404197692871,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,9.513343684375286e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0001001799973892,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,7.399272726615891e-05,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001001802083919,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,0.0004752080421894,290.8697509765625,294.1499938964844,254.9228363037109,254.0741577148437,257.9366455078125,254.85891723632807,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.95484161376953,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,9.513343684375286e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370544433594,0.0,0.0,0.0001001799973892,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,7.399272726615891e-05,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001001802083919,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540283203125,0.0,0.0,0.0004752080421894,290.8697509765625,294.1499938964844,254.9228363037109,254.0741577148437,257.9366455078125,254.85891723632807,289.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.95484161376953,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,9.535600838717072e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001004143705358,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,7.416583684971556e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001004145815386,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,0.0004763198667205,290.8616638183594,294.1499938964844,254.941162109375,254.088134765625,257.8827209472656,254.879135131836,289.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.982364654541016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916320800781,0.0,0.0,9.535600838717072e-05,291.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6216735839844,0.0,0.0,0.0001004143705358,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,7.416583684971556e-05,290.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,0.0001004145815386,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372131347656,0.0,0.0,0.0004763198667205,290.8616638183594,294.1499938964844,254.941162109375,254.088134765625,257.8827209472656,254.879135131836,289.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.982364654541016,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,9.560491162119432e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,0.0001006764796329,290.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,7.435942825395614e-05,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0001006766906357,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0004775632405653,290.8534240722656,294.1499938964844,254.9595184326172,254.1020050048828,257.8300476074219,254.8995513916016,289.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.016752243041992,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.379150390625,0.0,0.0,9.560491162119432e-05,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063232421875,0.0,0.0,0.0001006764796329,290.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,7.435942825395614e-05,290.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0001006766906357,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0004775632405653,290.8534240722656,294.1499938964844,254.9595184326172,254.1020050048828,257.8300476074219,254.8995513916016,289.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048334443344629e-09,0.0010186708532273,-0.0201365165412426,0.0,0.0,0.0,-0.0088027166202664,60.0,-24.016752243041992,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,9.58780074142851e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001009640691336,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,7.4571835284587e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001009642728604,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,0.0004789274244103,290.8450927734375,294.1499938964844,254.9778594970703,254.11573791503903,257.7784118652344,254.9201202392578,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.056734085083008,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,9.58780074142851e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909118652344,0.0,0.0,0.0001009640691336,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,7.4571835284587e-05,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0001009642728604,291.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035217285156,0.0,0.0,0.0004789274244103,290.8450927734375,294.1499938964844,254.9778594970703,254.11573791503903,257.7784118652344,254.9201202392578,289.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.056734085083008,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,9.602441423339768e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,0.0001011182393995,290.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,7.468570402124897e-05,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001011184431263,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950988769531,0.0,0.0,0.0004796587745659,290.84088134765625,294.1499938964844,254.9870147705078,254.12255859375,257.7530517578125,254.9304656982422,289.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051583945751,0.0,0.0,0.0,-0.0090618040412664,60.0,-24.079429626464844,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35406494140625,0.0,0.0,9.617592149879783e-05,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.000101277786598,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,7.480354543076828e-05,290.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001012779903248,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,0.0004804155905731,290.8366394042969,294.1499938964844,254.9961700439453,254.1293487548828,257.7279357910156,254.9408416748047,289.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994392246007,0.0,0.0,0.0,-0.0091553768143057,60.0,-24.10334587097168,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,9.649552521295846e-05,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001016143432934,290.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.505212852265686e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001016145470202,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0004820121102966,290.8280639648437,294.1499938964844,255.01443481445312,254.1428375244141,257.67852783203125,254.96160888671875,289.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.15540313720703,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3414306640625,0.0,0.0,9.649552521295846e-05,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001016143432934,290.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,7.505212852265686e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001016145470202,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0004820121102966,290.8280639648437,294.1499938964844,255.01443481445312,254.1428375244141,257.67852783203125,254.96160888671875,289.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.15540313720703,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,9.683556709205732e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001019724222715,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,7.531660230597481e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001019726259983,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0004837107262574,290.8193359375,294.1499938964844,255.0326232910156,254.1561737060547,257.63018798828125,254.9823760986328,289.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.21281242370605,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,9.683556709205732e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445556640625,0.0,0.0,0.0001019724222715,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,7.531660230597481e-05,290.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001019726259983,291.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0004837107262574,290.8193359375,294.1499938964844,255.0326232910156,254.1561737060547,257.63018798828125,254.9823760986328,289.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.21281242370605,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,9.719339868752286e-05,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,0.0001023492441163,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.559491496067494e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001023494405671,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0004854982253164,290.8105163574219,294.1499938964844,255.0507202148437,254.1693725585937,257.5828857421875,255.0030975341797,289.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.274871826171875,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160095214844,0.0,0.0,9.719339868752286e-05,291.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,0.0001023492441163,290.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.559491496067494e-05,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0001023494405671,291.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0004854982253164,290.8105163574219,294.1499938964844,255.0507202148437,254.1693725585937,257.5828857421875,255.0030975341797,289.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.274871826171875,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,9.756633517099544e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.0001027419566526,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.588497828692198e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001027421603794,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0004873611032962,290.8015441894531,294.1499938964844,255.06871032714844,254.1824188232422,257.53662109375,255.023681640625,289.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.340965270996094,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031921386719,0.0,0.0,9.756633517099544e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,0.0001027419566526,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.588497828692198e-05,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0001027421603794,291.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,0.0004873611032962,290.8015441894531,294.1499938964844,255.06871032714844,254.1824188232422,257.53662109375,255.023681640625,289.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395761346444,1.0491973512216646e-08,0.0010395655408501,-0.0265348050743341,0.0,0.0,0.0,-0.0100141298025846,60.0,-24.340965270996094,-0.0,-7.368397803020343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,9.775761282071473e-05,291.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001029433842631,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.603374251630157e-05,290.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.000102943580714,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.610595703125,0.0,0.0,0.0004883165820501,290.7969970703125,294.1499938964844,255.07765197753903,254.1888885498047,257.51385498046875,255.03390502929688,289.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041613984853,1.0730279775827968e-08,0.0010416032746434,-0.0271586142480373,0.0,0.0,0.0,-0.0101322680711746,60.0,-24.37532424926757,-0.0,-7.397315471280308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,9.795150253921749e-05,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0001031475621857,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.618455128977075e-05,290.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0001031477586366,291.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0004892851575277,290.7924194335937,294.1499938964844,255.0865631103516,254.19532775878903,257.4913330078125,255.0440826416016,289.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436797747388,1.0971848318774846e-08,0.0010436688316985,-0.0277909319847822,0.0,0.0,0.0,-0.0102520240470767,60.0,-24.410400390625,-0.0,-7.426686465805687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,9.83458594419062e-05,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0001035628374665,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.649126928299665e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001035630339174,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.000491255079396,290.783203125,294.1499938964844,255.1042633056641,254.20806884765625,257.4469909667969,255.0642547607422,289.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.1463168192449302e-08,0.0010478699114173,-0.0290768817067146,0.0,0.0,0.0,-0.0104955919086933,60.0,-24.48238182067871,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773742675781,0.0,0.0,9.83458594419062e-05,291.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48223876953125,0.0,0.0,0.0001035628374665,290.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,7.649126928299665e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001035630339174,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.000491255079396,290.783203125,294.1499938964844,255.1042633056641,254.20806884765625,257.4469909667969,255.0642547607422,289.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478814365342,1.1463168192449302e-08,0.0010478699114173,-0.0290768817067146,0.0,0.0,0.0,-0.0104955919086933,60.0,-24.48238182067871,-0.0,-7.486602981998659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.87463936326094e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,0.0001039846174535,290.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.680279668420553e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001039848139043,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0004932558513246,290.7738342285156,294.1499938964844,255.12179565429688,254.2206420898437,257.40362548828125,255.08413696289065,289.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962189461200978e-08,0.0010521368822082,-0.0303828436881303,0.0,0.0,0.0,-0.0107429772615432,60.0,-24.556331634521484,-0.0,-7.547704683474876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26434326171875,0.0,0.0,9.87463936326094e-05,291.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.466552734375,0.0,0.0,0.0001039846174535,290.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,7.680279668420553e-05,290.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0001039848139043,291.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0004932558513246,290.7738342285156,294.1499938964844,255.12179565429688,254.2206420898437,257.40362548828125,255.08413696289065,289.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962189461200978e-08,0.0010521368822082,-0.0303828436881303,0.0,0.0,0.0,-0.0107429772615432,60.0,-24.556331634521484,-0.0,-7.547704683474876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.915014379657804e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001044097880367,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.711681973887607e-05,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001044099772116,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0004952726885676,290.76434326171875,294.1499938964844,255.13912963867188,254.23306274414065,257.3612060546875,255.1037139892578,289.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.2465221743696022e-08,0.0010564380791038,-0.0316991470754146,0.0,0.0,0.0,-0.01099235098809,60.0,-24.631425857543945,-0.0,-7.609548902109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.915014379657804e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001044097880367,290.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,7.711681973887607e-05,290.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001044099772116,291.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509948730469,0.0,0.0,0.0004952726885676,290.76434326171875,294.1499938964844,255.13912963867188,254.23306274414065,257.3612060546875,255.1037139892578,289.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564505355432,1.2465221743696022e-08,0.0010564380791038,-0.0316991470754146,0.0,0.0,0.0,-0.01099235098809,60.0,-24.631425857543945,-0.0,-7.609548902109965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,9.947353828465566e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43817138671875,0.0,0.0,0.0001047503392328,290.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,7.736835686955601e-05,290.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001047505284077,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5373229980469,0.0,0.0,0.0004968881257809,290.75665283203125,294.1499938964844,255.15284729003903,254.2428741455078,257.32794189453125,255.11911010742188,289.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598961962386,1.2868142995614562e-08,0.0010598832741379,-0.0327533707022666,0.0,0.0,0.0,-0.0111920954659581,60.0,-24.691837310791016,-0.0,-7.65926699841657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23809814453125,0.0,0.0,9.95542577584274e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0001048353442456,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,7.743113383185118e-05,290.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001048355334205,291.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,0.0004972913302481,290.7547302246094,294.1499938964844,255.15625,254.2453155517578,257.3197326660156,255.1229248046875,289.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968712326255629e-08,0.0010607432341203,-0.033016487956047,0.0,0.0,0.0,-0.011241951957345,60.0,-24.706939697265625,-0.0,-7.671701496292371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,9.97555980575271e-05,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,0.0001050473656505,290.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,7.758773426758125e-05,290.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0001050475548254,291.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253295898437,0.0,0.0,0.000498297100421,290.7498474121094,294.1499938964844,255.1647186279297,254.2513732910156,257.29937744140625,255.13238525390625,289.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629013413563,1.3219565886402052e-08,0.0010628881864249,-0.0336727611720562,0.0,0.0,0.0,-0.0113663105294108,60.0,-24.7446346282959,-0.0,-7.702762161443388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.995604341384023e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,0.0001052584411809,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,7.774363621138036e-05,290.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,0.0001052586303558,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.000499298388604,290.7449645996094,294.1499938964844,255.1731414794922,254.25738525390625,257.2792358398437,255.14175415039065,289.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650369804352,1.3469302118096492e-08,0.0010650234762579,-0.0343260690569877,0.0,0.0,0.0,-0.0114901149645447,60.0,-24.78218078613281,-0.0,-7.733746798521679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0001003530924208,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001056765540852,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.805244968039915e-05,290.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001056767432601,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,0.000501281756442,290.73504638671875,294.1499938964844,255.1897735595703,254.269287109375,257.2396545410156,255.16018676757807,289.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963992628873712e-08,0.0010692533105611,-0.0356200486421585,0.0,0.0,0.0,-0.0117353526875376,60.0,-24.85655403137207,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115478515625,0.0,0.0,0.0001003530924208,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032897949219,0.0,0.0,0.0001056765540852,290.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.805244968039915e-05,290.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0001056767432601,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49957275390625,0.0,0.0,0.000501281756442,290.73504638671875,294.1499938964844,255.1897735595703,254.269287109375,257.2396545410156,255.16018676757807,289.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692672803997,1.3963992628873712e-08,0.0010692533105611,-0.0356200486421585,0.0,0.0,0.0,-0.0117353526875376,60.0,-24.85655403137207,-0.0,-7.795305378976991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001007432292681,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0001060873837559,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.835588621674106e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001060875729308,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,0.0005032305489294,290.7250366210937,294.1499938964844,255.2061309814453,254.281005859375,257.20098876953125,255.17822265625,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450066032623e-08,0.001073409570381,-0.0368913188576698,0.0,0.0,0.0,-0.0119763193652033,60.0,-24.92947578430176,-0.0,-7.856029071717786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,0.0001007432292681,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,0.0001060873837559,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,7.835588621674106e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0001060875729308,291.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,0.0005032305489294,290.7250366210937,294.1499938964844,255.2061309814453,254.281005859375,257.20098876953125,255.17822265625,289.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450066032623e-08,0.001073409570381,-0.0368913188576698,0.0,0.0,0.0,-0.0119763193652033,60.0,-24.92947578430176,-0.0,-7.856029071717786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001011246131383,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001064890020643,290.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,7.86525197327137e-05,290.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001064891839632,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0005051356856711,290.71484375,294.1499938964844,255.22218322753903,254.29254150390625,257.1632385253906,255.1958465576172,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774873662739,1.4925243263519405e-08,0.0010774724651128,-0.0381339155137538,0.0,0.0,0.0,-0.0122118834406137,60.0,-25.000476837158203,-0.0,-7.915619448795044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001011246131383,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0001064890020643,290.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,7.86525197327137e-05,290.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412902832031,0.0,0.0,0.0001064891839632,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0005051356856711,290.71484375,294.1499938964844,255.22218322753903,254.29254150390625,257.1632385253906,255.1958465576172,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774873662739,1.4925243263519405e-08,0.0010774724651128,-0.0381339155137538,0.0,0.0,0.0,-0.0122118834406137,60.0,-25.000476837158203,-0.0,-7.915619448795044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001014957160805,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001068797937477,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.894115697126836e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001068799756467,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,0.0005069894250482,290.7045593261719,294.1499938964844,255.2379302978516,254.3038787841797,257.1263732910156,255.21304321289065,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387609408890057e-08,0.001081425929442,-0.039342850446701,0.0,0.0,0.0,-0.0124410977587103,60.0,-25.06915855407715,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001014957160805,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,0.0001068797937477,290.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,7.894115697126836e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001068799756467,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4477844238281,0.0,0.0,0.0005069894250482,290.7045593261719,294.1499938964844,255.2379302978516,254.3038787841797,257.1263732910156,255.21304321289065,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387609408890057e-08,0.001081425929442,-0.039342850446701,0.0,0.0,0.0,-0.0124410977587103,60.0,-25.06915855407715,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
