time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513900,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001016767564578,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,0.0001070704383892,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06396484375,0.0,0.0,7.908196857897565e-05,290.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001070706202881,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.0005078937974758,290.6993408203125,294.1499938964844,255.24566650390625,254.3094787597656,257.1083068847656,255.22146606445312,289.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833701817318,1.561317475307078e-08,0.0010833545820787,-0.0399325676262378,0.0,0.0,0.0,-0.0125529197975993,60.0,-25.10246467590332,-0.0,-8.002288609532118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0001018553011817,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392333984375,0.0,0.0,0.0001072584564099,290.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,7.922083750599995e-05,290.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0001072586383088,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.000508785713464,290.6941223144531,294.1499938964844,255.2533264160156,254.3150329589844,257.0904235839844,255.2297821044922,289.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852725245058,1.5835631472782552e-08,0.001085256692022,-0.0405141152441501,0.0,0.0,0.0,-0.0126632004976272,60.0,-25.13517570495605,-0.0,-8.030416154269916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.000102202517155,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.0001076240951078,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.949089194880798e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001076242770068,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.0005105201271362,290.6835327148437,294.1499938964844,255.2683868408203,254.32598876953125,257.0553283691406,255.24609375,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889719706028,1.626824186473641e-08,0.0010889556724578,-0.0416449382901191,0.0,0.0,0.0,-0.0128776626661419,60.0,-25.198373794555664,-0.0,-8.08525584261588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.000102202517155,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.0001076240951078,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,7.949089194880798e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0001076242770068,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131164550781,0.0,0.0,0.0005105201271362,290.6835327148437,294.1499938964844,255.2683868408203,254.32598876953125,257.0553283691406,255.24609375,289.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889719706028,1.626824186473641e-08,0.0010889556724578,-0.0416449382901191,0.0,0.0,0.0,-0.0128776626661419,60.0,-25.198373794555664,-0.0,-8.08525584261588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001025367891998,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001079760986613,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.975087646627799e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001079762732842,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0005121898720972,290.6728515625,294.1499938964844,255.2830505371093,254.3367614746093,257.0210876464844,255.261962890625,289.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925333481281,1.6684715831161157e-08,0.0010925165843218,-0.0427334271371364,0.0,0.0,0.0,-0.0130841257050633,60.0,-25.25853538513184,-0.0,-8.138226093024059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0001025367891998,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,0.0001079760986613,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.975087646627799e-05,290.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001079762732842,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,0.0005121898720972,290.6728515625,294.1499938964844,255.2830505371093,254.3367614746093,257.0210876464844,255.261962890625,289.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925333481281,1.6684715831161157e-08,0.0010925165843218,-0.0427334271371364,0.0,0.0,0.0,-0.0130841257050633,60.0,-25.25853538513184,-0.0,-8.138226093024059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001028580663842,290.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001083144234144,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,8.00007619545795e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001083145980373,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0005137947737239,290.6620178222656,294.1499938964844,255.2973175048828,254.34732055664065,256.9876708984375,255.27735900878903,289.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085012515849485e-08,0.0010959393111988,-0.0437794961035251,0.0,0.0,0.0,-0.0132825681939721,60.0,-25.31566429138184,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,0.0001028580663842,290.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29071044921875,0.0,0.0,0.0001083144234144,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,8.00007619545795e-05,289.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001083145980373,291.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,0.0005137947737239,290.6620178222656,294.1499938964844,255.2973175048828,254.34732055664065,256.9876708984375,255.27735900878903,289.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959564242511,1.7085012515849485e-08,0.0010959393111988,-0.0437794961035251,0.0,0.0,0.0,-0.0132825681939721,60.0,-25.31566429138184,-0.0,-8.189302036498702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001031656865961,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,0.0001086383563233,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,8.02400172688067e-05,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001086385309463,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,0.0005153313977643,290.65106201171875,294.1499938964844,255.3111724853516,254.357666015625,256.95513916015625,255.2922515869141,289.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992337483912,1.7468281043875322e-08,0.0010992162860929,-0.0447809360921382,0.0,0.0,0.0,-0.0134725701063871,60.0,-25.36948585510254,-0.0,-8.238354354261902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0001031656865961,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,0.0001086383563233,290.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,8.02400172688067e-05,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001086385309463,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,0.0005153313977643,290.65106201171875,294.1499938964844,255.3111724853516,254.357666015625,256.95513916015625,255.2922515869141,289.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992337483912,1.7468281043875322e-08,0.0010992162860929,-0.0447809360921382,0.0,0.0,0.0,-0.0134725701063871,60.0,-25.36948585510254,-0.0,-8.238354354261902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,0.0001033153675962,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663269042969,0.0,0.0,0.0001087959826691,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,8.035643986659124e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0001087961500161,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35211181640625,0.0,0.0,0.0005160791333764,290.6455383300781,294.1499938964844,255.31793212890625,254.36276245117188,256.93914794921875,255.29953002929688,289.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008285218849,1.7654777195730276e-08,0.0011008109431713,-0.0452681817114353,0.0,0.0,0.0,-0.0135650234296917,60.0,-25.3953914642334,-0.0,-8.262275486004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.000103461476101,290.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2581787109375,0.0,0.0,0.0001089498400688,290.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,8.047008304856718e-05,289.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001089500146917,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,0.0005168089992366,290.6399841308594,294.1499938964844,255.3245849609375,254.3678131103516,256.9233703613281,255.3066864013672,289.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023853439837,1.783682357370253e-08,0.0011023674160242,-0.0457437708973884,0.0,0.0,0.0,-0.0136552704498171,60.0,-25.420522689819336,-0.0,-8.285659447437865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001037450419971,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001092484526452,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,8.06906318757683e-05,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001092486199922,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,0.000518225482665,290.6287841796875,294.1499938964844,255.3375244140625,254.37774658203125,256.892333984375,255.3206481933593,289.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.468759536743164,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001037450419971,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001092484526452,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,8.06906318757683e-05,289.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9458923339844,0.0,0.0,0.0001092486199922,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32586669921875,0.0,0.0,0.000518225482665,290.6287841796875,294.1499938964844,255.3375244140625,254.37774658203125,256.892333984375,255.3206481933593,289.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054064380005,1.8190124961847687e-08,0.0011053882772102,-0.0466666705906391,0.0,0.0,0.0,-0.0138304159045219,60.0,-25.468759536743164,-0.0,-8.331135603611983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001040169590851,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001095347979571,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,8.090212213573977e-05,289.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001095349653041,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,0.00051958381664,290.6174621582031,294.1499938964844,255.3500061035156,254.3874664306641,256.8621520996094,255.3339691162109,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.8528922396399146e-08,0.0011082850396633,-0.0475515760481357,0.0,0.0,0.0,-0.013998370617628,60.0,-25.514184951782227,-0.0,-8.374861693027924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001040169590851,290.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001095347979571,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,8.090212213573977e-05,289.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0001095349653041,291.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,0.00051958381664,290.6174621582031,294.1499938964844,255.3500061035156,254.3874664306641,256.8621520996094,255.3339691162109,289.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083035496994,1.8528922396399146e-08,0.0011082850396633,-0.0475515760481357,0.0,0.0,0.0,-0.013998370617628,60.0,-25.514184951782227,-0.0,-8.374861693027924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001042791191139,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001098108623409,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,8.110602357191965e-05,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001098110296879,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,0.0005208933725953,290.6060485839844,294.1499938964844,255.35812377929688,254.3935089111328,256.8326110839844,255.3458251953125,289.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.885555533931437e-08,0.0011110777268186,-0.0484046004712581,0.0,0.0,0.0,-0.0141602959483861,60.0,-25.558570861816406,-0.0,-8.417126196036406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001042791191139,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,0.0001098108623409,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,8.110602357191965e-05,289.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,0.0001098110296879,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908020019531,0.0,0.0,0.0005208933725953,290.6060485839844,294.1499938964844,255.35812377929688,254.3935089111328,256.8326110839844,255.3458251953125,289.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110965861007,1.885555533931437e-08,0.0011110777268186,-0.0484046004712581,0.0,0.0,0.0,-0.0141602959483861,60.0,-25.558570861816406,-0.0,-8.417126196036406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001045306344167,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.00011007572175,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,8.130164496833459e-05,289.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.000110075889097,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0005221497849561,290.594482421875,294.1499938964844,255.35836791992188,254.39273071289065,256.8037109375,255.35235595703125,289.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137763503938,1.916892955478033e-08,0.0011137571418657,-0.0492229089140892,0.0,0.0,0.0,-0.0143156480044126,60.0,-25.605243682861328,-0.0,-8.45777492486377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001045306344167,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.00011007572175,290.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,8.130164496833459e-05,289.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.000110075889097,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27325439453125,0.0,0.0,0.0005221497849561,290.594482421875,294.1499938964844,255.35836791992188,254.39273071289065,256.8037109375,255.35235595703125,289.048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137763503938,1.916892955478033e-08,0.0011137571418657,-0.0492229089140892,0.0,0.0,0.0,-0.0143156480044126,60.0,-25.605243682861328,-0.0,-8.45777492486377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001046533870976,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.000110204979137,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374694824219,0.0,0.0,8.13971200841479e-05,289.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.000110205146484,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26446533203125,0.0,0.0,0.0005227629444561,290.58868408203125,294.1499938964844,255.355697631836,254.38992309570312,256.7893981933594,255.3536071777344,289.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150841601192,1.93218649968685e-08,0.0011150648351758,-0.0496222302317619,0.0,0.0,0.0,-0.0143914641812443,60.0,-25.62954902648925,-0.0,-8.477648094640244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0001047734185704,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,0.0001103313843486,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,8.149047789629549e-05,289.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001103315444197,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0005233625415712,290.58282470703125,294.1499938964844,255.35125732421875,254.3855743408203,256.7751770019531,255.3529815673828,289.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163629824295,1.9471423584604963e-08,0.0011163435410708,-0.0500127077102661,0.0,0.0,0.0,-0.0144656058400869,60.0,-25.65474510192871,-0.0,-8.497104886373563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001050076025421,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001105779883801,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,8.167261694325134e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001105781484511,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0005245323409326,290.571044921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7469177246094,255.34706115722656,289.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.70727157592773,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,0.0001050076025421,290.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001105779883801,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,8.167261694325134e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,0.0001105781484511,291.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380676269531,0.0,0.0,0.0005245323409326,290.571044921875,294.1499938964844,255.3373107910156,254.3724670410156,256.7469177246094,255.34706115722656,289.0124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763195524546973e-08,0.0011188382050022,-0.0507744252681732,0.0,0.0,0.0,-0.0146102486178278,60.0,-25.70727157592773,-0.0,-8.53512744924956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001052334628184,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001108158321585,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,8.184828766388819e-05,289.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0001108159922296,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0005256606382317,290.5591735839844,294.1499938964844,255.3170166015625,254.35386657714844,256.7187805175781,255.3339691162109,288.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460419868792e-08,0.0011212441604584,-0.0515090078115463,0.0,0.0,0.0,-0.0147497542202472,60.0,-25.76295661926269,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001052334628184,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001108158321585,290.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,8.184828766388819e-05,289.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.0001108159922296,291.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,0.0005256606382317,290.5591735839844,294.1499938964844,255.3170166015625,254.35386657714844,256.7187805175781,255.3339691162109,288.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212641838937,2.004460419868792e-08,0.0011212441604584,-0.0515090078115463,0.0,0.0,0.0,-0.0147497542202472,60.0,-25.76295661926269,-0.0,-8.571879561714013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0001054519816534,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000111045941594,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,8.20182467577979e-05,289.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001110461016651,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0005267522064968,290.54718017578125,294.1499938964844,255.29090881347656,254.3302154541016,256.6907043457031,255.314682006836,288.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.82123756408692,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0001054519816534,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.000111045941594,290.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89141845703125,0.0,0.0,8.20182467577979e-05,289.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001110461016651,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.0005267522064968,290.54718017578125,294.1499938964844,255.29090881347656,254.3302154541016,256.6907043457031,255.314682006836,288.97662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.82123756408692,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0001056629116646,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.000111268069304,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.21823050500825e-05,289.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001112682220991,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0005278058815747,290.5350646972656,294.1499938964844,255.259506225586,254.3019561767578,256.6625061035156,255.2890625,288.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.88210678100586,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0001056629116646,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.000111268069304,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,8.21823050500825e-05,289.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,0.0001112682220991,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0005278058815747,290.5350646972656,294.1499938964844,255.259506225586,254.3019561767578,256.6625061035156,255.2890625,288.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258395388722,2.0579673076781543e-08,0.0011258190497756,-0.052905511111021,0.0,0.0,0.0,-0.0150150079280138,60.0,-25.88210678100586,-0.0,-8.641976734224954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530334472656,0.0,0.0,0.000105765851913,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,0.0001113764737965,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,8.226236968766898e-05,289.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.0001113766265916,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0005283200880512,290.5289611816406,294.1499938964844,255.2419586181641,254.2862243652344,256.6483459472656,255.2742614746093,288.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269364040344,2.070793492237044e-08,0.0011269156821072,-0.0532402209937572,0.0,0.0,0.0,-0.0150785921141505,60.0,-25.913318634033203,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.0001058669367921,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001114829137804,290.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,8.234098640969023e-05,289.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001114830665756,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,0.0005288250395096,290.5228271484375,294.1499938964844,255.22329711914065,254.2695159912109,256.6341247558594,255.2581024169922,288.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833876845927083e-08,0.0011279924074187,-0.0535688661038875,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.945037841796875,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001060636641341,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001116900821216,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,8.249399979831651e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001116902276407,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0005298077594488,290.5105285644531,294.1499938964844,255.18280029296875,254.2333374023437,256.6054992675781,255.2222900390625,288.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084202170372,0.0,0.0,0.0,-0.0152625367045402,60.0,-26.00970268249512,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001060636641341,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0001116900821216,290.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512878417969,0.0,0.0,8.249399979831651e-05,289.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193359375,0.0,0.0,0.0001116902276407,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0005298077594488,290.5105285644531,294.1499938964844,255.18280029296875,254.2333374023437,256.6054992675781,255.2222900390625,288.9226379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078987444411723e-08,0.0011300881160423,-0.0542084202170372,0.0,0.0,0.0,-0.0152625367045402,60.0,-26.00970268249512,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001062527662725,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001118892178055,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,8.264107600552961e-05,289.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001118893633247,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0005307524115778,290.49810791015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5765380859375,255.1819610595703,288.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-26.075756072998047,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001062527662725,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,0.0001118892178055,290.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377685546875,0.0,0.0,8.264107600552961e-05,289.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001118893633247,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,0.0005307524115778,290.49810791015625,294.1499938964844,255.13853454589844,254.19387817382807,256.5765380859375,255.1819610595703,288.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.131459631016241e-08,0.0011321025667712,-0.0548231229186058,0.0,0.0,0.0,-0.0153793366625905,60.0,-26.075756072998047,-0.0,-8.738721390955106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001064340031007,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001120800661738,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,8.27820404083468e-05,289.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0001120802116929,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.000531657715328,290.4855651855469,294.1499938964844,255.0910186767578,254.15155029296875,256.5471496582031,255.1378631591797,288.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540401462516456e-08,0.0011340331984683,-0.0554121956229209,0.0,0.0,0.0,-0.0154912779107689,60.0,-26.142662048339844,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,0.0001064340031007,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001120800661738,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,8.27820404083468e-05,289.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79315185546875,0.0,0.0,0.0001120802116929,291.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.000531657715328,290.4855651855469,294.1499938964844,255.0910186767578,254.15155029296875,256.5471496582031,255.1378631591797,288.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540401462516456e-08,0.0011340331984683,-0.0554121956229209,0.0,0.0,0.0,-0.0154912779107689,60.0,-26.142662048339844,-0.0,-8.76855423825873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001066059849108,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001122611720347,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,8.291580161312595e-05,289.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0001122613175539,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0005325168604031,290.4729309082031,294.1499938964844,255.04074096679688,254.10682678222656,256.517333984375,255.0902099609375,288.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358869960531,2.175467983533964e-08,0.0011358652263879,-0.0559711381793022,0.0,0.0,0.0,-0.0155975027009844,60.0,-26.20988655090332,-0.0,-8.796910577757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
