time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516240,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,0.0001066059849108,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001122611720347,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,8.291580161312595e-05,289.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799377441406,0.0,0.0,0.0001122613175539,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0005325168604031,290.4729309082031,294.1499938964844,255.04074096679688,254.10682678222656,256.517333984375,255.0902099609375,288.8683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358869960531,2.175467983533964e-08,0.0011358652263879,-0.0559711381793022,0.0,0.0,0.0,-0.0155975027009844,60.0,-26.20988655090332,-0.0,-8.796910577757444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0001066887343768,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0001123483089031,290.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037109375,0.0,0.0,8.29801574582234e-05,289.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733154296875,0.0,0.0,0.0001123484544223,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0005329301930032,290.4665832519531,294.1499938964844,255.0147399902344,254.0836944580078,256.5022277832031,255.0653533935547,288.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.185777958629842e-08,0.0011367467232048,-0.0562400557100772,0.0,0.0,0.0,-0.0156486127525568,60.0,-26.24344825744629,-0.0,-8.810570761852433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001067686753231,290.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001124324917327,290.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968444824219,0.0,0.0,8.304233779199421e-05,289.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001124326372519,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0005333295557647,290.460205078125,294.1499938964844,254.9882354736328,254.06011962890625,256.48699951171875,255.0398712158203,288.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957381690640432e-08,0.001137598301284,-0.0564998388290405,0.0,0.0,0.0,-0.0156979896128177,60.0,-26.27685165405273,-0.0,-8.823777619682006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001069196732714,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001125915005104,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,8.315977902384475e-05,289.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001125916387536,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0005340838106349,290.4473876953125,294.1499938964844,254.9340057373047,254.0118865966797,256.4562072753906,254.9873809814453,288.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392289306968,2.214550853807396e-08,0.0011392068117856,-0.0569904893636703,0.0,0.0,0.0,-0.0157912522554397,60.0,-26.342884063720703,-0.0,-8.848749644130296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001069196732714,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001125915005104,290.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,8.315977902384475e-05,289.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001125916387536,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,0.0005340838106349,290.4473876953125,294.1499938964844,254.9340057373047,254.0118865966797,256.4562072753906,254.9873809814453,288.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392289306968,2.214550853807396e-08,0.0011392068117856,-0.0569904893636703,0.0,0.0,0.0,-0.0157912522554397,60.0,-26.342884063720703,-0.0,-8.848749644130296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,0.0001070594444172,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.000112738685857,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,8.326848910655826e-05,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001127388313761,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005347820697352,290.4344482421875,294.1499938964844,254.87857055664065,253.96258544921875,256.42486572265625,254.9330444335937,288.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407179990783,2.231965368082456e-08,0.0011406956473365,-0.0574446283280849,0.0,0.0,0.0,-0.0158775821328163,60.0,-26.407241821289062,-0.0,-8.871896284290416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,0.0001070594444172,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.000112738685857,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7692565917969,0.0,0.0,8.326848910655826e-05,289.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001127388313761,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0005347820697352,290.4344482421875,294.1499938964844,254.87857055664065,253.96258544921875,256.42486572265625,254.9330444335937,288.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407179990783,2.231965368082456e-08,0.0011406956473365,-0.0574446283280849,0.0,0.0,0.0,-0.0158775821328163,60.0,-26.407241821289062,-0.0,-8.871896284290416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001071849328582,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001128708390751,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,8.336609607795253e-05,289.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001128709773183,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0005354089080356,290.42144775390625,294.1499938964844,254.8224334716797,253.91262817382807,256.3929443359375,254.87750244140625,288.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420549126341,2.247599972804437e-08,0.001142032444477,-0.0578523278236389,0.0,0.0,0.0,-0.0159550886601209,60.0,-26.469133377075195,-0.0,-8.892703817764416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,0.0001071849328582,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0001128708390751,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,8.336609607795253e-05,289.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0001128709773183,291.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0005354089080356,290.42144775390625,294.1499938964844,254.8224334716797,253.91262817382807,256.3929443359375,254.87750244140625,288.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420549126341,2.247599972804437e-08,0.001142032444477,-0.0578523278236389,0.0,0.0,0.0,-0.0159550886601209,60.0,-26.469133377075195,-0.0,-8.892703817764416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001072972081601,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001129890661104,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,8.345341484528035e-05,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001129892043536,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0005359697970561,290.4083251953125,294.1499938964844,254.76611328125,253.86248779296875,256.36053466796875,254.82130432128903,288.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432509636506,2.2615875394649265e-08,0.0011432283790782,-0.0582170523703098,0.0,0.0,0.0,-0.0160244312137365,60.0,-26.5283260345459,-0.0,-8.911339222095196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0001072972081601,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001129890661104,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,8.345341484528035e-05,289.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001129892043536,291.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.0005359697970561,290.4083251953125,294.1499938964844,254.76611328125,253.86248779296875,256.36053466796875,254.82130432128903,288.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432509636506,2.2615875394649265e-08,0.0011432283790782,-0.0582170523703098,0.0,0.0,0.0,-0.0160244312137365,60.0,-26.5283260345459,-0.0,-8.911339222095196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,0.0001073472085408,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0001130417222157,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73443603515625,0.0,0.0,8.349230483872816e-05,289.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061462402344,0.0,0.0,0.0001130418531829,291.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990234375,0.0,0.0,0.0005362195661291,290.4017333984375,294.1499938964844,254.738037109375,253.8374786376953,256.3441467285156,254.7931365966797,288.76788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437836801633,2.267816689993652e-08,0.0011437609791755,-0.0583794675767421,0.0,0.0,0.0,-0.0160553120076656,60.0,-26.556547164916992,-0.0,-8.919644756133496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001073935563908,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258117675781,0.0,0.0,0.0001130905293393,290.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,8.352835720870644e-05,289.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0001130906603066,291.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0005364511162042,290.3951416015625,294.1499938964844,254.71011352539065,253.8125915527344,256.3276062011719,254.76499938964844,288.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442773975431,2.2735910931714898e-08,0.0011442546965554,-0.0585300251841545,0.0,0.0,0.0,-0.016083937138319,60.0,-26.58368682861328,-0.0,-8.927347039389134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001074737447197,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0001131749741034,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,8.359072671737522e-05,289.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001131751050706,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0005368517013266,290.3818664550781,294.1499938964844,254.6549530029297,253.763412475586,256.2941589355469,254.7090759277344,288.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835811464005932e-08,0.0011451088357716,-0.0587904825806617,0.0,0.0,0.0,-0.0161334611475467,60.0,-26.634735107421875,-0.0,-8.940681084368408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0001074737447197,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,0.0001131749741034,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,8.359072671737522e-05,289.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001131751050706,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.0005368517013266,290.3818664550781,294.1499938964844,254.6549530029297,253.763412475586,256.2941589355469,254.7090759277344,288.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451316531747,2.2835811464005932e-08,0.0011451088357716,-0.0587904825806617,0.0,0.0,0.0,-0.0161334611475467,60.0,-26.634735107421875,-0.0,-8.940681084368408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001075367617886,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001132413308368,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,8.363973756786436e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0001132414618041,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0005371664883568,290.3684997558594,294.1499938964844,254.6011505126953,253.71539306640625,256.2602844238281,254.65408325195312,288.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914308672739025e-08,0.001145779970102,-0.058995135128498,0.0,0.0,0.0,-0.0161723755300045,60.0,-26.680871963500977,-0.0,-8.951165142434547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,0.0001075367617886,290.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001132413308368,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,8.363973756786436e-05,289.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0001132414618041,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0005371664883568,290.3684997558594,294.1499938964844,254.6011505126953,253.71539306640625,256.2602844238281,254.65408325195312,288.7218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914308672739025e-08,0.001145779970102,-0.058995135128498,0.0,0.0,0.0,-0.0161723755300045,60.0,-26.680871963500977,-0.0,-8.951165142434547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001075816180673,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0001132885736296,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,8.367462578462437e-05,289.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001132886973209,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0005373905878514,290.35504150390625,294.1499938964844,254.5491943359375,253.66897583007807,256.2260437011719,254.6005096435547,288.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018220076552e-08,0.0011462577385827,-0.0591407939791679,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.721416473388672,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001075816180673,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0001132885736296,290.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851501464844,0.0,0.0,8.367462578462437e-05,289.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001132886973209,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0005373905878514,290.35504150390625,294.1499938964844,254.5491943359375,253.66897583007807,256.2260437011719,254.6005096435547,288.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.297018220076552e-08,0.0011462577385827,-0.0591407939791679,0.0,0.0,0.0,-0.0162000749260187,60.0,-26.721416473388672,-0.0,-8.95863081495918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0001076072876458,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001133155965362,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,8.369458373636007e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,0.0001133157275035,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0005375188193283,290.3415222167969,294.1499938964844,254.4996337890625,253.62461853027344,256.1914367675781,254.54888916015625,288.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.300213708394949e-08,0.0011465309653431,-0.0592241026461124,0.0,0.0,0.0,-0.0162159167230129,60.0,-26.75565528869629,-0.0,-8.962902597886568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373352050781,0.0,0.0,0.0001076072876458,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.0001133155965362,290.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,8.369458373636007e-05,289.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444091796875,0.0,0.0,0.0001133157275035,291.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,0.0005375188193283,290.3415222167969,294.1499938964844,254.4996337890625,253.62461853027344,256.1914367675781,254.54888916015625,288.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465538991615,2.300213708394949e-08,0.0011465309653431,-0.0592241026461124,0.0,0.0,0.0,-0.0162159167230129,60.0,-26.75565528869629,-0.0,-8.962902597886568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297668457031,0.0,0.0,0.0001076129628927,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001133215773734,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,8.369900024263188e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001133217010647,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0005375471664592,290.3347473144531,294.1499938964844,254.47589111328125,253.6033630371093,256.1740417480469,254.52392578125,288.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425130307674,0.0,0.0,0.0,-0.0162194166332483,60.0,-26.77033424377441,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72216796875,0.0,0.0,0.0001076133194146,290.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0001133219484472,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,8.369927672902122e-05,289.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63055419921875,0.0,0.0,0.0001133220721385,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005375489708967,290.32794189453125,294.1499938964844,254.45294189453125,253.5827789306641,256.1565856933594,254.49966430664065,288.666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009627980741243e-08,0.0011465951101854,-0.0592436306178569,0.0,0.0,0.0,-0.0162196289747953,60.0,-26.78314018249512,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001075980981113,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001133059267885,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,8.368743874598294e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001133060504798,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005374730098992,290.31427001953125,294.1499938964844,254.4096527099609,253.5438995361328,256.1215515136719,254.45339965820312,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990642278841733e-08,0.0011464328272268,-0.0591941326856613,0.0,0.0,0.0,-0.0162102188915014,60.0,-26.80305290222168,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069702148437,0.0,0.0,0.0001075980981113,290.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001133059267885,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.0,8.368743874598294e-05,289.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001133060504798,291.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.883544921875,0.0,0.0,0.0005374730098992,290.31427001953125,294.1499938964844,254.4096527099609,253.5438995361328,256.1215515136719,254.45339965820312,288.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990642278841733e-08,0.0011464328272268,-0.0591941326856613,0.0,0.0,0.0,-0.0162102188915014,60.0,-26.80305290222168,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001075611289707,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001132669931394,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,8.365868416149169e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001132671168306,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0005372883169911,290.300537109375,294.1499938964844,254.3702850341797,253.50845336914065,256.08642578125,254.4105529785156,288.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944547595216136e-08,0.0011460388777777,-0.0590739659965038,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.814842224121094,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,0.0001075611289707,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076171875,0.0,0.0,0.0001132669931394,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,8.365868416149169e-05,289.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60272216796875,0.0,0.0,0.0001132671168306,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,0.0005372883169911,290.300537109375,294.1499938964844,254.3702850341797,253.50845336914065,256.08642578125,254.4105529785156,288.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944547595216136e-08,0.0011460388777777,-0.0590739659965038,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.814842224121094,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,0.0001075002728612,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001132029065047,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138000488281,0.0,0.0,8.361134678125381e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.000113203030196,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0005369843565858,290.2867736816406,294.1499938964844,254.3353271484375,253.4768829345703,256.05126953125,254.37147521972656,288.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868686500032712e-08,0.0011453903280198,-0.0588761903345584,0.0,0.0,0.0,-0.0161497611552476,60.0,-26.818058013916016,-0.0,-8.945070817389934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,0.0001075002728612,290.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001132029065047,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138000488281,0.0,0.0,8.361134678125381e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.000113203030196,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481140136719,0.0,0.0,0.0005369843565858,290.2867736816406,294.1499938964844,254.3353271484375,253.4768829345703,256.05126953125,254.37147521972656,288.6103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868686500032712e-08,0.0011453903280198,-0.0588761903345584,0.0,0.0,0.0,-0.0161497611552476,60.0,-26.818058013916016,-0.0,-8.945070817389934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001074144020094,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001131124809035,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,8.354456076631323e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0001131126045947,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0005365554243326,290.27294921875,294.1499938964844,254.3053131103516,253.4496459960937,256.0162353515625,254.3372039794922,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444981209933,2.2761661000458844e-08,0.0011444754200056,-0.058597158640623,0.0,0.0,0.0,-0.0160967055708169,60.0,-26.810760498046875,-0.0,-8.93078322405927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6612548828125,0.0,0.0,0.0001074144020094,290.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0001131124809035,290.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59942626953125,0.0,0.0,8.354456076631323e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5747375488281,0.0,0.0,0.0001131126045947,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0005365554243326,290.27294921875,294.1499938964844,254.3053131103516,253.4496459960937,256.0162353515625,254.3372039794922,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444981209933,2.2761661000458844e-08,0.0011444754200056,-0.058597158640623,0.0,0.0,0.0,-0.0160967055708169,60.0,-26.810760498046875,-0.0,-8.93078322405927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65362548828125,0.0,0.0,0.0001073610619641,290.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001130563177866,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,8.350307325599715e-05,289.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.000113056434202,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0005362890078686,290.2659912109375,294.1499938964844,254.2923126220703,253.4377899169922,255.998779296875,254.32183837890625,288.5822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439297813922,2.2695182622101132e-08,0.0011439070804044,-0.0584238283336162,0.0,0.0,0.0,-0.0160637497901916,60.0,-26.803342819213867,-0.0,-8.921914229631511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001073005259968,290.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75701904296875,0.0,0.0,0.000112992573122,290.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,8.345599781023338e-05,289.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,0.0001129926895373,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.812744140625,0.0,0.0,0.0005359866772778,290.259033203125,294.1499938964844,254.2807464599609,253.4272003173828,255.9813842773437,254.30776977539065,288.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432848405092,2.2619742523488643e-08,0.0011432621395215,-0.0582271330058574,0.0,0.0,0.0,-0.0160263516008853,60.0,-26.793127059936523,-0.0,-8.911855076121358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,0.0001071560400305,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001128404182964,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,8.334361336892471e-05,289.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001128405347117,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0005352649022825,290.2451171875,294.1499938964844,254.2621307373047,253.4099884033203,255.94683837890625,254.2835388183593,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417451314628,2.243966967796496e-08,0.0011417226633056,-0.057757593691349,0.0,0.0,0.0,-0.0159370824694633,60.0,-26.764219284057617,-0.0,-8.88786644281936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,0.0001071560400305,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401428222656,0.0,0.0,0.0001128404182964,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,8.334361336892471e-05,289.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001128405347117,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0005352649022825,290.2451171875,294.1499938964844,254.2621307373047,253.4099884033203,255.94683837890625,254.2835388183593,288.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417451314628,2.243966967796496e-08,0.0011417226633056,-0.057757593691349,0.0,0.0,0.0,-0.0159370824694633,60.0,-26.764219284057617,-0.0,-8.88786644281936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.0001069790960173,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001126540955738,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,8.320599590661004e-05,289.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,0.0001126542047131,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0005343811353668,290.23114013671875,294.1499938964844,254.25,253.3984832763672,255.9127349853516,254.265365600586,288.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398597853258,2.2219165174419693e-08,0.0011398375499993,-0.0571825765073299,0.0,0.0,0.0,-0.0158277712762355,60.0,-26.72225952148437,-0.0,-8.85853594922992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.0001069790960173,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72332763671875,0.0,0.0,0.0001126540955738,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,8.320599590661004e-05,289.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53253173828125,0.0,0.0,0.0001126542047131,291.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,0.0005343811353668,290.23114013671875,294.1499938964844,254.25,253.3984832763672,255.9127349853516,254.265365600586,288.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398597853258,2.2219165174419693e-08,0.0011398375499993,-0.0571825765073299,0.0,0.0,0.0,-0.0158277712762355,60.0,-26.72225952148437,-0.0,-8.85853594922992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,0.0001067725534085,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001124365880968,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,8.304534276248887e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001124366972362,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0005333494045771,290.21710205078125,294.1499938964844,254.24234008789065,253.39083862304688,255.8792266845703,254.2530670166016,288.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196176573932007e-08,0.0011376369511708,-0.0565112717449665,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.667579650878903,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,0.0001067725534085,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001124365880968,290.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5417785644531,0.0,0.0,8.304534276248887e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001124366972362,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75994873046875,0.0,0.0,0.0005333494045771,290.21710205078125,294.1499938964844,254.24234008789065,253.39083862304688,255.8792266845703,254.2530670166016,288.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196176573932007e-08,0.0011376369511708,-0.0565112717449665,0.0,0.0,0.0,-0.0157001689076423,60.0,-26.667579650878903,-0.0,-8.824358843639858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
