time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518580,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001065412143361,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,0.00011219298176,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,8.286541560664773e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0001121930908993,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.000532193807885,290.2030639648437,294.1499938964844,254.2366943359375,253.38487243652344,255.8463592529297,254.24449157714844,288.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673477235140133e-08,0.0011351722059771,-0.0557593256235122,0.0,0.0,0.0,-0.0155572537332773,60.0,-26.603946685791016,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001065412143361,290.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,0.00011219298176,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,8.286541560664773e-05,289.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,0.0001121930908993,291.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.742431640625,0.0,0.0,0.000532193807885,290.2030639648437,294.1499938964844,254.2366943359375,253.38487243652344,255.8463592529297,254.24449157714844,288.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135193859227,2.1673477235140133e-08,0.0011351722059771,-0.0557593256235122,0.0,0.0,0.0,-0.0155572537332773,60.0,-26.603946685791016,-0.0,-8.78615935562266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772399902344,0.0,0.0,0.0001064167663571,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0001120619344874,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201110839844,0.0,0.0,8.276862354250625e-05,289.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,0.0001120620436267,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0005315722082741,290.1960144042969,294.1499938964844,254.2345733642578,253.38247680664065,255.83013916015625,254.2411346435547,288.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338678887113,2.1518395953989973e-08,0.0011338464682921,-0.0553547888994216,0.0,0.0,0.0,-0.0154803758487105,60.0,-26.569486618041992,-0.0,-8.765644565755792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696105957031,0.0,0.0,0.000106283921923,290.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67303466796875,0.0,0.0,0.0001119220396503,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,8.266529766842723e-05,289.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,0.0001119221415137,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,0.0005309086409397,290.18896484375,294.1499938964844,254.23291015625,253.3804473876953,255.8141326904297,254.2384490966797,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324522783979,2.135284660198522e-08,0.001132430974394,-0.054922915995121,0.0,0.0,0.0,-0.0153983067721128,60.0,-26.53255653381348,-0.0,-8.743771218178156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0001059989008354,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,0.0001116219063987,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,8.244361379183829e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001116220082622,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0005294849397614,290.17486572265625,294.1499938964844,254.2308349609375,253.3774261474609,255.7825622558593,254.23443603515625,288.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962574839592,0.0,0.0,0.0,-0.0152222346514463,60.0,-26.45308494567871,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55438232421875,0.0,0.0,0.0001059989008354,290.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,0.0001116219063987,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4984130859375,0.0,0.0,8.244361379183829e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4760437011719,0.0,0.0,0.0001116220082622,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70751953125,0.0,0.0,0.0005294849397614,290.17486572265625,294.1499938964844,254.2308349609375,253.3774261474609,255.7825622558593,254.23443603515625,288.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962574839592,0.0,0.0,0.0,-0.0152222346514463,60.0,-26.45308494567871,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.000105684819573,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.0001112911559175,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,8.21993307908997e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001112912577809,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0005279160104691,290.1607360839844,294.1499938964844,254.2303009033203,253.37567138671875,255.751708984375,254.232162475586,288.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.365339279174805,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.000105684819573,290.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.0001112911559175,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,8.21993307908997e-05,289.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001112912577809,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6901550292969,0.0,0.0,0.0005279160104691,290.1607360839844,294.1499938964844,254.2303009033203,253.37567138671875,255.751708984375,254.232162475586,288.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.060628112587892e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282066315412,60.0,-26.365339279174805,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001053419473464,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0001109300937969,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,8.193265239242464e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001109301956603,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0005262033664621,290.1466064453125,294.1499938964844,254.23114013671875,253.37506103515625,255.7215270996093,254.2313995361328,288.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.26948928833008,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001053419473464,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6230773925781,0.0,0.0,0.0001109300937969,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46954345703125,0.0,0.0,8.193265239242464e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001109301956603,291.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0005262033664621,290.1466064453125,294.1499938964844,254.23114013671875,253.37506103515625,255.7215270996093,254.2313995361328,288.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.26948928833008,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.0001049699203576,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.000110538341687,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,8.164329483406618e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0001105384362745,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0005243450286798,290.1324462890625,294.1499938964844,254.23321533203125,253.37545776367188,255.69204711914065,254.23193359375,288.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865818485617,60.0,-26.165674209594727,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.0001049699203576,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60650634765625,0.0,0.0,0.000110538341687,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,8.164329483406618e-05,289.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0001105384362745,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,0.0005243450286798,290.1324462890625,294.1499938964844,254.23321533203125,253.37545776367188,255.69204711914065,254.23193359375,288.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497472524642,0.0,0.0,0.0,-0.0145865818485617,60.0,-26.165674209594727,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001047735713655,290.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982360839844,0.0,0.0,0.0001103315735235,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,8.149057975970209e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266052246094,0.0,0.0,0.0001103316753869,291.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64697265625,0.0,0.0,0.0005233642295934,290.1253967285156,294.1499938964844,254.23464965820312,253.37599182128903,255.67759704589844,254.2327117919922,288.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109978020191,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.110435485839844,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4935913085937,0.0,0.0,0.0001045707322191,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,0.0001101179732359,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407043457031,0.0,0.0,8.133281517075375e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001101180678233,291.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,0.0005223510088399,290.1183166503906,294.1499938964844,254.23634338378903,253.37673950195312,255.6633453369141,254.2337646484375,288.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218004965182445e-08,0.0011141787981614,-0.0493510439991951,0.0,0.0,0.0,-0.014339986257255,60.0,-26.053438186645508,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0001041475043166,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001096722990041,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,8.100363629637286e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,0.0001096723935916,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0005202369648031,290.1041564941406,294.1499938964844,254.2403717041016,253.3787536621093,255.6353759765625,254.236557006836,288.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.93463706970215,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0001041475043166,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001096722990041,290.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,8.100363629637286e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40545654296875,0.0,0.0,0.0001096723935916,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62127685546875,0.0,0.0,0.0005202369648031,290.1041564941406,294.1499938964844,254.2403717041016,253.3787536621093,255.6353759765625,254.236557006836,288.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.93463706970215,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001037028850987,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0001092040838557,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,8.065781730692834e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001092041784431,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.0005180159932933,290.0899963378906,294.1499938964844,254.24514770507807,253.3813934326172,255.6082000732422,254.2402801513672,288.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.809309005737305,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001037028850987,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5571594238281,0.0,0.0,0.0001092040838557,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119567871094,0.0,0.0,8.065781730692834e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001092041784431,291.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.604248046875,0.0,0.0,0.0005180159932933,290.0899963378906,294.1499938964844,254.24514770507807,253.3813934326172,255.6082000732422,254.2402801513672,288.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659444849236e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.809309005737305,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,0.0001032424042932,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001087191849364,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,8.029967284528539e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001087192795239,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0005157158593647,290.07586669921875,294.1499938964844,254.25050354003903,253.384521484375,255.58169555664065,254.2446136474609,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.67949104309082,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483642578125,0.0,0.0,0.0001032424042932,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0001087191849364,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,8.029967284528539e-05,289.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,0.0001087192795239,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0005157158593647,290.07586669921875,294.1499938964844,254.25050354003903,253.384521484375,255.58169555664065,254.2446136474609,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.756280987308401e-08,0.0011000270023941,-0.0450279042124748,0.0,0.0,0.0,-0.0135194435715675,60.0,-25.67949104309082,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001027698745019,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0001082215894712,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,7.993214967427775e-05,289.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001082216767827,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.000513355480507,290.0617370605469,294.1499938964844,254.2562866210937,253.38800048828125,255.5559844970703,254.24954223632807,288.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.545486450195312,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001027698745019,290.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0001082215894712,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,7.993214967427775e-05,289.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,0.0001082216767827,291.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.000513355480507,290.0617370605469,294.1499938964844,254.2562866210937,253.38800048828125,255.5559844970703,254.24954223632807,288.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974011529669042e-08,0.0010949926218017,-0.043489433825016,0.0,0.0,0.0,-0.0132275531068444,60.0,-25.545486450195312,-0.0,-8.175122445663875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258728027344,0.0,0.0,0.0001025306482915,290.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164794921875,0.0,0.0,0.0001079696739907,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37615966796875,0.0,0.0,7.974608161021024e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,0.0001079697613022,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5619812011719,0.0,0.0,0.0005121605354361,290.0546569824219,294.1499938964844,254.25927734375,253.38983154296875,255.5434112548828,254.25216674804688,288.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104458212852,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.47749900817871,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,0.000102290417999,290.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001077166962204,290.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3690185546875,0.0,0.0,7.955923501867801e-05,289.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492736816406,0.0,0.0,0.0001077167835319,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.000510960468091,290.047607421875,294.1499938964844,254.2623291015625,253.39170837402344,255.53103637695312,254.2548828125,288.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.40908432006836,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001018091934383,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.0001072099476004,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35479736328125,0.0,0.0,7.91849524830468e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001072100349119,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0005085567245259,290.03350830078125,294.1499938964844,254.2684631347656,253.3954925537109,255.5068206787109,254.2604522705078,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.27170181274414,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40350341796875,0.0,0.0,0.0001018091934383,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.0001072099476004,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35479736328125,0.0,0.0,7.91849524830468e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3352966308594,0.0,0.0,0.0001072100349119,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0005085567245259,290.03350830078125,294.1499938964844,254.2684631347656,253.3954925537109,255.5068206787109,254.2604522705078,288.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.27170181274414,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001013306755339,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.0001067060438799,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,7.881277269916609e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,0.0001067061311914,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0005061664269305,290.0194091796875,294.1499938964844,254.2745513916016,253.3992462158203,255.48321533203125,254.26611328125,288.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.13445281982422,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001013306755339,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4762268066406,0.0,0.0,0.0001067060438799,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.340576171875,0.0,0.0,7.881277269916609e-05,289.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32135009765625,0.0,0.0,0.0001067061311914,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52020263671875,0.0,0.0,0.0005061664269305,290.0194091796875,294.1499938964844,254.2745513916016,253.3992462158203,255.48321533203125,254.26611328125,288.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.13445281982422,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001008602121146,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.00010621061665,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.844685023883358e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001062107039615,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.0005038164090365,290.0053405761719,294.1499938964844,254.28042602539065,253.40283203125,255.46034240722656,254.2717437744141,288.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.0120479334145784,60.0,-24.998899459838867,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001008602121146,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46026611328125,0.0,0.0,0.00010621061665,290.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,7.844685023883358e-05,289.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30743408203125,0.0,0.0,0.0001062107039615,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036315917969,0.0,0.0,0.0005038164090365,290.0053405761719,294.1499938964844,254.28042602539065,253.40283203125,255.46034240722656,254.2717437744141,288.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.0120479334145784,60.0,-24.998899459838867,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,0.0001004010191536,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001057270710589,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,7.808970258338377e-05,289.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0001057271583704,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0005015226779505,289.9913024902344,294.1499938964844,254.2859039306641,253.40611267089844,255.4380340576172,254.27723693847656,288.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.86574935913086,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,0.0001004010191536,290.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0001057270710589,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.312255859375,0.0,0.0,7.808970258338377e-05,289.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935485839844,0.0,0.0,0.0001057271583704,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0005015226779505,289.9913024902344,294.1499938964844,254.2859039306641,253.40611267089844,255.4380340576172,254.27723693847656,288.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726700603961,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.86574935913086,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0001001771379378,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001054913082043,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,7.791556708980352e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0001054913955158,291.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0005004043341614,289.9842834472656,294.1499938964844,254.2884521484375,253.4075927734375,255.42713928222656,254.2798614501953,288.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743378879382815e-08,0.0010673695942386,-0.0350430011749267,0.0,0.0,0.0,-0.0116259986534714,60.0,-24.800758361816406,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,9.995752043323591e-05,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.428466796875,0.0,0.0,0.0001052600491675,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,7.774475670885295e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,0.000105260129203,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.470703125,0.0,0.0,0.0004993073525838,289.9772644042969,294.1499938964844,254.2908630371093,253.4089508056641,255.4164123535156,254.2823944091797,288.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469741766414245e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,-0.0114903459325432,60.0,-24.736801147460938,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,9.953247354133056e-05,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.000104812454083,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,7.741416629869491e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,0.0001048125341185,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0004971841117367,289.9632263183594,294.1499938964844,254.29510498046875,253.41123962402344,255.39532470703125,254.28713989257807,288.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.61237144470215,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,9.953247354133056e-05,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.000104812454083,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840576171875,0.0,0.0,7.741416629869491e-05,289.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2658386230469,0.0,0.0,0.0001048125341185,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.454345703125,0.0,0.0,0.0004971841117367,289.9632263183594,294.1499938964844,254.29510498046875,253.41123962402344,255.39532470703125,254.28713989257807,288.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.61237144470215,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,9.91287815850228e-05,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969116210937,0.0,0.0,0.0001043873489834,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,7.710017962381244e-05,289.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.000104387421743,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0004951676237396,289.94921875,294.1499938964844,254.2985076904297,253.412826538086,255.3748016357422,254.29132080078125,288.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.493532180786133,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,9.91287815850228e-05,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969116210937,0.0,0.0,0.0001043873489834,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,7.710017962381244e-05,289.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,0.000104387421743,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,0.0004951676237396,289.94921875,294.1499938964844,254.2985076904297,253.412826538086,255.3748016357422,254.29132080078125,288.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.493532180786133,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,9.87482926575467e-05,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001039866765495,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.680424459977075e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001039867493091,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0004932670271955,289.9351806640625,294.1499938964844,254.3008728027344,253.41360473632807,255.3547515869141,254.2948455810547,288.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.380937576293945,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
