time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520920,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30035400390625,0.0,0.0,9.87482926575467e-05,290.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812255859375,0.0,0.0,0.0001039866765495,290.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,7.680424459977075e-05,289.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382202148437,0.0,0.0,0.0001039867493091,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0004932670271955,289.9351806640625,294.1499938964844,254.3008728027344,253.41360473632807,255.3547515869141,254.2948455810547,288.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.380937576293945,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,9.83924837782979e-05,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001036119938362,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,7.652750355191529e-05,289.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001036120665958,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0004914897144772,289.92120361328125,294.1499938964844,254.30206298828125,253.4134216308593,255.335205078125,254.29751586914065,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.2754020690918,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,9.83924837782979e-05,290.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655700683594,0.0,0.0,0.0001036119938362,290.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.241943359375,0.0,0.0,7.652750355191529e-05,289.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0001036120665958,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,0.0004914897144772,289.92120361328125,294.1499938964844,254.30206298828125,253.4134216308593,255.335205078125,254.29751586914065,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.2754020690918,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,9.822475112741812e-05,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0001034353554132,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,7.639704563189298e-05,289.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001034354354487,291.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.000490651873406,289.9141845703125,294.1499938964844,254.3021697998047,253.4129333496093,255.3256072998047,254.2984619140625,288.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310719472135132e-08,0.0010465686209499,-0.0286778844892978,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.225515365600582,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,9.806238813325764e-05,290.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499755859375,0.0,0.0,0.0001032643849612,290.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,7.627076411154121e-05,289.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001032644577207,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895263671875,0.0,0.0,0.0004898408660665,289.9071960449219,294.1499938964844,254.3019256591797,253.4121551513672,255.31610107421875,254.29920959472656,288.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.177061080932617,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.77581657934934e-05,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001029440172715,290.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.603414269397035e-05,289.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.000102944097307,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.0004883211804553,289.8931884765625,294.1499938964844,254.30029296875,253.40968322753903,255.29739379882807,254.2998809814453,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.08606338500977,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25665283203125,0.0,0.0,9.77581657934934e-05,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3344116210937,0.0,0.0,0.0001029440172715,290.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2139587402344,0.0,0.0,7.603414269397035e-05,289.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968994140625,0.0,0.0,0.000102944097307,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.0004883211804553,289.8931884765625,294.1499938964844,254.30029296875,253.40968322753903,255.29739379882807,254.2998809814453,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.08606338500977,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.74802824202925e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001026514000841,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.581801764899865e-05,289.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001026514728437,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0004869331314694,289.8791809082031,294.1499938964844,254.29698181152344,253.40586853027344,255.279037475586,254.2993011474609,288.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.002904891967773,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,9.74802824202925e-05,290.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001026514000841,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,7.581801764899865e-05,289.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831359863281,0.0,0.0,0.0001026514728437,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0004869331314694,289.8791809082031,294.1499938964844,254.29698181152344,253.40586853027344,255.279037475586,254.2993011474609,288.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-24.002904891967773,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.722843969939277e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,0.000102386198705,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,7.56221343181096e-05,289.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001023862714646,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0004856751475017,289.8651733398437,294.1499938964844,254.2918701171875,253.40057373046875,255.260986328125,254.2974090576172,288.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.927410125732425,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22760009765625,0.0,0.0,9.722843969939277e-05,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033752441406,0.0,0.0,0.000102386198705,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,7.56221343181096e-05,289.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0001023862714646,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414001464844,0.0,0.0,0.0004856751475017,289.8651733398437,294.1499938964844,254.2918701171875,253.40057373046875,255.260986328125,254.2974090576172,288.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.927410125732425,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,9.700211376184598e-05,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,0.0001021478674374,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,7.544610707554966e-05,289.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.000102147940197,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0004845446092076,289.8511657714844,294.1499938964844,254.28477478027344,253.39366149902344,255.24319458007807,254.29405212402344,288.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.85964012145996,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2131042480469,0.0,0.0,9.700211376184598e-05,290.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,0.0001021478674374,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17205810546875,0.0,0.0,7.544610707554966e-05,289.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556396484375,0.0,0.0,0.000102147940197,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.325439453125,0.0,0.0,0.0004845446092076,289.8511657714844,294.1499938964844,254.28477478027344,253.39366149902344,255.24319458007807,254.29405212402344,288.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.85964012145996,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.689873695606366e-05,290.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2801818847656,0.0,0.0,0.0001020390045596,290.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,7.536570046795532e-05,289.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,0.0001020390700432,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004840282199438,289.8441467285156,294.1499938964844,254.28042602539065,253.3895721435547,255.23439025878903,254.291748046875,288.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529081344604,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.828840255737305,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986083984375,0.0,0.0,9.680075163487344e-05,290.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724304199219,0.0,0.0,0.0001019358242047,290.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,7.528949208790436e-05,289.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418762207031,0.0,0.0,0.0001019358896883,291.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.000483538780827,289.8371276855469,294.1499938964844,254.2755279541016,253.38504028320312,255.22561645507807,254.2890625,288.0116271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.0240332633256912,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.799701690673828,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,9.662380762165412e-05,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0001017494942061,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,7.515186734963208e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0001017495596897,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0004826549265999,289.82305908203125,294.1499938964844,254.2639923095703,253.37452697753903,255.2082061767578,254.28233337402344,287.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315985316504792e-09,0.0010295116808265,-0.0234560146927833,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.74739456176757,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,9.662380762165412e-05,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25701904296875,0.0,0.0,0.0001017494942061,290.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14410400390625,0.0,0.0,7.515186734963208e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12811279296875,0.0,0.0,0.0001017495596897,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,0.0004826549265999,289.82305908203125,294.1499938964844,254.2639923095703,253.37452697753903,255.2082061767578,254.28233337402344,287.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315985316504792e-09,0.0010295116808265,-0.0234560146927833,0.0,0.0,0.0,-0.0094311516731977,60.0,-23.74739456176757,-0.0,-7.22652444551386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,9.647019760450348e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001015877351164,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,7.503239612560719e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,0.0001015878006001,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0004818876332137,289.8090209960937,294.1499938964844,254.25,253.36203002929688,255.19088745117188,254.2738342285156,287.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124593525200453e-09,0.0010278749978169,-0.0229548793286085,0.0,0.0,0.0,-0.009336270391941,60.0,-23.702363967895508,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1696472167969,0.0,0.0,9.647019760450348e-05,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0001015877351164,290.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,7.503239612560719e-05,289.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143493652344,0.0,0.0,0.0001015878006001,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,0.0004818876332137,289.8090209960937,294.1499938964844,254.25,253.36203002929688,255.19088745117188,254.2738342285156,287.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278841946274,9.124593525200453e-09,0.0010278749978169,-0.0229548793286085,0.0,0.0,0.0,-0.009336270391941,60.0,-23.702363967895508,-0.0,-7.20356538863598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,9.633938316255808e-05,290.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0001014499794109,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,7.493064913433045e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001014500448945,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0004812341940123,289.794921875,294.1499938964844,254.2347412109375,253.3485107421875,255.1736297607422,254.26345825195312,287.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961598574330765e-09,0.001026481273584,-0.0225280821323394,0.0,0.0,0.0,-0.0092554669827222,60.0,-23.664697647094727,-0.0,-7.184041095342766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551513671875,0.0,0.0,9.633938316255808e-05,290.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0001014499794109,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,7.493064913433045e-05,289.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005554199219,0.0,0.0,0.0001014500448945,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0004812341940123,289.794921875,294.1499938964844,254.2347412109375,253.3485107421875,255.1736297607422,254.26345825195312,287.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961598574330765e-09,0.001026481273584,-0.0225280821323394,0.0,0.0,0.0,-0.0092554669827222,60.0,-23.664697647094727,-0.0,-7.184041095342766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.622965444577858e-05,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0001013344299281,290.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,7.484530215151608e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001013344954117,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,0.0004806860815733,289.78082275390625,294.1499938964844,254.2194976806641,253.3350524902344,255.1564483642578,254.25167846679688,287.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824875941115806e-09,0.0010253121145069,-0.0221700686961412,0.0,0.0,0.0,-0.0091876871883869,60.0,-23.633041381835938,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1406555175781,0.0,0.0,9.622965444577858e-05,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2107849121094,0.0,0.0,0.0001013344299281,290.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021423339844,0.0,0.0,7.484530215151608e-05,289.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0867614746094,0.0,0.0,0.0001013344954117,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,0.0004806860815733,289.78082275390625,294.1499938964844,254.2194976806641,253.3350524902344,255.1564483642578,254.25167846679688,287.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824875941115806e-09,0.0010253121145069,-0.0221700686961412,0.0,0.0,0.0,-0.0091876871883869,60.0,-23.633041381835938,-0.0,-7.167684401565566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1333923339844,0.0,0.0,9.618219337426126e-05,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,0.0001012844513752,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951538085937,0.0,0.0,7.480839121853933e-05,289.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001012845168588,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2380676269531,0.0,0.0,0.0004804490308742,289.77374267578125,294.1499938964844,254.21188354492188,253.32833862304688,255.1478729248047,254.24542236328125,287.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024815137498,8.765741021932172e-09,0.0010248064063489,-0.022015219554305,0.0,0.0,0.0,-0.0091583710163831,60.0,-23.619224548339844,-0.0,-7.16061521188749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.613838483346626e-05,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0001012383218039,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,7.477431063307449e-05,289.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001012383800116,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0004802301700692,289.76666259765625,294.1499938964844,254.2042694091797,253.32164001464844,255.13931274414065,254.238998413086,287.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243483120575,8.711152688078982e-09,0.0010243395809084,-0.0218722764402627,0.0,0.0,0.0,-0.0091313095763325,60.0,-23.606348037719727,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.606318053556606e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001011591302813,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,7.471582648577169e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001011591884889,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,0.0004798545560333,289.75250244140625,294.1499938964844,254.1890411376953,253.3082427978516,255.12222290039065,254.2256774902344,287.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617449864800621e-09,0.0010235382942482,-0.0216269008815288,0.0,0.0,0.0,-0.0090848561376333,60.0,-23.583839416503903,-0.0,-7.142904223655935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,9.606318053556606e-05,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001011591302813,290.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,7.471582648577169e-05,289.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001011591884889,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,0.0004798545560333,289.75250244140625,294.1499938964844,254.1890411376953,253.3082427978516,255.12222290039065,254.2256774902344,287.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023546908982,8.617449864800621e-09,0.0010235382942482,-0.0216269008815288,0.0,0.0,0.0,-0.0090848561376333,60.0,-23.583839416503903,-0.0,-7.142904223655935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.60018005571328e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001010944906738,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,7.466808165190741e-05,289.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001010945561574,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.0004795479471795,289.7383117675781,294.1499938964844,254.17379760742188,253.2948608398437,255.1051788330078,254.21194458007807,287.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022892887704,8.540967932901822e-09,0.0010228842729702,-0.0214266218245029,0.0,0.0,0.0,-0.0090469410642981,60.0,-23.56488800048828,-0.0,-7.133778723300567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970764160156,0.0,0.0,9.60018005571328e-05,290.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645812988281,0.0,0.0,0.0001010944906738,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,7.466808165190741e-05,289.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.0001010945561574,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.198486328125,0.0,0.0,0.0004795479471795,289.7383117675781,294.1499938964844,254.17379760742188,253.2948608398437,255.1051788330078,254.21194458007807,287.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022892887704,8.540967932901822e-09,0.0010228842729702,-0.0214266218245029,0.0,0.0,0.0,-0.0090469410642981,60.0,-23.56488800048828,-0.0,-7.133778723300567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.595216397428884e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.0001010422201943,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,7.462947542080656e-05,289.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0001010422856779,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004793000116478,289.7240905761719,294.1499938964844,254.1585388183593,253.281494140625,255.08816528320312,254.1978454589844,287.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479115187753905e-09,0.0010223553981631,-0.0212646462023258,0.0,0.0,0.0,-0.0090162772685289,60.0,-23.549341201782227,-0.0,-7.12640257916064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,9.595216397428884e-05,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.0001010422201943,290.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,7.462947542080656e-05,289.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313415527344,0.0,0.0,0.0001010422856779,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826477050781,0.0,0.0,0.0004793000116478,289.7240905761719,294.1499938964844,254.1585388183593,253.281494140625,255.08816528320312,254.1978454589844,287.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223637800663,8.479115187753905e-09,0.0010223553981631,-0.0212646462023258,0.0,0.0,0.0,-0.0090162772685289,60.0,-23.549341201782227,-0.0,-7.12640257916064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,9.591312846168876e-05,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0001010011110338,290.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.459911284968257e-05,289.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.0001010011765174,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0004791050159838,289.7098083496094,294.1499938964844,254.14321899414065,253.26809692382807,255.0712127685547,254.18345642089844,287.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430471432063769e-09,0.0010219393298029,-0.021137261763215,0.0,0.0,0.0,-0.0089921625331044,60.0,-23.536752700805664,-0.0,-7.12060455043684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679931640625,0.0,0.0,9.591312846168876e-05,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,0.0001010011110338,290.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0318603515625,0.0,0.0,7.459911284968257e-05,289.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.0001010011765174,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.0004791050159838,289.7098083496094,294.1499938964844,254.14321899414065,253.26809692382807,255.0712127685547,254.18345642089844,287.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219478281214,8.430471432063769e-09,0.0010219393298029,-0.021137261763215,0.0,0.0,0.0,-0.0089921625331044,60.0,-23.536752700805664,-0.0,-7.12060455043684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606994628906,0.0,0.0,9.589716501068324e-05,290.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1260681152344,0.0,0.0,0.0001009843108477,290.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248107910156,0.0,0.0,7.458670006599277e-05,289.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104675292969,0.0,0.0,0.0001009843690553,291.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.000479025329696,289.7026672363281,294.1499938964844,254.1355438232422,253.2613983154297,255.062744140625,254.1761779785156,287.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217777453362,8.410584229068263e-09,0.0010217692470178,-0.0210851822048425,0.0,0.0,0.0,-0.0089823035523295,60.0,-23.53142547607422,-0.0,-7.118234179870343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,9.588307148078457e-05,290.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11834716796875,0.0,0.0,0.0001009694606182,290.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,7.45757351978682e-05,289.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0001009695261018,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1509704589844,0.0,0.0,0.0004789548984263,289.6955261230469,294.1499938964844,254.1278533935547,253.25469970703125,255.0542755126953,254.1688537597656,287.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216274531558,8.393016059926595e-09,0.0010216190712526,-0.0210391748696565,0.0,0.0,0.0,-0.0089735947549343,60.0,-23.52660751342773,-0.0,-7.116140920970794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,9.58606688072905e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001009458719636,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,7.455830927938223e-05,289.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001009459301712,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.000478843023302,289.6811828613281,294.1499938964844,254.1124267578125,253.2412567138672,255.03738403320312,254.1540679931641,287.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.36509794766016e-09,0.0010213803034275,-0.0209660660475492,0.0,0.0,0.0,-0.0089597543701529,60.0,-23.518526077270508,-0.0,-7.112815580967435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,9.58606688072905e-05,290.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001009458719636,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,7.455830927938223e-05,289.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,0.0001009459301712,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,0.000478843023302,289.6811828613281,294.1499938964844,254.1124267578125,253.2412567138672,255.03738403320312,254.1540679931641,287.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213886853307,8.36509794766016e-09,0.0010213803034275,-0.0209660660475492,0.0,0.0,0.0,-0.0089597543701529,60.0,-23.518526077270508,-0.0,-7.112815580967435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,9.584437793819234e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001009287225315,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894104003906,0.0,0.0,7.454564183717594e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0001009287807391,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.000478761648992,289.6668395996094,294.1499938964844,254.096908569336,253.227783203125,255.02052307128903,254.13912963867188,287.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344797741699495e-09,0.0010212067281827,-0.020912904292345,0.0,0.0,0.0,-0.0089496904984116,60.0,-23.512184143066406,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,9.584437793819234e-05,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001009287225315,290.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9894104003906,0.0,0.0,7.454564183717594e-05,289.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,0.0001009287807391,291.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1192932128906,0.0,0.0,0.000478761648992,289.6668395996094,294.1499938964844,254.096908569336,253.227783203125,255.02052307128903,254.13912963867188,287.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212151100859,8.344797741699495e-09,0.0010212067281827,-0.020912904292345,0.0,0.0,0.0,-0.0089496904984116,60.0,-23.512184143066406,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
