time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523260,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,9.58335294853896e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0001009172920021,290.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,7.453720172634348e-05,289.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,0.0001009173502097,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0004787074576597,289.6524353027344,294.1499938964844,254.0813140869141,253.2142333984375,255.0036773681641,254.1240081787109,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331268119832203e-09,0.0010210910113528,-0.0208774730563163,0.0,0.0,0.0,-0.0089429831132292,60.0,-23.50750732421875,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,9.58335294853896e-05,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0720520019531,0.0,0.0,0.0001009172920021,290.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,7.453720172634348e-05,289.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96148681640625,0.0,0.0,0.0001009173502097,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0004787074576597,289.6524353027344,294.1499938964844,254.0813140869141,253.2142333984375,255.0036773681641,254.1240081787109,287.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.331268119832203e-09,0.0010210910113528,-0.0208774730563163,0.0,0.0,0.0,-0.0089429831132292,60.0,-23.50750732421875,-0.0,-7.108786803655677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,9.582618804415688e-05,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001009095649351,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,7.453149737557396e-05,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001009096231427,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.0004786708159372,289.63800048828125,294.1499938964844,254.0655975341797,253.2006225585937,254.9868621826172,254.1087646484375,287.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212165846613e-09,0.0010210127802565,-0.0208535194396972,0.0,0.0,0.0,-0.0089384485036134,60.0,-23.503847122192383,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.994873046875,0.0,0.0,9.582618804415688e-05,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,0.0001009095649351,290.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,7.453149737557396e-05,289.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,0.0001009096231427,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,0.0004786708159372,289.63800048828125,294.1499938964844,254.0655975341797,253.2006225585937,254.9868621826172,254.1087646484375,287.7633972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210211621597,8.32212165846613e-09,0.0010210127802565,-0.0208535194396972,0.0,0.0,0.0,-0.0089384485036134,60.0,-23.503847122192383,-0.0,-7.107697541641755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875183105469,0.0,0.0,9.58236923906952e-05,290.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0001009069383144,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,7.452955469489098e-05,289.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,0.000100906996522,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0004786583594977,289.6307678222656,294.1499938964844,254.0577087402344,253.1937866210937,254.9784545898437,254.10107421875,287.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020994503051,8.319005928569823e-09,0.0010209861211478,-0.0208453610539436,0.0,0.0,0.0,-0.0089369043707847,60.0,-23.5024642944336,-0.0,-7.10732663833369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98016357421875,0.0,0.0,9.582177881384268e-05,290.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0001009049228741,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,7.452806312358007e-05,289.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.933349609375,0.0,0.0,0.0001009049810818,291.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717163085937,0.0,0.0,0.0004786487843375,289.6235046386719,294.1499938964844,254.04977416992188,253.1869354248047,254.9700622558593,254.09336853027344,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316618504977669e-09,0.0010209657484665,-0.0208391100168228,0.0,0.0,0.0,-0.0089357206597924,60.0,-23.50127220153809,-0.0,-7.107042421239387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,9.581900667399168e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001009019979392,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,7.452590216416866e-05,289.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.0001009020561468,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,0.0004786349309142,289.6090087890625,294.1499938964844,254.0338134765625,253.1731414794922,254.95327758789065,254.07781982421875,287.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.499326705932617,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,9.581900667399168e-05,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001009019979392,290.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,7.452590216416866e-05,289.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192199707031,0.0,0.0,0.0001009020561468,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,0.0004786349309142,289.6090087890625,294.1499938964844,254.0338134765625,253.1731414794922,254.95327758789065,254.07781982421875,287.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.499326705932617,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.581678750691935e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001008996696327,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,7.452418503817171e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001008997278404,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0004786239005625,289.5944519042969,294.1499938964844,254.0177154541016,253.15924072265625,254.9365081787109,254.0621337890625,287.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209208121523,8.310389709720312e-09,0.0010209124302491,-0.0208227969706058,0.0,0.0,0.0,-0.0089326333254575,60.0,-23.497772216796875,-0.0,-7.106300614623251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,9.581678750691935e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001008996696327,290.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,7.452418503817171e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,0.0001008997278404,291.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399780273437,0.0,0.0,0.0004786239005625,289.5944519042969,294.1499938964844,254.0177154541016,253.15924072265625,254.9365081787109,254.0621337890625,287.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209208121523,8.310389709720312e-09,0.0010209124302491,-0.0208227969706058,0.0,0.0,0.0,-0.0089326333254575,60.0,-23.497772216796875,-0.0,-7.106300614623251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.58138407440856e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0001008965700748,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,7.452189311152324e-05,289.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0001008966210065,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0004786091740243,289.5798645019531,294.1499938964844,254.0014495849609,253.14523315429688,254.9197540283203,254.0462951660156,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208892636001,8.306711762884333e-09,0.0010208809981122,-0.020813163369894,0.0,0.0,0.0,-0.0089308097958564,60.0,-23.49633407592773,-0.0,-7.105862920298024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359741210937,0.0,0.0,9.58138407440856e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,0.0001008965700748,290.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9037780761719,0.0,0.0,7.452189311152324e-05,289.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0001008966210065,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0004786091740243,289.5798645019531,294.1499938964844,254.0014495849609,253.14523315429688,254.9197540283203,254.0462951660156,287.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208892636001,8.306711762884333e-09,0.0010208809981122,-0.020813163369894,0.0,0.0,0.0,-0.0089308097958564,60.0,-23.49633407592773,-0.0,-7.105862920298024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,9.580930054653436e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001008917824947,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,7.451835699612275e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,0.0001008918407023,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004785865021403,289.5652770996094,294.1499938964844,253.98501586914065,253.131088256836,254.9029998779297,254.03033447265625,287.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301046072745066e-09,0.0010208325693383,-0.0207983274012804,0.0,0.0,0.0,-0.0089280009269714,60.0,-23.49479103088379,-0.0,-7.105188615241786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,9.580930054653436e-05,290.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001008917824947,290.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,7.451835699612275e-05,289.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,0.0001008918407023,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004785865021403,289.5652770996094,294.1499938964844,253.98501586914065,253.131088256836,254.9029998779297,254.03033447265625,287.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301046072745066e-09,0.0010208325693383,-0.0207983274012804,0.0,0.0,0.0,-0.0089280009269714,60.0,-23.49479103088379,-0.0,-7.105188615241786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,9.580610640114172e-05,290.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9713439941406,0.0,0.0,0.0001008884210023,290.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,7.45158686186187e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,0.000100888471934,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0004785705532412,289.5579528808594,294.1499938964844,253.9767303466797,253.1239471435547,254.8946228027344,254.0222930908203,287.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208068415522,8.297059927997452e-09,0.001020798459649,-0.0207878891378641,0.0,0.0,0.0,-0.0089260246604681,60.0,-23.493873596191406,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,9.580192272551358e-05,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635925292969,0.0,0.0,0.0001008840117719,290.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,7.451261626556516e-05,289.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,0.0001008840699796,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923095703125,0.0,0.0,0.000478549656691,289.5506286621094,294.1499938964844,253.9683990478516,253.1167907714844,254.88624572753903,254.0142059326172,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207622544839,8.291846320673812e-09,0.0010207538725808,-0.0207742359489202,0.0,0.0,0.0,-0.0089234402403235,60.0,-23.49283218383789,-0.0,-7.10409366888598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,9.5790543127805e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001008720355457,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,7.450376870110631e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,0.0001008720864774,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0004784928460139,289.53594970703125,294.1499938964844,253.9515838623047,253.1023406982422,254.8695068359375,253.9979248046875,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206409497186,8.27766566402488e-09,0.0010206326842308,-0.0207370985299348,0.0,0.0,0.0,-0.0089164106175303,60.0,-23.490209579467773,-0.0,-7.102405419345814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8915710449219,0.0,0.0,9.5790543127805e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,0.0001008720355457,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,7.450376870110631e-05,289.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84820556640625,0.0,0.0,0.0001008720864774,291.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0004784928460139,289.53594970703125,294.1499938964844,253.9515838623047,253.1023406982422,254.8695068359375,253.9979248046875,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206409497186,8.27766566402488e-09,0.0010206326842308,-0.0207370985299348,0.0,0.0,0.0,-0.0089164106175303,60.0,-23.490209579467773,-0.0,-7.102405419345814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,9.577438322594388e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0001008550170809,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,7.449120312230662e-05,289.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.0001008550680126,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0004784121410921,289.5212097167969,294.1499938964844,253.9345703125,253.0877227783203,254.852767944336,253.98147583007807,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204687714576,8.2575271065366e-09,0.0010204605059698,-0.0206843595951795,0.0,0.0,0.0,-0.0089064268395304,60.0,-23.48665809631348,-0.0,-7.100008758698095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8767395019531,0.0,0.0,9.577438322594388e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,0.0001008550170809,290.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,7.449120312230662e-05,289.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.0001008550680126,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0004784121410921,289.5212097167969,294.1499938964844,253.9345703125,253.0877227783203,254.852767944336,253.98147583007807,287.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204687714576,8.2575271065366e-09,0.0010204605059698,-0.0206843595951795,0.0,0.0,0.0,-0.0089064268395304,60.0,-23.48665809631348,-0.0,-7.100008758698095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.575221338309348e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,0.0001008316685329,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,7.447395182680339e-05,289.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,0.0001008317194646,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004783013719134,289.5064697265625,294.1499938964844,253.9173278808593,253.0729217529297,254.8360137939453,253.96487426757807,287.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202324483543,8.22989054682921e-09,0.0010202241828665,-0.0206119865179061,0.0,0.0,0.0,-0.0088927261531353,60.0,-23.481992721557617,-0.0,-7.096720366917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,9.575221338309348e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9169311523437,0.0,0.0,0.0001008316685329,290.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,7.447395182680339e-05,289.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,0.0001008317194646,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.944580078125,0.0,0.0,0.0004783013719134,289.5064697265625,294.1499938964844,253.9173278808593,253.0729217529297,254.8360137939453,253.96487426757807,287.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202324483543,8.22989054682921e-09,0.0010202241828665,-0.0206119865179061,0.0,0.0,0.0,-0.0088927261531353,60.0,-23.481992721557617,-0.0,-7.096720366917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,9.572316048434004e-05,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.0001008010731311,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,7.445135997841135e-05,289.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001008011240628,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,0.0004781562602147,289.49169921875,294.1499938964844,253.8998413085937,253.0579376220703,254.8192596435547,253.94810485839844,287.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.193687506263814e-09,0.0010199146345257,-0.0205171760171651,0.0,0.0,0.0,-0.0088747795671224,60.0,-23.47592544555664,-0.0,-7.092413767395557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8470153808594,0.0,0.0,9.572316048434004e-05,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,0.0001008010731311,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,7.445135997841135e-05,289.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8052673339844,0.0,0.0,0.0001008011240628,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286499023437,0.0,0.0,0.0004781562602147,289.49169921875,294.1499938964844,253.8998413085937,253.0579376220703,254.8192596435547,253.94810485839844,287.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199229000136,8.193687506263814e-09,0.0010199146345257,-0.0205171760171651,0.0,0.0,0.0,-0.0088747795671224,60.0,-23.47592544555664,-0.0,-7.092413767395557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395690917969,0.0,0.0,9.57058509811759e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8935852050781,0.0,0.0,0.0001007828468573,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,7.443789945682511e-05,289.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980651855469,0.0,0.0,0.000100782897789,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206848144531,0.0,0.0,0.0004780698218382,289.4843139648437,294.1499938964844,253.8910217285156,253.0503692626953,254.8108673095703,253.9396514892578,287.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197383817285,8.172125198768754e-09,0.001019730232656,-0.0204607062041759,0.0,0.0,0.0,-0.008864089846611,60.0,-23.472286224365234,-0.0,-7.089849418662197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321228027344,0.0,0.0,9.568632958689705e-05,290.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857727050781,0.0,0.0,0.000100762292277,290.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026733398437,0.0,0.0,7.44227145332843e-05,289.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,0.0001007623359328,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9127197265625,0.0,0.0,0.0004779722949024,289.4768981933594,294.1499938964844,253.8821258544922,253.0427398681641,254.802490234375,253.93115234375,287.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195303475484,8.147795327317908e-09,0.0010195221984758,-0.0203969907015562,0.0,0.0,0.0,-0.0088520282879471,60.0,-23.46819877624512,-0.0,-7.086956799184918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,9.56410585786216e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.0001007146202027,290.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,7.438749889843166e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001007146711344,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0004777461581397,289.46209716796875,294.1499938964844,253.8641357421875,253.0273284912109,254.78570556640625,253.9140472412109,287.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091388892239593e-09,0.0010190398897975,-0.0202492699027061,0.0,0.0,0.0,-0.0088240653276443,60.0,-23.458759307861328,-0.0,-7.08025140738755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,9.56410585786216e-05,290.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8702087402344,0.0,0.0,0.0001007146202027,290.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,7.438749889843166e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765197753906,0.0,0.0,0.0001007146711344,291.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0004777461581397,289.46209716796875,294.1499938964844,253.8641357421875,253.0273284912109,254.78570556640625,253.9140472412109,287.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101904803887,8.091388892239593e-09,0.0010190398897975,-0.0202492699027061,0.0,0.0,0.0,-0.0088240653276443,60.0,-23.458759307861328,-0.0,-7.08025140738755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,9.558635792927817e-05,290.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001006570164463,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,7.434495637426153e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621154785156,0.0,0.0,0.000100657067378,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0004774729313794,289.4472351074219,294.1499938964844,253.8458709716797,253.0116729736328,254.76890563964844,253.89675903320312,287.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023230080311805e-09,0.0010184571146965,-0.020070768892765,0.0,0.0,0.0,-0.0087902760133147,60.0,-23.44738006591797,-0.0,-7.072154062370829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,9.558635792927817e-05,290.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001006570164463,290.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7735900878906,0.0,0.0,7.434495637426153e-05,289.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621154785156,0.0,0.0,0.000100657067378,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0004774729313794,289.4472351074219,294.1499938964844,253.8458709716797,253.0116729736328,254.76890563964844,253.89675903320312,287.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184651473537,8.023230080311805e-09,0.0010184571146965,-0.020070768892765,0.0,0.0,0.0,-0.0087902760133147,60.0,-23.44738006591797,-0.0,-7.072154062370829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,9.55223513301462e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.000100589611975,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,7.429517427226529e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001005896629067,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004771532258018,289.432373046875,294.1499938964844,253.8273162841797,252.99578857421875,254.7520904541016,253.8793029785156,287.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943477875471672e-09,0.0010177752701565,-0.0198619030416011,0.0,0.0,0.0,-0.0087507395073771,60.0,-23.433881759643555,-0.0,-7.06268536987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,9.55223513301462e-05,290.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8390197753906,0.0,0.0,0.000100589611975,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,7.429517427226529e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,0.0001005896629067,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.0004771532258018,289.432373046875,294.1499938964844,253.8273162841797,252.99578857421875,254.7520904541016,253.8793029785156,287.5226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177831863984,7.943477875471672e-09,0.0010177752701565,-0.0198619030416011,0.0,0.0,0.0,-0.0087507395073771,60.0,-23.433881759643555,-0.0,-7.06268536987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,9.544816566631198e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,0.000100511497294,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,7.423747592838481e-05,289.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001005115409498,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0004767826467286,289.41748046875,294.1499938964844,253.8084716796875,252.97964477539065,254.7352600097656,253.8616638183593,287.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169927263632,7.851045147333481e-09,0.0010169849265366,-0.0196198262274265,0.0,0.0,0.0,-0.0087049175053834,60.0,-23.41816139221192,-0.0,-7.051718853290367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,9.544816566631198e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82342529296875,0.0,0.0,0.000100511497294,290.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,7.423747592838481e-05,289.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,0.0001005115409498,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0004767826467286,289.41748046875,294.1499938964844,253.8084716796875,252.97964477539065,254.7352600097656,253.8616638183593,287.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169927263632,7.851045147333481e-09,0.0010169849265366,-0.0196198262274265,0.0,0.0,0.0,-0.0087049175053834,60.0,-23.41816139221192,-0.0,-7.051718853290367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,9.540738392388448e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0001004685473162,290.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,7.420575275318697e-05,289.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260131835937,0.0,0.0,0.0001004685982479,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410949707031,0.0,0.0,0.0004765789490193,289.4100341796875,294.1499938964844,253.79893493652344,252.9714813232422,254.7268218994141,253.852783203125,287.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165582643821,7.800234236299275e-09,0.0010165504645556,-0.01948675327003,0.0,0.0,0.0,-0.0086797280237078,60.0,-23.409502029418945,-0.0,-7.04569416143386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,9.536389552522452e-05,290.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.807861328125,0.0,0.0,0.000100422752439,290.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,7.417193410219625e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7187805175781,0.0,0.0,0.0001004228033707,291.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.0004763617180287,289.402587890625,294.1499938964844,253.789306640625,252.9632263183593,254.7183837890625,253.84385681152344,287.4885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160948149859,7.74604735909179e-09,0.0010160871315747,-0.0193448383361101,0.0,0.0,0.0,-0.0086528658866882,60.0,-23.40024375915528,-0.0,-7.039272276188059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,9.526908252155408e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001003229117486,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,7.409818499581888e-05,289.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0001003229554044,291.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0004758881113957,289.3876647949219,294.1499938964844,253.7698211669922,252.946533203125,254.7014923095703,253.82586669921875,287.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150845628231,7.627911635665896e-09,0.0010150769958272,-0.0190354362130165,0.0,0.0,0.0,-0.0085943005979061,60.0,-23.380130767822266,-0.0,-7.025280979178208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7425231933594,0.0,0.0,9.526908252155408e-05,290.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001003229117486,290.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,7.409818499581888e-05,289.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0001003229554044,291.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172302246094,0.0,0.0,0.0004758881113957,289.3876647949219,294.1499938964844,253.7698211669922,252.946533203125,254.7014923095703,253.82586669921875,287.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150845628231,7.627911635665896e-09,0.0010150769958272,-0.0190354362130165,0.0,0.0,0.0,-0.0085943005979061,60.0,-23.380130767822266,-0.0,-7.025280979178208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.516509453533216e-05,290.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001002134085865,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,7.401730545097962e-05,289.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001002134522423,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,0.0004753686953336,289.37274169921875,294.1499938964844,253.75,252.92955017089844,254.6845703125,253.8076934814453,287.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139766382053,7.4983512732274e-09,0.0010139690712094,-0.018696105107665,0.0,0.0,0.0,-0.0085300719365477,60.0,-23.357685089111328,-0.0,-7.009952440739653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
