time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525600,290.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.516509453533216e-05,290.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001002134085865,290.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,7.401730545097962e-05,289.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898498535156,0.0,0.0,0.0001002134522423,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80133056640625,0.0,0.0,0.0004753686953336,289.37274169921875,294.1499938964844,253.75,252.92955017089844,254.6845703125,253.8076934814453,287.4545593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139766382053,7.4983512732274e-09,0.0010139690712094,-0.018696105107665,0.0,0.0,0.0,-0.0085300719365477,60.0,-23.357685089111328,-0.0,-7.009952440739653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,9.50513785937801e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,0.0001000936536001,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,7.39288589102216e-05,289.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001000936972559,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0004748006467707,289.3577880859375,294.1499938964844,253.72999572753903,252.9124298095703,254.6676177978516,253.78936767578125,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356661946289478e-09,0.0010127575369551,-0.018325001001358,0.0,0.0,0.0,-0.0084598306566476,60.0,-23.333152770996094,-0.0,-6.993208501171466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,9.50513785937801e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611083984375,0.0,0.0,0.0001000936536001,290.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860046386719,0.0,0.0,7.39288589102216e-05,289.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753845214844,0.0,0.0,0.0001000936972559,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78546142578125,0.0,0.0,0.0004748006467707,289.3577880859375,294.1499938964844,253.72999572753903,252.9124298095703,254.6676177978516,253.78936767578125,287.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127648711204,7.356661946289478e-09,0.0010127575369551,-0.018325001001358,0.0,0.0,0.0,-0.0084598306566476,60.0,-23.333152770996094,-0.0,-6.993208501171466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,9.492990648141132e-05,290.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,9.996574226533994e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,7.383438060060143e-05,289.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.996578592108564e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0004741938901133,289.34283447265625,294.1499938964844,253.7100067138672,252.8953399658203,254.650619506836,253.7709503173828,287.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.2053158994833674e-09,0.0010114634642377,-0.017928596585989,0.0,0.0,0.0,-0.008384802378714,60.0,-23.30650520324707,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,9.492990648141132e-05,290.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,9.996574226533994e-05,290.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67138671875,0.0,0.0,7.383438060060143e-05,289.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.996578592108564e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695617675781,0.0,0.0,0.0004741938901133,289.34283447265625,294.1499938964844,253.7100067138672,252.8953399658203,254.650619506836,253.7709503173828,287.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114706819877,7.2053158994833674e-09,0.0010114634642377,-0.017928596585989,0.0,0.0,0.0,-0.008384802378714,60.0,-23.30650520324707,-0.0,-6.975345456794457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.690185546875,0.0,0.0,9.486709313932806e-05,290.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377624511719,0.0,0.0,9.9899603810627e-05,290.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640625,0.0,0.0,7.378552982117981e-05,289.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,9.98996474663727e-05,291.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616577148437,0.0,0.0,0.000473880150821,289.3353576660156,294.1499938964844,253.6999969482422,252.8867950439453,254.64210510253903,253.76173400878903,287.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108014103025,7.127061607548057e-09,0.0010107943089678,-0.0177236292511224,0.0,0.0,0.0,-0.0083460081368684,60.0,-23.292518615722656,-0.0,-6.966118348827878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,9.480353764956816e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72998046875,0.0,0.0,9.983267227653414e-05,290.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,7.373609696514904e-05,289.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,9.983271593227984e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0004735626862384,289.327880859375,294.1499938964844,253.69000244140625,252.8782653808593,254.6335906982422,253.7525177001953,287.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047874728272063e-09,0.0010101171210408,-0.0175162181258201,0.0,0.0,0.0,-0.0083067519590258,60.0,-23.27826499938965,-0.0,-6.956787501621875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,9.467538620810956e-05,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,9.969772509066388e-05,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,7.363642362179235e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,9.969776874640957e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,0.0004729225474875,289.3129272460937,294.1499938964844,253.6699981689453,252.8612060546875,254.6165313720703,253.7340850830078,287.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.017097994685173,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.24925422668457,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6677551269531,0.0,0.0,9.467538620810956e-05,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71441650390625,0.0,0.0,9.969772509066388e-05,290.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,7.363642362179235e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,9.969776874640957e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,0.0004729225474875,289.3129272460937,294.1499938964844,253.6699981689453,252.8612060546875,254.6165313720703,253.7340850830078,287.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.8882042292273135e-09,0.0010087518021464,-0.017097994685173,0.0,0.0,0.0,-0.0082275960594415,60.0,-23.24925422668457,-0.0,-6.937991514632813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,9.454794053453952e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,9.956352005247028e-05,290.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,7.353729597525671e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,9.956355643225834e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0004722859303001,289.2979431152344,294.1499938964844,253.6499938964844,252.8441772460937,254.5994567871093,253.7156677246093,287.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.22005271911621,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6528015136719,0.0,0.0,9.454794053453952e-05,290.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,9.956352005247028e-05,290.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62750244140625,0.0,0.0,7.353729597525671e-05,289.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,9.956355643225834e-05,291.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0004722859303001,289.2979431152344,294.1499938964844,253.6499938964844,252.8441772460937,254.5994567871093,253.7156677246093,287.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074006859213,6.729415691353324e-09,0.0010073940502479,-0.01668206974864,0.0,0.0,0.0,-0.0081488778814673,60.0,-23.22005271911621,-0.0,-6.919324135878925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,9.442457667319104e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.943361510522664e-05,290.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,7.344134792219847e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,9.943365148501472e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,0.0004716697148978,289.282958984375,294.1499938964844,253.6300048828125,252.8271484375,254.58233642578125,253.69729614257807,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575715527645798e-09,0.0010060797212645,-0.0162794645875692,0.0,0.0,0.0,-0.0080726817250251,60.0,-23.19147682189941,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,9.442457667319104e-05,290.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.683349609375,0.0,0.0,9.943361510522664e-05,290.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,7.344134792219847e-05,289.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,9.943365148501472e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,0.0004716697148978,289.282958984375,294.1499938964844,253.6300048828125,252.8271484375,254.58233642578125,253.69729614257807,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060862405225,6.575715527645798e-09,0.0010060797212645,-0.0162794645875692,0.0,0.0,0.0,-0.0080726817250251,60.0,-23.19147682189941,-0.0,-6.901279903104296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,9.4306560640689e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,9.930933447321876e-05,290.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,7.334955444093794e-05,289.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,9.930937085300684e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0004710801877081,289.2679748535156,294.1499938964844,253.6100006103516,252.8101348876953,254.565185546875,253.678939819336,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.4286731493723445e-09,0.0010048223193734,-0.01589429192245,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.16389274597168,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6228942871094,0.0,0.0,9.4306560640689e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678466796875,0.0,0.0,9.930933447321876e-05,290.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,7.334955444093794e-05,289.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,9.930937085300684e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0004710801877081,289.2679748535156,294.1499938964844,253.6100006103516,252.8101348876953,254.565185546875,253.678939819336,287.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048287222161,6.4286731493723445e-09,0.0010048223193734,-0.01589429192245,0.0,0.0,0.0,-0.0079997861757874,60.0,-23.16389274597168,-0.0,-6.884038583621077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61541748046875,0.0,0.0,9.425053576705976e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,9.925033373292536e-05,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,7.330597873078659e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,9.925037738867104e-05,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6825256347656,0.0,0.0,0.0004708003252744,289.2604675292969,294.1499938964844,253.6000061035156,252.8016357421875,254.55661010742188,253.6697692871093,287.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042317444458,6.358867210565222e-09,0.0010042253416031,-0.01571143604815,0.0,0.0,0.0,-0.0079651810228824,60.0,-23.15071487426757,-0.0,-6.875860947275214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60791015625,0.0,0.0,9.419696289114654e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,9.91939232335426e-05,290.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,7.326431659748778e-05,289.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,9.919395961333066e-05,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67462158203125,0.0,0.0,0.0004705327446572,289.2529602050781,294.1499938964844,253.58999633789065,252.7931365966797,254.5480194091797,253.6605987548828,287.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036609601229,6.292123266860017e-09,0.0010036546736955,-0.0155365988612174,0.0,0.0,0.0,-0.0079320929944515,60.0,-23.1380672454834,-0.0,-6.86804710881006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,9.40979807637632e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.90896878647618e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,7.31873296899721e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.908973152050748e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0004700383287854,289.23797607421875,294.1499938964844,253.57000732421875,252.7761383056641,254.5308074951172,253.6422576904297,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168800137373864e-09,0.0010026000672951,-0.0152135472744703,0.0,0.0,0.0,-0.0078709563240408,60.0,-23.1143856048584,-0.0,-6.853620249103187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59295654296875,0.0,0.0,9.40979807637632e-05,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.90896878647618e-05,290.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,7.31873296899721e-05,289.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.908973152050748e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6588134765625,0.0,0.0,0.0004700383287854,289.23797607421875,294.1499938964844,253.57000732421875,252.7761383056641,254.5308074951172,253.6422576904297,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.168800137373864e-09,0.0010026000672951,-0.0152135472744703,0.0,0.0,0.0,-0.0078709563240408,60.0,-23.1143856048584,-0.0,-6.853620249103187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,9.401011629961432e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,9.899715951178224e-05,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,7.311898662010208e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.89971958915703e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0004695994139183,289.22296142578125,294.1499938964844,253.5500030517578,252.7591552734375,254.51356506347656,253.62388610839844,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.059319712647948e-09,0.001001663855277,-0.014926753938198,0.0,0.0,0.0,-0.00781668163836,60.0,-23.09355735778809,-0.0,-6.840825506060355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5780029296875,0.0,0.0,9.401011629961432e-05,290.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213073730469,0.0,0.0,9.899715951178224e-05,290.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542297363281,0.0,0.0,7.311898662010208e-05,289.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,9.89971958915703e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0004695994139183,289.22296142578125,294.1499938964844,253.5500030517578,252.7591552734375,254.51356506347656,253.62388610839844,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016699088737,6.059319712647948e-09,0.001001663855277,-0.014926753938198,0.0,0.0,0.0,-0.00781668163836,60.0,-23.09355735778809,-0.0,-6.840825506060355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,9.39353631110862e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.891844092635438e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,7.306084444280714e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,9.891848458210006e-05,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004692260117735,289.2079162597656,294.1499938964844,253.52999877929688,252.74215698242188,254.4962921142578,253.6054534912109,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966184879468983e-09,0.0010008674580603,-0.014682775363326,0.0,0.0,0.0,-0.0077705103904008,60.0,-23.07567977905273,-0.0,-6.829950649489548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56304931640625,0.0,0.0,9.39353631110862e-05,290.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.891844092635438e-05,290.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,7.306084444280714e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,9.891848458210006e-05,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0004692260117735,289.2079162597656,294.1499938964844,253.52999877929688,252.74215698242188,254.4962921142578,253.6054534912109,287.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966184879468983e-09,0.0010008674580603,-0.014682775363326,0.0,0.0,0.0,-0.0077705103904008,60.0,-23.07567977905273,-0.0,-6.829950649489548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,9.3874943559058e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,9.885481995297596e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,7.301385630853474e-05,289.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.885486360872164e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004689242341555,289.1929016113281,294.1499938964844,253.509994506836,252.7251739501953,254.4789886474609,253.58694458007807,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.8909086497749286e-09,0.0010002236813306,-0.0144855789840221,0.0,0.0,0.0,-0.007733192294836,60.0,-23.060991287231445,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,9.3874943559058e-05,290.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,9.885481995297596e-05,290.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52490234375,0.0,0.0,7.301385630853474e-05,289.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.515625,0.0,0.0,9.885486360872164e-05,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,0.0004689242341555,289.1929016113281,294.1499938964844,253.509994506836,252.7251739501953,254.4789886474609,253.58694458007807,287.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002295020967,5.8909086497749286e-09,0.0010002236813306,-0.0144855789840221,0.0,0.0,0.0,-0.007733192294836,60.0,-23.060991287231445,-0.0,-6.821167630732816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54058837890625,0.0,0.0,9.38497469178401e-05,290.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,9.882828453555705e-05,290.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,7.299425487872213e-05,289.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.882832819130272e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,0.0004687983600888,289.18536376953125,294.1499938964844,253.5,252.7166748046875,254.47032165527344,253.57765197753903,287.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999610483646,5.859511986727739e-09,0.0009999551111832,-0.0144033310934901,0.0,0.0,0.0,-0.0077176275663077,60.0,-23.05504608154297,-0.0,-6.817506204015444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,9.382842836203054e-05,290.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,9.880583820631728e-05,290.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,7.297767297131941e-05,289.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,9.880587458610536e-05,291.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0004686918691731,289.1778259277344,294.1499938964844,253.4900054931641,252.7081756591797,254.46163940429688,253.5683135986328,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329483465513485e-09,0.0009997279848903,-0.0143337426707148,0.0,0.0,0.0,-0.0077044586651027,60.0,-23.04998588562012,-0.0,-6.814408948230266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,9.379669063491748e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.877241245703772e-05,290.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,7.295298564713448e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.87724488368258e-05,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0004685333406087,289.1627502441406,294.1499938964844,253.47000122070312,252.691162109375,254.4442443847656,253.549545288086,287.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.04243469238281,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180969238281,0.0,0.0,9.379669063491748e-05,290.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,9.877241245703772e-05,290.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,7.295298564713448e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864501953125,0.0,0.0,9.87724488368258e-05,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,0.0004685333406087,289.1627502441406,294.1499938964844,253.47000122070312,252.691162109375,254.4442443847656,253.549545288086,287.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.79339998196815e-09,0.0009993897983804,-0.0142301386222243,0.0,0.0,0.0,-0.0076848529279232,60.0,-23.04243469238281,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.377914102515206e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,9.87539388006553e-05,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,7.293934322660789e-05,289.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.875397518044338e-05,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,0.0004684457089751,289.1476745605469,294.1499938964844,253.4499969482422,252.6741485595703,254.42681884765625,253.53062438964844,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.03838157653809,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,9.377914102515206e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54376220703125,0.0,0.0,9.87539388006553e-05,290.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,7.293934322660789e-05,289.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,9.875397518044338e-05,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641784667969,0.0,0.0,0.0004684457089751,289.1476745605469,294.1499938964844,253.4499969482422,252.6741485595703,254.42681884765625,253.53062438964844,287.201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771537914256441e-09,0.0009992028353735,-0.0141728678718209,0.0,0.0,0.0,-0.0076740146614611,60.0,-23.03838157653809,-0.0,-6.80725094071022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.377534297527744e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,9.87499370239675e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,7.293638191185892e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.874997340375558e-05,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,0.0004684267041739,289.132568359375,294.1499938964844,253.42999267578125,252.6571350097656,254.40933227539065,253.51150512695312,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.03779602050781,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,9.377534297527744e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,9.87499370239675e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,7.293638191185892e-05,289.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4571838378906,0.0,0.0,9.874997340375558e-05,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54840087890625,0.0,0.0,0.0004684267041739,289.132568359375,294.1499938964844,253.42999267578125,252.6571350097656,254.40933227539065,253.51150512695312,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667963737628725e-09,0.0009991622064262,-0.0141604468226432,0.0,0.0,0.0,-0.0076716640032827,60.0,-23.03779602050781,-0.0,-6.806698138461797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,9.378426329931244e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.875933028524742e-05,290.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,7.294332317542285e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.875936666503549e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,0.0004684712912421,289.1174011230469,294.1499938964844,253.4100036621093,252.6400909423828,254.39181518554688,253.4921875,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.04045295715332,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,9.378426329931244e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126953125,0.0,0.0,9.875933028524742e-05,290.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,7.294332317542285e-05,289.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.875936666503549e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5326232910156,0.0,0.0,0.0004684712912421,289.1174011230469,294.1499938964844,253.4100036621093,252.6400909423828,254.39181518554688,253.4921875,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77790970623937e-09,0.0009992572013288,-0.0141895599663257,0.0,0.0,0.0,-0.0076771727763116,60.0,-23.04045295715332,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,9.379309631185606e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,9.876863623503596e-05,290.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44384765625,0.0,0.0,7.295019895536825e-05,289.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4351806640625,0.0,0.0,9.876867261482404e-05,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,0.0004685154126491,289.1098327636719,294.1499938964844,253.3999938964844,252.63156127929688,254.383041381836,253.48245239257807,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-23.04293632507324,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579467773437,0.0,0.0,9.38046650844626e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49713134765625,0.0,0.0,9.87808161880821e-05,290.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,7.295919203897938e-05,289.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278564453125,0.0,0.0,9.878085256787016e-05,291.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168151855469,0.0,0.0,0.0004685732128564,289.1022644042969,294.1499938964844,253.38999938964844,252.6230316162109,254.374252319336,253.47265625,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.803328040343558e-09,0.0009994745487347,-0.0142561476677656,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.04612922668457,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.383524593431504e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.881301957648247e-05,290.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.298297714442015e-05,289.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,9.881305595627056e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0004687259788624,289.0870666503906,294.1499938964844,253.3699951171875,252.6059417724609,254.35662841796875,253.4529266357422,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559398129582,0.0,0.0,0.0,-0.0077086579985916,60.0,-23.054384231567383,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.383524593431504e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815673828125,0.0,0.0,9.881301957648247e-05,290.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.421630859375,0.0,0.0,7.298297714442015e-05,289.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41314697265625,0.0,0.0,9.881305595627056e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0004687259788624,289.0870666503906,294.1499938964844,253.3699951171875,252.6059417724609,254.35662841796875,253.4529266357422,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421568675287e-09,0.0009998001623898,-0.0143559398129582,0.0,0.0,0.0,-0.0077086579985916,60.0,-23.054384231567383,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
