time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527940,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.387435420649126e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.885420149657877e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,7.301339792320505e-05,289.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.88542306004092e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0004689213237725,289.07183837890625,294.1499938964844,253.3500061035156,252.58883666992188,254.3389587402344,253.4329833984375,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890140819531098e-09,0.0010002168128266,-0.0144835682585835,0.0,0.0,0.0,-0.0077328104525804,60.0,-23.065046310424805,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.387435420649126e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.885420149657877e-05,290.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,7.301339792320505e-05,289.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984069824219,0.0,0.0,9.88542306004092e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48516845703125,0.0,0.0,0.0004689213237725,289.07183837890625,294.1499938964844,253.3500061035156,252.58883666992188,254.3389587402344,253.4329833984375,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890140819531098e-09,0.0010002168128266,-0.0144835682585835,0.0,0.0,0.0,-0.0077328104525804,60.0,-23.065046310424805,-0.0,-6.82107810234811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,9.39192541409284e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,9.890148066915572e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,7.304831524379551e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.89015170489438e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.00046914559789,289.0566101074219,294.1499938964844,253.3300018310547,252.5717163085937,254.3212432861328,253.4128570556641,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076964136182e-09,0.0010006950469687,-0.0146301006898283,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.07752227783203,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,9.39192541409284e-05,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45037841796875,0.0,0.0,9.890148066915572e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,7.304831524379551e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,9.89015170489438e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.00046914559789,289.0566101074219,294.1499938964844,253.3300018310547,252.5717163085937,254.3212432861328,253.4128570556641,287.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076964136182e-09,0.0010006950469687,-0.0146301006898283,0.0,0.0,0.0,-0.0077605401165783,60.0,-23.07752227783203,-0.0,-6.827604437376067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.39673263928853e-05,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,9.89521067822352e-05,289.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,7.30857063899748e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.895213588606566e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0004693857626989,289.04132080078125,294.1499938964844,253.3099975585937,252.5545654296875,254.3034820556641,253.3925628662109,287.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.091083526611328,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.39673263928853e-05,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,9.89521067822352e-05,289.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37701416015625,0.0,0.0,7.30857063899748e-05,289.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36883544921875,0.0,0.0,9.895213588606566e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0004693857626989,289.04132080078125,294.1499938964844,253.3099975585937,252.5545654296875,254.3034820556641,253.3925628662109,287.0843811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966390887352e-09,0.0010012071579694,-0.0147869894281029,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.091083526611328,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,9.399176633451134e-05,290.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,9.897784184431656e-05,289.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695678710937,0.0,0.0,7.310471119126305e-05,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.897787094814704e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,0.0004695078241638,289.03369140625,294.1499938964844,253.3000030517578,252.5459747314453,254.29458618164065,253.38235473632807,287.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413147114672e-09,0.0010014675790444,-0.014866747893393,0.0,0.0,0.0,-0.0078053236939013,60.0,-23.09811019897461,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38232421875,0.0,0.0,9.40160607569851e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41912841796875,0.0,0.0,9.900343138724566e-05,289.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,7.31236141291447e-05,289.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3540344238281,0.0,0.0,9.900346049107613e-05,291.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,0.0004696292162407,289.0260314941406,294.1499938964844,253.2899932861328,252.5373687744141,254.28567504882807,253.3721160888672,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017263703048,-0.0149460509419441,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.10518264770508,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,9.406299068359658e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.905284241540356e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,7.316011033253744e-05,289.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,9.905287879519165e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,0.0004698636184912,289.0106811523437,294.1499938964844,253.2700042724609,252.5201568603516,254.267807006836,253.35157775878903,287.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991911068558,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.119150161743164,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,9.406299068359658e-05,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034729003906,0.0,0.0,9.905284241540356e-05,289.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,7.316011033253744e-05,289.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,9.905287879519165e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,0.0004698636184912,289.0106811523437,294.1499938964844,253.2700042724609,252.5201568603516,254.267807006836,253.35157775878903,287.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251452798671835e-09,0.001002226374112,-0.0150991911068558,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.119150161743164,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.410686470801012e-05,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,9.909905202221124e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,7.319424184970558e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,9.909908112604172e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,0.0004700827994383,288.9953308105469,294.1499938964844,253.25,252.50289916992188,254.24989318847656,253.3309783935547,287.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.132627487182617,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.410686470801012e-05,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,9.909905202221124e-05,289.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321838378906,0.0,0.0,7.319424184970558e-05,289.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,9.909908112604172e-05,291.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,0.0004700827994383,288.9953308105469,294.1499938964844,253.25,252.50289916992188,254.24989318847656,253.3309783935547,287.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.132627487182617,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.41453836276196e-05,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,9.913960820995273e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,7.322419696720317e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.913963731378316e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004702752048615,288.9799499511719,294.1499938964844,253.22999572753903,252.485595703125,254.23194885253903,253.31036376953125,287.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227793836188766e-09,0.0010031041456386,-0.0153680853545665,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.14509963989257,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,9.41453836276196e-05,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721008300781,0.0,0.0,9.913960820995273e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,7.322419696720317e-05,289.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,9.913963731378316e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004702752048615,288.9799499511719,294.1499938964844,253.22999572753903,252.485595703125,254.23194885253903,253.31036376953125,287.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227793836188766e-09,0.0010031041456386,-0.0153680853545665,0.0,0.0,0.0,-0.0079001998528838,60.0,-23.14509963989257,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.417761611985044e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.917355055222288e-05,289.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,7.324926264118403e-05,289.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,9.917357965605332e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0004704362072516,288.96453857421875,294.1499938964844,253.2100067138672,252.46826171875,254.2139587402344,253.28973388671875,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.15612030029297,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.417761611985044e-05,290.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.917355055222288e-05,289.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021545410156,0.0,0.0,7.324926264118403e-05,289.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2944641113281,0.0,0.0,9.917357965605332e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0004704362072516,288.96453857421875,294.1499938964844,253.2100067138672,252.46826171875,254.2139587402344,253.28973388671875,287.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.26794438574052e-09,0.0010034474544227,-0.015473261475563,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.15612030029297,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3137512207031,0.0,0.0,9.419098205398768e-05,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.918762953020632e-05,289.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,7.32596599846147e-05,289.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,9.918765863403678e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3659973144531,0.0,0.0,0.0004705030005425,288.9568176269531,294.1499938964844,253.1999969482422,252.45957946777344,254.20494079589844,253.2794342041016,286.99273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603060180416e-09,0.0010035899467766,-0.0155168995261192,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.16103172302246,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060913085937,0.0,0.0,9.420215792488308e-05,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3406677246094,0.0,0.0,9.919938747771084e-05,289.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.287109375,0.0,0.0,7.326834747800604e-05,289.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2795104980469,0.0,0.0,9.919942385749891e-05,291.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,0.0004705587925855,288.9490966796875,294.1499938964844,253.19000244140625,252.4508819580078,254.1959228515625,253.2691345214844,286.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298517263303438e-09,0.0010037089232355,-0.0155533486977219,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.165456771850582,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,9.421769209438936e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.921575110638514e-05,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.32804328436032e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.92157874861732e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0004706364416051,288.93365478515625,294.1499938964844,253.1699981689453,252.4334716796875,254.1778564453125,253.24859619140625,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317873779693173e-09,0.0010038744658231,-0.0156040526926517,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.172887802124023,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908020019531,0.0,0.0,9.421769209438936e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,9.921575110638514e-05,289.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,7.32804328436032e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645568847656,0.0,0.0,9.92157874861732e-05,291.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0004706364416051,288.93365478515625,294.1499938964844,253.1699981689453,252.4334716796875,254.1778564453125,253.24859619140625,286.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038807522505,6.317873779693173e-09,0.0010038744658231,-0.0156040526926517,0.0,0.0,0.0,-0.0079448567703366,60.0,-23.172887802124023,-0.0,-6.871061231095156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,9.422467701369897e-05,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,9.922310709953308e-05,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,7.328586798394099e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.922313620336354e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.000470671307994,288.9181823730469,294.1499938964844,253.1499938964844,252.4160003662109,254.1597442626953,253.2281494140625,286.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326571710957296e-09,0.0010039488552138,-0.0156268384307622,0.0,0.0,0.0,-0.007949168793857,60.0,-23.17805290222168,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,9.422467701369897e-05,290.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092041015625,0.0,0.0,9.922310709953308e-05,289.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569580078125,0.0,0.0,7.328586798394099e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24957275390625,0.0,0.0,9.922313620336354e-05,291.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3261413574219,0.0,0.0,0.000470671307994,288.9181823730469,294.1499938964844,253.1499938964844,252.4160003662109,254.1597442626953,253.2281494140625,286.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326571710957296e-09,0.0010039488552138,-0.0156268384307622,0.0,0.0,0.0,-0.007949168793857,60.0,-23.17805290222168,-0.0,-6.8720794388355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,9.42299811867997e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.922869503498076e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.328999345190823e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.922873141476884e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0004706978506874,288.9026794433594,294.1499938964844,253.1300048828125,252.39846801757807,254.1416015625,253.207763671875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.3331810906674946e-09,0.0010040054330602,-0.0156441517174243,0.0,0.0,0.0,-0.0079524451866745,60.0,-23.181856155395508,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2601318359375,0.0,0.0,9.42299811867997e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.922869503498076e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,7.328999345190823e-05,289.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.922873141476884e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101806640625,0.0,0.0,0.0004706978506874,288.9026794433594,294.1499938964844,253.1300048828125,252.39846801757807,254.1416015625,253.207763671875,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040117194876,6.3331810906674946e-09,0.0010040054330602,-0.0156441517174243,0.0,0.0,0.0,-0.0079524451866745,60.0,-23.181856155395508,-0.0,-6.872853219874743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447814941406,0.0,0.0,9.42430051509291e-05,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,9.92424029391259e-05,289.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,7.330012158490717e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,9.924243931891397e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.294189453125,0.0,0.0,0.0004707628686446,288.8871765136719,294.1499938964844,253.1100006103516,252.3809051513672,254.12342834472656,253.1874389648437,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.349397008165169e-09,0.0010041439672932,-0.0156866274774074,0.0,0.0,0.0,-0.0079604843631386,60.0,-23.18653106689453,-0.0,-6.874751790064694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447814941406,0.0,0.0,9.42430051509291e-05,290.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,9.92424029391259e-05,289.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22674560546875,0.0,0.0,7.330012158490717e-05,289.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,9.924243931891397e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.294189453125,0.0,0.0,0.0004707628686446,288.8871765136719,294.1499938964844,253.1100006103516,252.3809051513672,254.12342834472656,253.1874389648437,286.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041503701359,6.349397008165169e-09,0.0010041439672932,-0.0156866274774074,0.0,0.0,0.0,-0.0079604843631386,60.0,-23.18653106689453,-0.0,-6.874751790064694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2370910644531,0.0,0.0,9.425258031114936e-05,290.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.269775390625,0.0,0.0,9.925248741637915e-05,289.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191772460937,0.0,0.0,7.330756488954648e-05,289.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120056152344,0.0,0.0,9.92525165202096e-05,290.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,0.0004708106862381,288.87939453125,294.1499938964844,253.1000061035156,252.37210083007807,254.1143341064453,253.17727661132807,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042523499578,6.3613243561633234e-09,0.0010042459471151,-0.0157178733497858,0.0,0.0,0.0,-0.0079663963988423,60.0,-23.189577102661133,-0.0,-6.876148717083197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294311523437,0.0,0.0,9.42640981520526e-05,290.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26190185546875,0.0,0.0,9.92646237136796e-05,289.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,7.331652886932716e-05,289.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044677734375,0.0,0.0,9.926465281751008e-05,290.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781982421875,0.0,0.0,0.0004708682536147,288.87164306640625,294.1499938964844,253.08999633789065,252.36328125,254.105224609375,253.1671142578125,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004375051707,6.375680428050145e-09,0.0010043687652796,-0.0157554782927036,0.0,0.0,0.0,-0.0079735135659575,60.0,-23.193065643310547,-0.0,-6.877830571738741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.429257625015453e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,9.929460793500766e-05,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,7.333867688430473e-05,289.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893920898437,0.0,0.0,9.929463703883812e-05,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0004710104840341,288.8560791015625,294.1499938964844,253.07000732421875,252.3456268310547,254.08697509765625,253.14675903320312,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411149833240871e-09,0.001004672027193,-0.0158483907580375,0.0,0.0,0.0,-0.0079910969361662,60.0,-23.20134925842285,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,9.429257625015453e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24609375,0.0,0.0,9.929460793500766e-05,289.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,7.333867688430473e-05,289.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893920898437,0.0,0.0,9.929463703883812e-05,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26220703125,0.0,0.0,0.0004710104840341,288.8560791015625,294.1499938964844,253.07000732421875,252.3456268310547,254.08697509765625,253.14675903320312,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046784300357,6.411149833240871e-09,0.001004672027193,-0.0158483907580375,0.0,0.0,0.0,-0.0079910969361662,60.0,-23.20134925842285,-0.0,-6.88198511511473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,9.4327493570745e-05,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,9.933138062478974e-05,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,7.336583803407848e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.93314097286202e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0004711849323939,288.84051513671875,294.1499938964844,253.0500030517578,252.3279266357422,254.0686798095703,253.1263732910156,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546550326838315e-09,0.0010050439741462,-0.0159623529762029,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.211368560791016,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,9.4327493570745e-05,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,9.933138062478974e-05,289.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,7.336583803407848e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,9.93314097286202e-05,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2462158203125,0.0,0.0,0.0004711849323939,288.84051513671875,294.1499938964844,253.0500030517578,252.3279266357422,254.0686798095703,253.1263732910156,286.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.4546550326838315e-09,0.0010050439741462,-0.0159623529762029,0.0,0.0,0.0,-0.0080126645043492,60.0,-23.211368560791016,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,9.436737309442832e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,9.93733774521388e-05,289.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,7.339685544138774e-05,289.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,9.937340655596928e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0004713841481134,288.82489013671875,294.1499938964844,253.02999877929688,252.3101959228516,254.05035400390625,253.1059112548828,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054752929136,6.504335292589758e-09,0.0010054687736555,-0.0160924885421991,0.0,0.0,0.0,-0.0080372933298349,60.0,-23.22280502319336,-0.0,-6.892907578048836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831970214844,0.0,0.0,9.436737309442832e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2144775390625,0.0,0.0,9.93733774521388e-05,289.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.166015625,0.0,0.0,7.339685544138774e-05,289.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591491699219,0.0,0.0,9.937340655596928e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0004713841481134,288.82489013671875,294.1499938964844,253.02999877929688,252.3101959228516,254.05035400390625,253.1059112548828,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054752929136,6.504335292589758e-09,0.0010054687736555,-0.0160924885421991,0.0,0.0,0.0,-0.0080372933298349,60.0,-23.22280502319336,-0.0,-6.892907578048836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,9.441046859137714e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,9.941875032382086e-05,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,7.343036850215867e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,9.941877942765132e-05,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,0.0004715994000434,288.80926513671875,294.1499938964844,253.009994506836,252.2924194335937,254.0319976806641,253.0854034423828,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.558022125346952e-09,0.0010059279156848,-0.016233118250966,0.0,0.0,0.0,-0.0080639077350497,60.0,-23.235227584838867,-0.0,-6.899203697230405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,9.441046859137714e-05,290.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986389160156,0.0,0.0,9.941875032382086e-05,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,7.343036850215867e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1440124511719,0.0,0.0,9.941877942765132e-05,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,0.0004715994000434,288.80926513671875,294.1499938964844,253.009994506836,252.2924194335937,254.0319976806641,253.0854034423828,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059344349429,6.558022125346952e-09,0.0010059279156848,-0.016233118250966,0.0,0.0,0.0,-0.0080639077350497,60.0,-23.235227584838867,-0.0,-6.899203697230405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600036621094,0.0,0.0,9.44327111938037e-05,290.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907043457031,0.0,0.0,9.944218618329614e-05,289.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,7.34476707293652e-05,289.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1364440917969,0.0,0.0,9.9442208011169e-05,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20611572265625,0.0,0.0,0.000471710547572,288.80145263671875,294.1499938964844,253.0,252.2835235595703,254.02281188964844,253.0751342773437,286.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585740397468953e-09,0.0010061649372801,-0.016305724158883,0.0,0.0,0.0,-0.0080776493996381,60.0,-23.24171638488769,-0.0,-6.902455851331979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,9.44550774875097e-05,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,9.946573845809326e-05,289.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355285644531,0.0,0.0,7.346506754402071e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,9.946576756192373e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0004718222771771,288.79364013671875,294.1499938964844,252.9900054931641,252.2746124267578,254.0135955810547,253.0648498535156,286.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613605219030205e-09,0.0010064031230285,-0.0163787137717008,0.0,0.0,0.0,-0.0080914627760648,60.0,-23.248294830322266,-0.0,-6.905725769001948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,9.449938806938007e-05,290.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,9.9512399174273e-05,289.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,7.34995337552391e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,9.951242827810348e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0004720436118077,288.7779541015625,294.1499938964844,252.97000122070312,252.2567901611328,253.9951629638672,253.0442657470703,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668808172349827e-09,0.0010068751871585,-0.0165233146399259,0.0,0.0,0.0,-0.0081188296899199,60.0,-23.261520385742188,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
