time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530280,290.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,9.449938806938007e-05,290.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,9.9512399174273e-05,289.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,7.34995337552391e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,9.951242827810348e-05,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,0.0004720436118077,288.7779541015625,294.1499938964844,252.97000122070312,252.2567901611328,253.9951629638672,253.0442657470703,286.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068819392472,6.668808172349827e-09,0.0010068751871585,-0.0165233146399259,0.0,0.0,0.0,-0.0081188296899199,60.0,-23.261520385742188,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,9.454145038034768e-05,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,9.955668792827056e-05,289.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,7.353224646067247e-05,289.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.9556717032101e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0004722537414636,288.76226806640625,294.1499938964844,252.9499969482422,252.23892211914065,253.9766845703125,253.023666381836,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073300218209,6.721208922755295e-09,0.0010073232697322,-0.0166605729609727,0.0,0.0,0.0,-0.0081448070704936,60.0,-23.27444076538086,-0.0,-6.918360639929233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,9.454145038034768e-05,290.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1510314941406,0.0,0.0,9.955668792827056e-05,289.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,7.353224646067247e-05,289.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.9556717032101e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659545898437,0.0,0.0,0.0004722537414636,288.76226806640625,294.1499938964844,252.9499969482422,252.23892211914065,253.9766845703125,253.023666381836,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073300218209,6.721208922755295e-09,0.0010073232697322,-0.0166605729609727,0.0,0.0,0.0,-0.0081448070704936,60.0,-23.27444076538086,-0.0,-6.918360639929233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,9.458018030272795e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.959747694665566e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,7.356236892519519e-05,289.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.95974987745285e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0004724471946246,288.7465515136719,294.1499938964844,252.92999267578125,252.22105407714844,253.95819091796875,253.0030517578125,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.286766052246094,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,9.458018030272795e-05,290.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,9.959747694665566e-05,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896301269531,0.0,0.0,7.356236892519519e-05,289.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.95974987745285e-05,290.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498718261719,0.0,0.0,0.0004724471946246,288.7465515136719,294.1499938964844,252.92999267578125,252.22105407714844,253.95819091796875,253.0030517578125,286.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.286766052246094,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.461401350563392e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,9.96331000351347e-05,289.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,7.358867878792807e-05,289.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.963312186300756e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0004726162005681,288.7308044433594,294.1499938964844,252.9100036621093,252.20315551757807,253.9396514892578,252.9824676513672,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.29799461364746,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902099609375,0.0,0.0,9.461401350563392e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,9.96331000351347e-05,289.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07427978515625,0.0,0.0,7.358867878792807e-05,289.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0679016113281,0.0,0.0,9.963312186300756e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0004726162005681,288.7308044433594,294.1499938964844,252.9100036621093,252.20315551757807,253.9396514892578,252.9824676513672,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811604613687905e-09,0.0010080962674692,-0.016897352412343,0.0,0.0,0.0,-0.008189620450139,60.0,-23.29799461364746,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824279785156,0.0,0.0,9.462927846470848e-05,290.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112365722656,0.0,0.0,9.964917990146203e-05,289.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,7.360056042671204e-05,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,9.964920172933488e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,0.0004726924526039,288.7229309082031,294.1499938964844,252.8999938964844,252.19419860839844,253.93035888671875,252.97218322753903,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830627174991832e-09,0.0010082590160891,-0.0169471800327301,0.0,0.0,0.0,-0.008199050091207,60.0,-23.30323028564453,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746459960937,0.0,0.0,9.464304457651453e-05,290.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,9.96636736090295e-05,289.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05889892578125,0.0,0.0,7.36112633603625e-05,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.966369543690234e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176452636719,0.0,0.0,0.0004727612249553,288.71502685546875,294.1499938964844,252.88999938964844,252.1852264404297,253.9210662841797,252.9619140625,286.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.308141708374023,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,9.466720803175122e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.96891176328063e-05,289.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,7.363005715887994e-05,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,9.968914673663676e-05,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,0.0004728819185402,288.6992492675781,294.1499938964844,252.8699951171875,252.16729736328125,253.9024658203125,252.9413909912109,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.31706428527832,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590515136719,0.0,0.0,9.466720803175122e-05,290.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,9.96891176328063e-05,289.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,7.363005715887994e-05,289.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0373229980469,0.0,0.0,9.968914673663676e-05,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,0.0004728819185402,288.6992492675781,294.1499938964844,252.8699951171875,252.16729736328125,253.9024658203125,252.9413909912109,286.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.31706428527832,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.468758798902854e-05,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,9.971057443181051e-05,289.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281066894531,0.0,0.0,7.364590419456363e-05,289.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.971060353564098e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0004729837237391,288.6834716796875,294.1499938964844,252.8500061035156,252.1493530273437,253.8838348388672,252.92092895507807,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.32492446899414,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.04345703125,0.0,0.0,9.468758798902854e-05,290.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713806152344,0.0,0.0,9.971057443181051e-05,289.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0281066894531,0.0,0.0,7.364590419456363e-05,289.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,9.971060353564098e-05,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853881835937,0.0,0.0,0.0004729837237391,288.6834716796875,294.1499938964844,252.8500061035156,252.1493530273437,253.8838348388672,252.92092895507807,286.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.32492446899414,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,9.470545046497136e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,9.97293900582008e-05,289.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,7.365980127360672e-05,289.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,9.972941188607364e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,0.0004730729560833,288.6676330566406,294.1499938964844,252.8300018310547,252.13140869140625,253.8651733398437,252.9005126953125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.33196258544922,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.02783203125,0.0,0.0,9.470545046497136e-05,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,9.97293900582008e-05,289.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126953125,0.0,0.0,7.365980127360672e-05,289.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00665283203125,0.0,0.0,9.972941188607364e-05,290.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,0.0004730729560833,288.6676330566406,294.1499938964844,252.8300018310547,252.13140869140625,253.8651733398437,252.9005126953125,286.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.0171957239508628,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.33196258544922,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,9.472155943512917e-05,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.974635031539948e-05,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,7.367233047261834e-05,289.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,9.974637214327232e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0004731534281745,288.6518249511719,294.1499938964844,252.8099975585937,252.1134490966797,253.84649658203125,252.8801422119141,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.338518142700195,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01220703125,0.0,0.0,9.472155943512917e-05,290.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,9.974635031539948e-05,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99725341796875,0.0,0.0,7.367233047261834e-05,289.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99127197265625,0.0,0.0,9.974637214327232e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,0.0004731534281745,288.6518249511719,294.1499938964844,252.8099975585937,252.1134490966797,253.84649658203125,252.8801422119141,286.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.338518142700195,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,9.472888632444663e-05,290.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.03143310546875,0.0,0.0,9.975407010642812e-05,289.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9895324707031,0.0,0.0,7.367802754743025e-05,289.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98358154296875,0.0,0.0,9.975409193430096e-05,290.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450439453125,0.0,0.0,0.0004731900407932,288.6438903808594,294.1499938964844,252.8000030517578,252.10446166992188,253.837142944336,252.8699645996093,286.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.341590881347656,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,9.47359367273748e-05,290.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,9.97614988591522e-05,289.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9817810058594,0.0,0.0,7.368351361947134e-05,289.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97589111328125,0.0,0.0,9.976152068702504e-05,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369567871094,0.0,0.0,0.0004732252855319,288.6359558105469,294.1499938964844,252.7899932861328,252.09548950195312,253.8277740478516,252.8598175048828,286.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.34457397460937,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,9.474918624619022e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,9.97754468698986e-05,289.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,7.369381637545303e-05,289.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.977546869777144e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004732914676424,288.6200866699219,294.1499938964844,252.7700042724609,252.07752990722656,253.8090362548828,252.83950805664065,286.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.35030174255371,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,9.474918624619022e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,9.97754468698986e-05,289.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96630859375,0.0,0.0,7.369381637545303e-05,289.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.977546869777144e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0207824707031,0.0,0.0,0.0004732914676424,288.6200866699219,294.1499938964844,252.7700042724609,252.07752990722656,253.8090362548828,252.83950805664065,286.6348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.35030174255371,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,9.47618027566932e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914245605469,0.0,0.0,9.978873276850209e-05,289.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.370363164227456e-05,289.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.978875459637492e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046081542969,0.0,0.0,0.0004733544774353,288.6042175292969,294.1499938964844,252.75,252.0595703125,253.790267944336,252.8192443847656,286.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.355802536010746,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652099609375,0.0,0.0,9.47618027566932e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9914245605469,0.0,0.0,9.978873276850209e-05,289.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508056640625,0.0,0.0,7.370363164227456e-05,289.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.945068359375,0.0,0.0,9.978875459637492e-05,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046081542969,0.0,0.0,0.0004733544774353,288.6042175292969,294.1499938964844,252.75,252.0595703125,253.790267944336,252.8192443847656,286.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.355802536010746,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.477424464421348e-05,290.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,9.980182949220762e-05,289.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.935302734375,0.0,0.0,7.371330138994381e-05,289.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,9.980185132008046e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,0.0004734166141133,288.5883178710937,294.1499938964844,252.72999572753903,252.04161071777344,253.771484375,252.7989959716797,286.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.361194610595703,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.477424464421348e-05,290.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,9.980182949220762e-05,289.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.935302734375,0.0,0.0,7.371330138994381e-05,289.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296264648437,0.0,0.0,9.980185132008046e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,0.0004734166141133,288.5883178710937,294.1499938964844,252.72999572753903,252.04161071777344,253.771484375,252.7989959716797,286.6015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.361194610595703,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.478696301812306e-05,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,9.981522453017531e-05,289.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,7.37231966922991e-05,289.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141845703125,0.0,0.0,9.981524635804816e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,0.0004734801477752,288.5724182128906,294.1499938964844,252.7100067138672,252.023666381836,253.752670288086,252.77877807617188,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.366588592529297,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9338073730469,0.0,0.0,9.478696301812306e-05,290.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9593811035156,0.0,0.0,9.981522453017531e-05,289.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,7.37231966922991e-05,289.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9141845703125,0.0,0.0,9.981524635804816e-05,290.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,0.0004734801477752,288.5724182128906,294.1499938964844,252.7100067138672,252.023666381836,253.752670288086,252.77877807617188,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.366588592529297,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,9.479352593189104e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,9.98221366899088e-05,289.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120178222656,0.0,0.0,7.372830441454425e-05,289.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.90643310546875,0.0,0.0,9.982216579373926e-05,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9641418457031,0.0,0.0,0.0004735129477921,288.564453125,294.1499938964844,252.6999969482422,252.0146942138672,253.7432556152344,252.76866149902344,286.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.369319915771484,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180908203125,0.0,0.0,9.480031440034507e-05,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.982928168028592e-05,289.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042358398437,0.0,0.0,7.373357948381454e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,9.98293107841164e-05,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560241699219,0.0,0.0,0.0004735468537546,288.5564880371094,294.1499938964844,252.69000244140625,252.00572204589844,253.7338256835937,252.7585601806641,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.37208747863769,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,9.48146334849298e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.984436474042012e-05,289.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,7.374471897492185e-05,289.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,9.984438656829298e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.0004736183618661,288.54052734375,294.1499938964844,252.6699981689453,251.98780822753903,253.7149658203125,252.7383575439453,286.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.377779006958008,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023742675781,0.0,0.0,9.48146334849298e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92730712890625,0.0,0.0,9.984436474042012e-05,289.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.888671875,0.0,0.0,7.374471897492185e-05,289.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8832092285156,0.0,0.0,9.984438656829298e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398193359375,0.0,0.0,0.0004736183618661,288.54052734375,294.1499938964844,252.6699981689453,251.98780822753903,253.7149658203125,252.7383575439453,286.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.377779006958008,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.483001485932618e-05,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,9.98605610220693e-05,289.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,7.375668064923957e-05,289.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,9.986058284994216e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,0.0004736952250823,288.52459716796875,294.1499938964844,252.6499938964844,251.9698944091797,253.6960906982422,252.7181396484375,286.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.38370513916016,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,9.483001485932618e-05,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,9.98605610220693e-05,289.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,7.375668064923957e-05,289.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677062988281,0.0,0.0,9.986058284994216e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.0,0.0,0.0004736952250823,288.52459716796875,294.1499938964844,252.6499938964844,251.9698944091797,253.6960906982422,252.7181396484375,286.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.38370513916016,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,9.484662587055936e-05,290.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,9.987805970013142e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,7.376960274996236e-05,289.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,9.987808152800426e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0004737782292068,288.50860595703125,294.1499938964844,252.6300048828125,251.9519958496093,253.6771850585937,252.69793701171875,286.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.38991355895996,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870849609375,0.0,0.0,9.484662587055936e-05,290.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,9.987805970013142e-05,289.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,7.376960274996236e-05,289.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8521728515625,0.0,0.0,9.987808152800426e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.0,0.0,0.0004737782292068,288.50860595703125,294.1499938964844,252.6300048828125,251.9519958496093,253.6771850585937,252.69793701171875,286.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.38991355895996,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,9.486452472629026e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,9.989689715439454e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419189453125,0.0,0.0,7.378352165687829e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,9.989691898226738e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0004738676070701,288.4926147460937,294.1499938964844,252.6100006103516,251.9341278076172,253.6582489013672,252.6777191162109,286.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.39642333984375,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551025390625,0.0,0.0,9.486452472629026e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,9.989689715439454e-05,289.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8419189453125,0.0,0.0,7.378352165687829e-05,289.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8366394042969,0.0,0.0,9.989691898226738e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0004738676070701,288.4926147460937,294.1499938964844,252.6100006103516,251.9341278076172,253.6582489013672,252.6777191162109,286.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.39642333984375,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,9.48739834711887e-05,290.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710632324219,0.0,0.0,9.990686521632595e-05,289.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8341064453125,0.0,0.0,7.379087765002623e-05,289.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.828857421875,0.0,0.0,9.99068870441988e-05,290.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0004739148716907,288.484619140625,294.1499938964844,252.6000061035156,251.9252014160156,253.6487731933593,252.6676025390625,286.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.399803161621094,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,9.488382784184068e-05,290.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8630065917969,0.0,0.0,9.991722617996857e-05,289.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,7.379853923339397e-05,289.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8210754394531,0.0,0.0,9.99172480078414e-05,290.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0004739640280604,288.47662353515625,294.1499938964844,252.58999633789065,251.91629028320312,253.6392974853516,252.65750122070312,286.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.40326690673828,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
