time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532620,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.823486328125,0.0,0.0,9.490474621998146e-05,290.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,9.993925777962433e-05,289.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,7.381480827461928e-05,289.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,9.993927960749716e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,0.0004740685399156,288.4606018066406,294.1499938964844,252.57000732421875,251.89846801757807,253.6203155517578,252.63726806640625,286.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.41047096252441,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.823486328125,0.0,0.0,9.490474621998146e-05,290.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.846923828125,0.0,0.0,9.993925777962433e-05,289.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8106384277344,0.0,0.0,7.381480827461928e-05,289.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,9.993927960749716e-05,290.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586730957031,0.0,0.0,0.0004740685399156,288.4606018066406,294.1499938964844,252.57000732421875,251.89846801757807,253.6203155517578,252.63726806640625,286.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786009673222e-09,0.0010111933806911,-0.0178460124880075,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.41047096252441,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,9.49277018662542e-05,290.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.996343578677624e-05,289.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,7.383266347460449e-05,289.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.996345761464907e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.0004741832381114,288.444580078125,294.1499938964844,252.5500030517578,251.8806610107422,253.601318359375,252.6170196533203,286.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.41812515258789,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80767822265625,0.0,0.0,9.49277018662542e-05,290.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.830810546875,0.0,0.0,9.996343578677624e-05,289.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,7.383266347460449e-05,289.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.996345761464907e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8424072265625,0.0,0.0,0.0004741832381114,288.444580078125,294.1499938964844,252.5500030517578,251.8806610107422,253.601318359375,252.6170196533203,286.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202385354787566e-09,0.0010114378528669,-0.0179209224879741,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.41812515258789,-0.0,-6.975000133024879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,9.495401900494473e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,9.999114990932868e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793273925781,0.0,0.0,7.385313074337319e-05,289.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,9.99911644612439e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,0.0004743146710097,288.42852783203125,294.1499938964844,252.5303192138672,251.8632354736328,253.58230590820312,252.59678649902344,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.426319122314453,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7918701171875,0.0,0.0,9.495401900494473e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,9.999114990932868e-05,289.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793273925781,0.0,0.0,7.385313074337319e-05,289.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7743225097656,0.0,0.0,9.99911644612439e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261413574219,0.0,0.0,0.0004743146710097,288.42852783203125,294.1499938964844,252.5303192138672,251.8632354736328,253.58230590820312,252.59678649902344,286.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.426319122314453,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760009765625,0.0,0.0,9.498516737949104e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,0.0001000239499262,289.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,7.387735968222842e-05,289.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586975097656,0.0,0.0,0.0001000239717541,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,0.0004744702891912,288.4124755859375,294.1499938964844,252.5112762451172,251.84646606445312,253.5632781982422,252.5767364501953,286.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.43521308898925,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7760009765625,0.0,0.0,9.498516737949104e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7985534667969,0.0,0.0,0.0001000239499262,289.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7636413574219,0.0,0.0,7.387735968222842e-05,289.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586975097656,0.0,0.0,0.0001000239717541,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80987548828125,0.0,0.0,0.0004744702891912,288.4124755859375,294.1499938964844,252.5112762451172,251.84646606445312,253.5632781982422,252.5767364501953,286.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.43521308898925,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76806640625,0.0,0.0,9.500241139903665e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7904663085937,0.0,0.0,0.0001000421034405,289.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557983398437,0.0,0.0,7.389076927211136e-05,289.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508850097656,0.0,0.0,0.0001000421252683,290.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017272949219,0.0,0.0,0.0004745564074255,288.4044189453125,294.1499938964844,252.50196838378903,251.8383026123047,253.55377197265625,252.56678771972656,286.4093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.439918518066406,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601318359375,0.0,0.0,9.502111788606273e-05,290.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78240966796875,0.0,0.0,0.0001000618067337,289.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,7.390532118733972e-05,289.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430419921875,0.0,0.0,0.0001000618285615,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7935791015625,0.0,0.0,0.0004746498598251,288.3963928222656,294.1499938964844,252.4927978515625,251.830307006836,253.54425048828125,252.55691528320312,286.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.4448471069336,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,9.506211063126102e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,0.0001001049677142,289.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,7.393720443360507e-05,289.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,0.0001001049895421,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772827148437,0.0,0.0,0.0004748546343762,288.3802795410156,294.1499938964844,252.474853515625,251.8147125244141,253.5252380371093,252.53738403320312,286.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.455291748046875,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442626953125,0.0,0.0,9.506211063126102e-05,290.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662353515625,0.0,0.0,0.0001001049677142,289.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322082519531,0.0,0.0,7.393720443360507e-05,289.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,0.0001001049895421,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772827148437,0.0,0.0,0.0004748546343762,288.3802795410156,294.1499938964844,252.474853515625,251.8147125244141,253.5252380371093,252.53738403320312,286.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.455291748046875,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,9.51084730331786e-05,290.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,0.0001001537893898,289.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,7.397325680358335e-05,289.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0001001538112177,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0004750862135551,288.3641662597656,294.1499938964844,252.45741271972656,251.79962158203125,253.5062255859375,252.51821899414065,286.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.46669006347656,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283630371094,0.0,0.0,9.51084730331786e-05,290.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,0.0001001537893898,289.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7164611816406,0.0,0.0,7.397325680358335e-05,289.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,0.0001001538112177,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,0.0004750862135551,288.3641662597656,294.1499938964844,252.45741271972656,251.79962158203125,253.5062255859375,252.51821899414065,286.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.46669006347656,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71246337890625,0.0,0.0,9.515999408904464e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0001002080462058,289.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,7.401333277812228e-05,289.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,0.0001002080680336,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,0.0004753435787279,288.3480529785156,294.1499938964844,252.44039916992188,251.78501892089844,253.4872436523437,252.4994354248047,286.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.479053497314453,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71246337890625,0.0,0.0,9.515999408904464e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73388671875,0.0,0.0,0.0001002080462058,289.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70068359375,0.0,0.0,7.401333277812228e-05,289.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69598388671875,0.0,0.0,0.0001002080680336,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7446594238281,0.0,0.0,0.0004753435787279,288.3480529785156,294.1499938964844,252.44039916992188,251.78501892089844,253.4872436523437,252.4994354248047,286.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.479053497314453,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,9.521638276055457e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0001002674325718,289.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849060058594,0.0,0.0,7.405719225062057e-05,289.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0001002674471237,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283020019531,0.0,0.0,0.0004756252747029,288.3318786621094,294.1499938964844,252.42379760742188,251.7708435058593,253.46829223632807,252.48101806640625,286.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.492361068725582,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.696533203125,0.0,0.0,9.521638276055457e-05,290.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7176818847656,0.0,0.0,0.0001002674325718,289.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849060058594,0.0,0.0,7.405719225062057e-05,289.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802673339844,0.0,0.0,0.0001002674471237,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7283020019531,0.0,0.0,0.0004756252747029,288.3318786621094,294.1499938964844,252.42379760742188,251.7708435058593,253.46829223632807,252.48101806640625,286.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.492361068725582,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68853759765625,0.0,0.0,9.524630877422167e-05,290.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7095642089844,0.0,0.0,0.0001002989447442,289.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.677001953125,0.0,0.0,7.408046803902835e-05,289.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6723937988281,0.0,0.0,0.0001002989592961,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7201232910156,0.0,0.0,0.0004757747519761,288.32379150390625,294.1499938964844,252.4156188964844,251.76388549804688,253.4588317871093,252.4719696044922,286.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.49936485290528,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,9.527718793833628e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70147705078125,0.0,0.0,0.0001003314537229,289.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690979003906,0.0,0.0,7.410448597511277e-05,289.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6645202636719,0.0,0.0,0.0001003314755507,290.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119445800781,0.0,0.0,0.0004759290022775,288.3157043457031,294.1499938964844,252.4075469970703,251.75701904296875,253.44937133789065,252.4630126953125,286.3171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.506574630737305,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66461181640625,0.0,0.0,9.53414710238576e-05,290.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,0.0001003991565085,289.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,7.415448635583743e-05,289.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64874267578125,0.0,0.0,0.0001003991710604,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955871582031,0.0,0.0,0.0004762501339428,288.2995300292969,294.1499938964844,252.3916015625,251.74354553222656,253.4304962158203,252.44534301757807,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.521488189697266,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66461181640625,0.0,0.0,9.53414710238576e-05,290.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,0.0001003991565085,289.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,7.415448635583743e-05,289.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64874267578125,0.0,0.0,0.0001003991710604,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955871582031,0.0,0.0,0.0004762501339428,288.2995300292969,294.1499938964844,252.3916015625,251.74354553222656,253.4304962158203,252.44534301757807,286.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.521488189697266,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,9.54084753175266e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0001004697114694,289.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374206542969,0.0,0.0,7.420659676427022e-05,289.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,0.0001004697332973,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,0.000476584827993,288.2832946777344,294.1499938964844,252.3759307861328,251.7303466796875,253.4116668701172,252.42800903320312,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.536989212036133,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,9.54084753175266e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0001004697114694,289.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374206542969,0.0,0.0,7.420659676427022e-05,289.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6329650878906,0.0,0.0,0.0001004697332973,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67919921875,0.0,0.0,0.000476584827993,288.2832946777344,294.1499938964844,252.3759307861328,251.7303466796875,253.4116668701172,252.42800903320312,286.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.536989212036133,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.547705121804027e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527099609375,0.0,0.0,0.0001005419253488,289.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,7.42599368095398e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001005419471766,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628112792969,0.0,0.0,0.0004769273800775,288.2670593261719,294.1499938964844,252.3604736328125,251.7173767089844,253.3928680419922,252.4110107421875,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.5528564453125,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.547705121804027e-05,290.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6527099609375,0.0,0.0,0.0001005419253488,289.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6215515136719,0.0,0.0,7.42599368095398e-05,289.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171264648437,0.0,0.0,0.0001005419471766,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628112792969,0.0,0.0,0.0004769273800775,288.2670593261719,294.1499938964844,252.3604736328125,251.7173767089844,253.3928680419922,252.4110107421875,286.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.5528564453125,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,9.554597636451943e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001006145103019,289.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60565185546875,0.0,0.0,7.43135460652411e-05,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,0.0001006145248538,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0004772716783918,288.2508239746094,294.1499938964844,252.3451995849609,251.70458984375,253.37413024902344,252.394287109375,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.568828582763672,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,9.554597636451943e-05,290.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63641357421875,0.0,0.0,0.0001006145103019,289.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60565185546875,0.0,0.0,7.43135460652411e-05,289.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012878417969,0.0,0.0,0.0001006145248538,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0004772716783918,288.2508239746094,294.1499938964844,252.3451995849609,251.70458984375,253.37413024902344,252.394287109375,286.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.568828582763672,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6085205078125,0.0,0.0,9.558012970956042e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6282653808594,0.0,0.0,0.0001006504680844,289.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,7.434010331053287e-05,289.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,0.0001006504826364,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,0.0004774422559421,288.24267578125,294.1499938964844,252.33761596679688,251.69825744628903,253.36477661132807,252.38604736328125,286.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.57676124572754,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6004943847656,0.0,0.0,9.561369370203464e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6201171875,0.0,0.0,0.0001006858146865,289.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,7.436620944645256e-05,289.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0001006858292385,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,0.0004776099231094,288.2345275878906,294.1499938964844,252.3300628662109,251.6919403076172,253.35543823242188,252.3778533935547,286.2332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.584585189819336,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,9.567777306074277e-05,290.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0001007532919174,289.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,7.441604975610971e-05,289.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,0.0001007533137453,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0004779300070367,288.2182312011719,294.1499938964844,252.31500244140625,251.67938232421875,253.33680725097656,252.3616485595703,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.59971809387207,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5844116210937,0.0,0.0,9.567777306074277e-05,290.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6037902832031,0.0,0.0,0.0001007532919174,289.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,7.441604975610971e-05,289.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5695495605469,0.0,0.0,0.0001007533137453,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0004779300070367,288.2182312011719,294.1499938964844,252.31500244140625,251.67938232421875,253.33680725097656,252.3616485595703,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.59971809387207,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,9.57344745984301e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0001008130057016,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578308105469,0.0,0.0,7.44601566111669e-05,289.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,0.0001008130275295,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,0.0004782132746186,288.201904296875,294.1499938964844,252.3000030517578,251.6668701171875,253.31822204589844,252.3456573486328,286.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.613317489624023,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5683288574219,0.0,0.0,9.57344745984301e-05,290.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874328613281,0.0,0.0,0.0001008130057016,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5578308105469,0.0,0.0,7.44601566111669e-05,289.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,0.0001008130275295,290.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,0.0004782132746186,288.201904296875,294.1499938964844,252.3000030517578,251.6668701171875,253.31822204589844,252.3456573486328,286.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.613317489624023,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,9.578314347891136e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0001008642502711,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.449800614267588e-05,289.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0001008642720989,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0004784563789144,288.1855773925781,294.1499938964844,252.2849884033203,251.65435791015625,253.29969787597656,252.329818725586,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.625226974487305,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5522155761719,0.0,0.0,9.578314347891136e-05,290.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0001008642502711,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418395996094,0.0,0.0,7.449800614267588e-05,289.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5377197265625,0.0,0.0,0.0001008642720989,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58056640625,0.0,0.0,0.0004784563789144,288.1855773925781,294.1499938964844,252.2849884033203,251.65435791015625,253.29969787597656,252.329818725586,286.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.625226974487305,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360717773437,0.0,0.0,9.58219461608678e-05,290.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547180175781,0.0,0.0,0.000100905112049,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,7.45281795389019e-05,289.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5217590332031,0.0,0.0,0.0001009051338769,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640563964844,0.0,0.0,0.0004786502104252,288.1692199707031,294.1499938964844,252.2699432373047,251.64178466796875,253.28121948242188,252.31411743164065,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.63502693176269,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5360717773437,0.0,0.0,9.58219461608678e-05,290.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5547180175781,0.0,0.0,0.000100905112049,289.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5258483886719,0.0,0.0,7.45281795389019e-05,289.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5217590332031,0.0,0.0,0.0001009051338769,290.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640563964844,0.0,0.0,0.0004786502104252,288.1692199707031,294.1499938964844,252.2699432373047,251.64178466796875,253.28121948242188,252.31411743164065,286.166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.63502693176269,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52801513671875,0.0,0.0,9.583659266354516e-05,290.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,0.0001009205370792,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5178527832031,0.0,0.0,7.45395736885257e-05,289.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,0.000100920558907,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558166503906,0.0,0.0,0.000478723377455,288.1610412597656,294.1499938964844,252.26239013671875,251.63546752929688,253.2720184326172,252.3063201904297,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865441381931,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.63871383666992,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
