time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534960,289.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,9.584936924511568e-05,290.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.538330078125,0.0,0.0,0.0001009339903248,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50982666015625,0.0,0.0,7.454951264662668e-05,289.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,0.0001009340121527,290.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5475769042969,0.0,0.0,0.0004787871730513,288.1528625488281,294.1499938964844,252.2548065185547,251.62911987304688,253.26280212402344,252.2985382080078,286.149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.020928218960762,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.64194107055664,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.58659074967727e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001009514089673,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,7.456237653968856e-05,289.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,0.0001009514235192,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.000478869798826,288.136474609375,294.1499938964844,252.23953247070312,251.6163024902344,253.24444580078125,252.2830047607422,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.64640998840332,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037841796875,0.0,0.0,9.58659074967727e-05,290.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5219421386719,0.0,0.0,0.0001009514089673,289.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4938049316406,0.0,0.0,7.456237653968856e-05,289.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48980712890625,0.0,0.0,0.0001009514235192,290.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53106689453125,0.0,0.0,0.000478869798826,288.136474609375,294.1499938964844,252.23953247070312,251.6163024902344,253.24444580078125,252.2830047607422,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.64640998840332,-0.0,-7.113548150528004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,9.58722084760666e-05,290.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001009580446407,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,7.456728053512052e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,0.0001009580664685,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0004789012891706,288.1200866699219,294.1499938964844,252.2240753173828,251.6032867431641,253.22613525390625,252.2675018310547,286.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.64838981628418,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,9.58722084760666e-05,290.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055236816406,0.0,0.0,0.0001009580446407,289.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,7.456728053512052e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47381591796875,0.0,0.0,0.0001009580664685,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5145568847656,0.0,0.0,0.0004789012891706,288.1200866699219,294.1499938964844,252.2240753173828,251.6032867431641,253.22613525390625,252.2675018310547,286.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.64838981628418,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.586850501364096e-05,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,0.0001009541447274,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,7.45643992559053e-05,289.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,0.0001009541592793,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004788828082382,288.10369873046875,294.1499938964844,252.2084045410156,251.5900421142578,253.20787048339844,252.251953125,286.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.64784049987793,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.471435546875,0.0,0.0,9.586850501364096e-05,290.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891357421875,0.0,0.0,0.0001009541447274,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617004394531,0.0,0.0,7.45643992559053e-05,289.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,0.0001009541592793,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4980163574219,0.0,0.0,0.0004788828082382,288.10369873046875,294.1499938964844,252.2084045410156,251.5900421142578,253.20787048339844,252.251953125,286.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.64784049987793,-0.0,-7.113933975233523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,9.585746010998264e-05,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0001009425104712,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,7.455580634996295e-05,289.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,0.0001009425250231,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,0.0004788275982718,288.0872802734375,294.1499938964844,252.1924591064453,251.5764923095703,253.1896514892578,252.23635864257807,286.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.645505905151367,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4552307128906,0.0,0.0,9.585746010998264e-05,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,0.0001009425104712,289.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,7.455580634996295e-05,289.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,0.0001009425250231,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48150634765625,0.0,0.0,0.0004788275982718,288.0872802734375,294.1499938964844,252.1924591064453,251.5764923095703,253.1896514892578,252.23635864257807,286.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.3607174516942e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.645505905151367,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4471435546875,0.0,0.0,9.584925282979384e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645080566406,0.0,0.0,0.0001009338739095,289.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4376220703125,0.0,0.0,7.454942533513531e-05,289.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4338073730469,0.0,0.0,0.0001009338884614,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,0.0004787866200786,288.0791015625,294.1499938964844,252.1843719482422,251.5695953369141,253.18055725097656,252.2285003662109,286.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.6436824798584,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4390563964844,0.0,0.0,9.583955397829412e-05,290.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4563293457031,0.0,0.0,0.000100923658465,289.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4295959472656,0.0,0.0,7.45418801670894e-05,289.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42578125,0.0,0.0,0.0001009236730169,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649963378906,0.0,0.0,0.0004787381622008,288.0708923339844,294.1499938964844,252.1762084960937,251.56260681152344,253.1714782714844,252.2206268310547,286.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.641481399536133,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,9.581664926372468e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399108886719,0.0,0.0,0.0001008995386655,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,7.452406134689227e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,0.0001008995532174,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,0.0004786237550433,288.0544738769531,294.1499938964844,252.1596069335937,251.54833984375,253.15333557128903,252.2047119140625,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.636245727539062,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228515625,0.0,0.0,9.581664926372468e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399108886719,0.0,0.0,0.0001008995386655,289.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135131835937,0.0,0.0,7.452406134689227e-05,289.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4097595214844,0.0,0.0,0.0001008995532174,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,0.0004786237550433,288.0544738769531,294.1499938964844,252.1596069335937,251.54833984375,253.15333557128903,252.2047119140625,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.636245727539062,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066772460937,0.0,0.0,9.579063043929636e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0001008721374091,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,7.450382690876722e-05,289.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39373779296875,0.0,0.0,0.000100872151961,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.0004784938064403,288.0380554199219,294.1499938964844,252.14259338378903,251.5336456298828,253.13522338867188,252.18858337402344,286.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.630245208740234,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066772460937,0.0,0.0,9.579063043929636e-05,290.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,0.0001008721374091,289.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3974304199219,0.0,0.0,7.450382690876722e-05,289.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.39373779296875,0.0,0.0,0.000100872151961,290.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43194580078125,0.0,0.0,0.0004784938064403,288.0380554199219,294.1499938964844,252.14259338378903,251.5336456298828,253.13522338867188,252.18858337402344,286.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.630245208740234,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,9.576327283866704e-05,290.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070739746094,0.0,0.0,0.0001008433318929,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,7.448255200870335e-05,289.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,0.0001008433464448,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0004783571639563,288.0216369628906,294.1499938964844,252.1251373291016,251.5184631347656,253.1171264648437,252.1721649169922,286.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.623964309692383,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,9.576327283866704e-05,290.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070739746094,0.0,0.0,0.0001008433318929,289.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38134765625,0.0,0.0,7.448255200870335e-05,289.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3777160644531,0.0,0.0,0.0001008433464448,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4154357910156,0.0,0.0,0.0004783571639563,288.0216369628906,294.1499938964844,252.1251373291016,251.5184631347656,253.1171264648437,252.1721649169922,286.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.623964309692383,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.57362644840032e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.0001008148901746,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,7.446153904311359e-05,289.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,0.0001008149047265,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988952636719,0.0,0.0,0.0004782222385983,288.0052185058594,294.1499938964844,252.1071929931641,251.5027618408203,253.0990447998047,252.15542602539065,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.617843627929688,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.374267578125,0.0,0.0,9.57362644840032e-05,290.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.0001008148901746,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3652648925781,0.0,0.0,7.446153904311359e-05,289.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616638183594,0.0,0.0,0.0001008149047265,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3988952636719,0.0,0.0,0.0004782222385983,288.0052185058594,294.1499938964844,252.1071929931641,251.5027618408203,253.0990447998047,252.15542602539065,285.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.617843627929688,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,9.572338603902608e-05,290.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3824462890625,0.0,0.0,0.0001008013277896,289.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3572082519531,0.0,0.0,7.445152732543647e-05,289.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536376953125,0.0,0.0,0.0001008013423415,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3906555175781,0.0,0.0,0.000478157919133,287.9970092773437,294.1499938964844,252.09803771972656,251.49468994140625,253.08999633789065,252.1469116210937,285.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.614990234375,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580627441406,0.0,0.0,9.571130794938654e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3742370605469,0.0,0.0,0.0001007886094157,289.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3491516113281,0.0,0.0,7.444212678819895e-05,289.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3456115722656,0.0,0.0,0.0001007886239676,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38238525390625,0.0,0.0,0.0004780975577887,287.9888000488281,294.1499938964844,252.08872985839844,251.4864654541016,253.08094787597656,252.13829040527344,285.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.61235618591309,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,9.569014218868688e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,0.0001007663231575,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,7.442566857207566e-05,289.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.0001007663377095,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004779918817803,287.9723815917969,294.1499938964844,252.0696716308593,251.4695739746093,253.0628662109375,252.1207275390625,285.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.607955932617188,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34185791015625,0.0,0.0,9.569014218868688e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578491210937,0.0,0.0,0.0001007663231575,289.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.33306884765625,0.0,0.0,7.442566857207566e-05,289.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,0.0001007663377095,290.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3658752441406,0.0,0.0,0.0004779918817803,287.9723815917969,294.1499938964844,252.0696716308593,251.4695739746093,253.0628662109375,252.1207275390625,285.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086471349,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.607955932617188,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256225585937,0.0,0.0,9.56737931119278e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.0001007491009659,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,7.441295019816607e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135070800781,0.0,0.0,0.0001007491155178,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0004779101873282,287.9559326171875,294.1499938964844,252.0500030517578,251.4519958496093,253.04473876953125,252.1027069091797,285.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.60491180419922,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3256225585937,0.0,0.0,9.56737931119278e-05,289.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3414306640625,0.0,0.0,0.0001007491009659,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,7.441295019816607e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135070800781,0.0,0.0,0.0001007491155178,290.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,0.0004779101873282,287.9559326171875,294.1499938964844,252.0500030517578,251.4519958496093,253.04473876953125,252.1027069091797,285.9466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131867623717426e-09,0.0010193859925493,-0.0203552786260843,0.0,0.0,0.0,-0.008844131603837,60.0,-23.60491180419922,-0.0,-7.085063202794117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094177246094,0.0,0.0,9.565668005961923e-05,289.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,0.0001007310856948,289.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,7.439964247168973e-05,289.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29742431640625,0.0,0.0,0.0001007311002467,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004778247093781,287.93951416015625,294.1499938964844,252.0287628173828,251.43280029296875,253.02658081054688,252.0839233398437,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110551341644623e-09,0.0010192036861553,-0.0202994532883167,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.60323905944824,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094177246094,0.0,0.0,9.565668005961923e-05,289.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3249816894531,0.0,0.0,0.0001007310856948,289.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30084228515625,0.0,0.0,7.439964247168973e-05,289.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.29742431640625,0.0,0.0,0.0001007311002467,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,0.0004778247093781,287.93951416015625,294.1499938964844,252.0287628173828,251.43280029296875,253.02658081054688,252.0839233398437,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192118352279,8.110551341644623e-09,0.0010192036861553,-0.0202994532883167,0.0,0.0,0.0,-0.0088335648179054,60.0,-23.60323905944824,-0.0,-7.082529407398398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931823730469,0.0,0.0,9.563330240780488e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,0.0001007064638542,289.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,7.438145985361189e-05,289.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,0.0001007064784062,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,0.0004777079157065,287.9230651855469,294.1499938964844,252.00515747070312,251.41114807128903,253.00836181640625,252.064208984375,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.0814164249432e-09,0.0010189545573666,-0.0202231537550687,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.60198402404785,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2931823730469,0.0,0.0,9.563330240780488e-05,289.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085632324219,0.0,0.0,0.0001007064638542,289.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,7.438145985361189e-05,289.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2813720703125,0.0,0.0,0.0001007064784062,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3163146972656,0.0,0.0,0.0004777079157065,287.9230651855469,294.1499938964844,252.00515747070312,251.41114807128903,253.00836181640625,252.064208984375,285.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189627064391,8.0814164249432e-09,0.0010189545573666,-0.0202231537550687,0.0,0.0,0.0,-0.0088191218674182,60.0,-23.60198402404785,-0.0,-7.079066932647039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,9.561926708556712e-05,289.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0001006916863843,289.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27667236328125,0.0,0.0,7.437054591719061e-05,289.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733154296875,0.0,0.0,0.0001006917009362,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3080444335937,0.0,0.0,0.0004776378336828,287.91485595703125,294.1499938964844,251.9925079345703,251.3994598388672,252.9991912841797,252.05377197265625,285.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188132291659,8.063934409108242e-09,0.0010188050800934,-0.0201773699373006,0.0,0.0,0.0,-0.0088104549795389,60.0,-23.60140991210937,-0.0,-7.076989305687675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2769470214844,0.0,0.0,9.56038202275522e-05,289.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2921447753906,0.0,0.0,0.0001006754173431,289.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26861572265625,0.0,0.0,7.435852603521198e-05,289.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,0.000100675431895,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,0.0004775606503244,287.9066162109375,294.1499938964844,251.9793243408203,251.38720703125,252.9900054931641,252.0429534912109,285.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186486179009,8.044684918218081e-09,0.0010186405852437,-0.0201269574463367,0.0,0.0,0.0,-0.0088009117171168,60.0,-23.600860595703125,-0.0,-7.074702779164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.556907752994448e-05,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,0.0001006388338282,289.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,7.43315031286329e-05,289.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,0.0001006388483801,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,0.0004773871041834,287.89019775390625,294.1499938964844,251.951400756836,251.36111450195312,252.97149658203125,252.02020263671875,285.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001395102041897e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.59984397888184,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607421875,0.0,0.0,9.556907752994448e-05,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757263183594,0.0,0.0,0.0001006388338282,289.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,7.43315031286329e-05,289.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24920654296875,0.0,0.0,0.0001006388483801,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.28326416015625,0.0,0.0,0.0004773871041834,287.89019775390625,294.1499938964844,251.951400756836,251.36111450195312,252.97149658203125,252.02020263671875,285.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001395102041897e-09,0.0010182703845202,-0.0200135838240385,0.0,0.0,0.0,-0.0087794512510299,60.0,-23.59984397888184,-0.0,-7.069561291928039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.552932169754058e-05,289.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593078613281,0.0,0.0,0.0001005969679681,289.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2363586425781,0.0,0.0,7.430058758473024e-05,289.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.00010059698252,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.000477188557852,287.8737487792969,294.1499938964844,251.9215240478516,251.3330078125,252.95278930664065,251.9956817626953,285.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951866720645741e-09,0.0010178468655794,-0.0198838748037815,0.0,0.0,0.0,-0.0087548978626728,60.0,-23.598989486694336,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445068359375,0.0,0.0,9.552932169754058e-05,289.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593078613281,0.0,0.0,0.0001005969679681,289.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2363586425781,0.0,0.0,7.430058758473024e-05,289.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.00010059698252,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2667541503906,0.0,0.0,0.000477188557852,287.8737487792969,294.1499938964844,251.9215240478516,251.3330078125,252.95278930664065,251.9956817626953,285.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178547818213,7.951866720645741e-09,0.0010178468655794,-0.0198838748037815,0.0,0.0,0.0,-0.0087548978626728,60.0,-23.598989486694336,-0.0,-7.063681550789624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.548558591632172e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001005509111564,289.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,7.426657248288393e-05,289.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0001005509257083,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0004769700753968,287.8572998046875,294.1499938964844,251.88983154296875,251.30303955078125,252.93389892578125,251.9696502685547,285.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.598285675048828,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.228271484375,0.0,0.0,9.548558591632172e-05,289.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001005509111564,289.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2202453613281,0.0,0.0,7.426657248288393e-05,289.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.217041015625,0.0,0.0,0.0001005509257083,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,0.0004769700753968,287.8572998046875,294.1499938964844,251.88983154296875,251.30303955078125,252.93389892578125,251.9696502685547,285.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.598285675048828,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,9.543760097585618e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.0001005003796308,289.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,7.422924682032317e-05,289.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,0.0001005003941827,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0004767303762491,287.8408508300781,294.1499938964844,251.85646057128903,251.27134704589844,252.91473388671875,251.94175720214844,285.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.59779357910156,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120361328125,0.0,0.0,9.543760097585618e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.0001005003796308,289.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041015625,0.0,0.0,7.422924682032317e-05,289.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,0.0001005003941827,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2337341308594,0.0,0.0,0.0004767303762491,287.8408508300781,294.1499938964844,251.85646057128903,251.27134704589844,252.91473388671875,251.94175720214844,285.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583915204505e-09,0.001016869675368,-0.0195845738053321,0.0,0.0,0.0,-0.0086982436478137,60.0,-23.59779357910156,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
