time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537300,289.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20391845703125,0.0,0.0,9.541254985379056e-05,289.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,0.0001004740042844,289.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.196044921875,0.0,0.0,7.420976908179e-05,289.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929016113281,0.0,0.0,0.0001004740188363,290.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254943847656,0.0,0.0,0.000476605258882,287.8326416015625,294.1499938964844,251.8392028808593,251.25489807128903,252.9050750732422,251.92730712890625,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637776642834e-09,0.0010166028514504,-0.0195028446614742,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.59760284423828,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19580078125,0.0,0.0,9.538645099382848e-05,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100830078125,0.0,0.0,0.0001004465229925,289.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,7.418946916004643e-05,289.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1848449707031,0.0,0.0,0.0001004465375444,290.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172241210937,0.0,0.0,0.0004764748737215,287.8244323730469,294.1499938964844,251.82156372070312,251.2380828857422,252.89532470703125,251.91241455078125,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385800176944e-09,0.0010163247352465,-0.0194176752120256,0.0,0.0,0.0,-0.0086666522547602,60.0,-23.597469329833984,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,9.533217235002668e-05,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19366455078125,0.0,0.0,0.0001003893557935,289.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,7.414724677801132e-05,289.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,0.0001003893703455,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,0.000476203742437,287.8079833984375,294.1499938964844,251.7852783203125,251.2033843994141,252.87564086914065,251.8816070556641,285.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.597326278686523,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795959472656,0.0,0.0,9.533217235002668e-05,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19366455078125,0.0,0.0,0.0001003893557935,289.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,7.414724677801132e-05,289.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16876220703125,0.0,0.0,0.0001003893703455,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20074462890625,0.0,0.0,0.000476203742437,287.8079833984375,294.1499938964844,251.7852783203125,251.2033843994141,252.87564086914065,251.8816070556641,285.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.597326278686523,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.52750924625434e-05,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001003292563837,289.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,7.410285616060719e-05,289.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0001003292709356,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.0004759186413139,287.79156494140625,294.1499938964844,251.74774169921875,251.1674041748047,252.85565185546875,251.849365234375,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.59737205505371,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.52750924625434e-05,289.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1772766113281,0.0,0.0,0.0001003292563837,289.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557312011719,0.0,0.0,7.410285616060719e-05,289.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526794433594,0.0,0.0,0.0001003292709356,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18426513671875,0.0,0.0,0.0004759186413139,287.79156494140625,294.1499938964844,251.74774169921875,251.1674041748047,252.85565185546875,251.849365234375,285.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.59737205505371,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.521569882053882e-05,289.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.000100266712252,289.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.405666110571474e-05,289.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001002667268039,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0004756219568662,287.775146484375,294.1499938964844,251.70909118652344,251.1302947998047,252.8353576660156,251.81581115722656,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.597597122192383,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.521569882053882e-05,289.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.000100266712252,289.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,7.405666110571474e-05,289.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0001002667268039,290.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1677551269531,0.0,0.0,0.0004756219568662,287.775146484375,294.1499938964844,251.70909118652344,251.1302947998047,252.8353576660156,251.81581115722656,285.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.597597122192383,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,9.515439160168172e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001002021526801,289.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,7.400897447951138e-05,289.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,0.000100202167232,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0004753156972583,287.7587280273437,294.1499938964844,251.6694793701172,251.09217834472656,252.81472778320312,251.7810516357422,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.597999572753903,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13092041015625,0.0,0.0,9.515439160168172e-05,289.9391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445007324219,0.0,0.0,0.0001002021526801,289.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,7.400897447951138e-05,289.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205139160156,0.0,0.0,0.000100202167232,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0004753156972583,287.7587280273437,294.1499938964844,251.6694793701172,251.09217834472656,252.81472778320312,251.7810516357422,285.7436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.597999572753903,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.512310498394072e-05,289.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,0.000100169207144,289.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.11541748046875,0.0,0.0,7.398464367724955e-05,289.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.11248779296875,0.0,0.0,0.00010016921442,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14306640625,0.0,0.0,0.0004751594096887,287.7505187988281,294.1499938964844,251.6493530273437,251.0727996826172,252.8042755126953,251.76319885253903,285.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.598278045654297,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,9.509157825959846e-05,289.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,0.0001001360069494,289.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073608398437,0.0,0.0,7.396011642413214e-05,289.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044311523437,0.0,0.0,0.0001001360215013,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0004750019288621,287.7423095703125,294.1499938964844,251.6290283203125,251.05322265625,252.79373168945312,251.74513244628903,285.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.59859085083008,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.502770262770356e-05,289.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117248535156,0.0,0.0,0.0001000687407213,289.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,7.39104361855425e-05,289.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,0.0001000687552732,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004746828926727,287.72589111328125,294.1499938964844,251.587890625,251.0135498046875,252.7723999023437,251.70828247070312,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.599369049072266,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0985107421875,0.0,0.0,9.502770262770356e-05,289.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117248535156,0.0,0.0,0.0001000687407213,289.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,7.39104361855425e-05,289.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,0.0001000687552732,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0004746828926727,287.72589111328125,294.1499938964844,251.587890625,251.0135498046875,252.7723999023437,251.70828247070312,285.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.599369049072266,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.496326674707234e-05,289.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,0.0001000008851406,289.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,7.3860319389496e-05,289.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0001000008996925,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,0.0004743610043078,287.7095031738281,294.1499938964844,251.5461883544922,250.97332763671875,252.750717163086,251.670654296875,285.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.6003360748291,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.496326674707234e-05,289.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0953674316406,0.0,0.0,0.0001000008851406,289.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,7.3860319389496e-05,289.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.072265625,0.0,0.0,0.0001000008996925,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,0.0004743610043078,287.7095031738281,294.1499938964844,251.5461883544922,250.97332763671875,252.750717163086,251.670654296875,285.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.6003360748291,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.489869262324646e-05,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,9.99328913167119e-05,289.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,7.38101007300429e-05,289.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.993290586862712e-05,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,0.0004740384465549,287.6930847167969,294.1499938964844,251.50408935546875,250.93267822265625,252.72866821289065,251.63229370117188,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.60153007507324,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.489869262324646e-05,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,9.99328913167119e-05,289.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,7.38101007300429e-05,289.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05621337890625,0.0,0.0,9.993290586862712e-05,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,0.0004740384465549,287.6930847167969,294.1499938964844,251.50408935546875,250.93267822265625,252.72866821289065,251.63229370117188,285.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.60153007507324,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.48344386415556e-05,289.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.98652249109e-05,289.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,7.376012217719108e-05,289.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.986523946281524e-05,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,0.0004737174895126,287.6766967773437,294.1499938964844,251.4617156982422,250.8917694091797,252.706298828125,251.59336853027344,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.602947235107425,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.48344386415556e-05,289.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.98652249109e-05,289.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,7.376012217719108e-05,289.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.986523946281524e-05,290.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,0.0004737174895126,287.6766967773437,294.1499938964844,251.4617156982422,250.8917694091797,252.706298828125,251.59336853027344,285.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.602947235107425,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.480259905103594e-05,289.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,9.983169729821384e-05,289.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,7.37353548174724e-05,289.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.983170457417144e-05,290.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608215332031,0.0,0.0,0.0004735584370791,287.66851806640625,294.1499938964844,251.4404754638672,250.8712615966797,252.69497680664065,251.57373046875,285.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124090164899,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.6037540435791,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337219238281,0.0,0.0,9.4771028670948e-05,289.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,9.979845344787464e-05,289.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,7.371080573648214e-05,289.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240783691406,0.0,0.0,9.979846799978986e-05,290.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,0.0004734007525257,287.6603088378906,294.1499938964844,251.41921997070312,250.8507232666016,252.6835784912109,251.55398559570312,285.6421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.60462951660156,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.470899385632948e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,9.973312262445688e-05,289.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,7.366255158558488e-05,289.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,9.973313717637212e-05,290.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.000473090854939,287.6439208984375,294.1499938964844,251.3767242431641,250.8097076416016,252.66050720214844,251.51426696777344,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.606603622436523,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.470899385632948e-05,289.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,9.973312262445688e-05,289.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,7.366255158558488e-05,289.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00799560546875,0.0,0.0,9.973313717637212e-05,290.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03619384765625,0.0,0.0,0.000473090854939,287.6439208984375,294.1499938964844,251.3767242431641,250.8097076416016,252.66050720214844,251.51426696777344,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.606603622436523,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,9.464865433983503e-05,289.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.966958896256985e-05,289.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,7.36156216589734e-05,289.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.966959623852743e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0004727894847746,287.6275634765625,294.1499938964844,251.3343811035156,250.76885986328125,252.6371307373047,251.47430419921875,285.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.608875274658203,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013732910156,0.0,0.0,9.464865433983503e-05,289.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.966958896256985e-05,289.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,7.36156216589734e-05,289.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.966959623852743e-05,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0004727894847746,287.6275634765625,294.1499938964844,251.3343811035156,250.76885986328125,252.6371307373047,251.47430419921875,285.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.608875274658203,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.459070861339568e-05,289.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.960856550605968e-05,289.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.357055437751114e-05,289.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,9.96085800579749e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,0.0004725000180769,287.6111755371094,294.1499938964844,251.2923278808593,250.72830200195312,252.6134185791016,251.4342193603516,285.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.61149787902832,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98516845703125,0.0,0.0,9.459070861339568e-05,289.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.960856550605968e-05,289.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9785461425781,0.0,0.0,7.357055437751114e-05,289.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,9.96085800579749e-05,290.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033569335937,0.0,0.0,0.0004725000180769,287.6111755371094,294.1499938964844,251.2923278808593,250.72830200195312,252.6134185791016,251.4342193603516,285.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.61149787902832,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.45353094721213e-05,289.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.955022687790915e-05,289.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,7.352746615651995e-05,289.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.955023415386675e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0004722232697531,287.5948181152344,294.1499938964844,251.25070190429688,250.68820190429688,252.58941650390625,251.3941345214844,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.61444091796875,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.45353094721213e-05,289.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,9.955022687790915e-05,289.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,7.352746615651995e-05,289.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598388671875,0.0,0.0,9.955023415386675e-05,290.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,0.0004722232697531,287.5948181152344,294.1499938964844,251.25070190429688,250.68820190429688,252.58941650390625,251.3941345214844,285.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401155292987,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.61444091796875,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,9.45087376749143e-05,289.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,9.9522243544925e-05,289.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,7.350679516093805e-05,289.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.952225809684025e-05,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.978759765625,0.0,0.0,0.0004720905562862,287.58660888671875,294.1499938964844,251.2301025390625,250.6683654785156,252.5772857666016,251.37413024902344,285.5659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.616060256958008,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,9.448304626857862e-05,289.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9646301269531,0.0,0.0,9.949519153451548e-05,289.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,7.34868153813295e-05,289.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.949519881047308e-05,290.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9705505371094,0.0,0.0,0.0004719622083939,287.57843017578125,294.1499938964844,251.20965576171875,250.64871215820312,252.5650787353516,251.35415649414065,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.61777114868164,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.443429007660598e-05,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.944384510163218e-05,289.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,7.344889309024438e-05,289.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.94438596535474e-05,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0004717186675406,287.56207275390625,294.1499938964844,251.1693115234375,250.6099395751953,252.54049682617188,251.3144073486328,285.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.62143516540528,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,9.443429007660598e-05,289.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483337402344,0.0,0.0,9.944384510163218e-05,289.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,7.344889309024438e-05,289.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9277038574219,0.0,0.0,9.94438596535474e-05,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95416259765625,0.0,0.0,0.0004717186675406,287.56207275390625,294.1499938964844,251.1693115234375,250.6099395751953,252.54049682617188,251.3144073486328,285.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538070590426e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.62143516540528,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.438904089620336e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,9.93962021311745e-05,289.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,7.341369928326458e-05,289.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.939621668308972e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,0.0004714926471933,287.54571533203125,294.1499938964844,251.1298065185547,250.5720672607422,252.51564025878903,251.2749786376953,285.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.625438690185547,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,9.438904089620336e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320068359375,0.0,0.0,9.93962021311745e-05,289.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141845703125,0.0,0.0,7.341369928326458e-05,289.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.939621668308972e-05,290.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377746582031,0.0,0.0,0.0004714926471933,287.54571533203125,294.1499938964844,251.1298065185547,250.5720672607422,252.51564025878903,251.2749786376953,285.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168939005738e-09,0.0010056985775008,-0.0161627773195505,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.625438690185547,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.43481209105812e-05,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.935311391018332e-05,289.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,7.338187424466014e-05,289.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.935312118614092e-05,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,0.000471288250992,287.52935791015625,294.1499938964844,251.09130859375,250.5352020263672,252.4905548095703,251.23602294921875,285.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.629762649536133,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043273925781,0.0,0.0,9.43481209105812e-05,289.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,9.935311391018332e-05,289.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,7.338187424466014e-05,289.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.935312118614092e-05,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,0.000471288250992,287.52935791015625,294.1499938964844,251.09130859375,250.5352020263672,252.4905548095703,251.23602294921875,285.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.4801857213581116e-09,0.0010052626021206,-0.0160292293876409,0.0,0.0,0.0,-0.0080253221094608,60.0,-23.629762649536133,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.431084617972374e-05,289.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,9.93138601188548e-05,289.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.335288682952523e-05,289.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.93138673948124e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,0.0004711020737886,287.51300048828125,294.1499938964844,251.053939819336,250.49952697753903,252.4652709960937,251.1975860595703,285.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.63434219360352,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
