time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539640,289.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881530761719,0.0,0.0,9.431084617972374e-05,289.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,9.93138601188548e-05,289.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.335288682952523e-05,289.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8795471191406,0.0,0.0,9.93138673948124e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.905029296875,0.0,0.0,0.0004711020737886,287.51300048828125,294.1499938964844,251.053939819336,250.49952697753903,252.4652709960937,251.1975860595703,285.4897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048717958852,6.433744204059621e-09,0.0010048653930425,-0.0159075763076543,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.63434219360352,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,9.429383499082178e-05,289.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,9.929593943525106e-05,289.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739624023437,0.0,0.0,7.333965186262503e-05,289.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.929595398716629e-05,290.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968505859375,0.0,0.0,0.0004710170614998,287.5048217773437,294.1499938964844,251.0357208251953,250.482162475586,252.4525451660156,251.1786193847656,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917898401618,60.0,-23.636716842651367,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8720092773437,0.0,0.0,9.427792974747716e-05,289.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830871582031,0.0,0.0,9.927919745678082e-05,289.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86590576171875,0.0,0.0,7.332728273468092e-05,289.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634948730469,0.0,0.0,9.927921200869604e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.0004709376371465,287.49664306640625,294.1499938964844,251.0178375244141,250.4651641845703,252.4397888183593,251.1598358154297,285.47283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.639135360717773,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.424938616575672e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.924914047587664e-05,289.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,7.330507651204243e-05,289.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.924914775183424e-05,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0004707950574811,287.48028564453125,294.1499938964844,250.983139038086,250.4322509765625,252.4141540527344,251.1228942871093,285.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.64405632019043,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558349609375,0.0,0.0,9.424938616575672e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667907714844,0.0,0.0,9.924914047587664e-05,289.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,7.330507651204243e-05,289.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,9.924914775183424e-05,290.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,0.0004707950574811,287.48028564453125,294.1499938964844,250.983139038086,250.4322509765625,252.4141540527344,251.1228942871093,285.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357167237069916e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.64405632019043,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.050000000745058,9.422490984434262e-05,289.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.050000000745058,9.922336175804958e-05,289.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.833740234375,0.0,0.050000000745058,7.328604260692373e-05,289.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.050000000745058,9.92233690340072e-05,290.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.050000000745058,0.0004706727631855,287.46392822265625,291.1499938964844,250.9499969482422,250.40093994140625,252.3883819580078,251.0867614746093,285.43896484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.64902114868164,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.050000000745058,9.422490984434262e-05,289.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.0,0.050000000745058,9.922336175804958e-05,289.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.833740234375,0.0,0.050000000745058,7.328604260692373e-05,289.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.050000000745058,9.92233690340072e-05,290.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.0,0.050000000745058,0.0004706727631855,287.46392822265625,291.1499938964844,250.9499969482422,250.40093994140625,252.3883819580078,251.0867614746093,285.43896484375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669410583463e-09,0.0010039497865363,-0.0156270936131477,0.0,0.0,0.0,-0.0079492172226309,60.0,-23.64902114868164,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.6347157955169678,0.050000000745058,0.0408383943140506,289.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.6347157955169678,0.050000000745058,0.0430047959089279,289.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19805908203125,0.6347157955169678,0.050000000745058,0.0317631959915161,289.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.6347157955169678,0.050000000745058,0.0430047959089279,290.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.6347157955169678,0.050000000745058,0.2039962261915207,285.91021728515625,291.1499938964844,250.9339599609375,250.38584899902344,275.8557434082031,282.1067810058594,285.1669311523437,1.0,0.109710082411766,0.0,0.0,1.0,1.0,-0.4351219832897186,2.294012801939971e-07,0.4351217448711395,-0.1266808807849884,0.0,0.0,0.0,10.186606407165527,60.0,-912.905517578125,-0.0,12.278162956237791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6318534016609192,0.050000000745058,0.0452340207993984,289.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6318534016609192,0.050000000745058,0.0476335994899272,289.6434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6318534016609192,0.050000000745058,0.0351820141077041,289.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6318534016609192,0.050000000745058,0.0476335994899272,290.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.6318534016609192,0.050000000745058,0.2259532958269119,284.7481384277344,291.1499938964844,250.9181671142578,250.3710327148437,279.174560546875,290.182373046875,284.2772216796875,1.0,0.1210891231894493,0.1841164380311966,0.1841164380311966,1.0,1.0,-0.4819751381874084,0.0206882059574127,0.4612869322299957,-0.1175316870212555,0.0,0.0,0.0,12.508943557739258,60.0,-1538.2279052734375,-0.0,16.67934799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7572937011719,306.1513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.854870841296471e-21,-7.415063499601282e-21,2.560192860253203e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0456787720322608,289.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0481019467115402,289.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0355279333889484,289.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0481019467115402,290.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.2281749248504638,284.8731384277344,291.1499938964844,250.8872833251953,250.3422241210937,279.21075439453125,290.5922546386719,285.58807373046875,1.0,0.1405968070030212,0.1944886893033981,0.1944886893033981,1.0,1.0,-0.4867165088653564,0.0232135169208049,0.4635030031204223,-0.116409994661808,0.0,0.0,1.0,20.02011108398437,60.0,2388.898681640625,-7336.50048828125,23.18801689147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3807373046875,307.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,8160.681640625,18000.0,0.0,0.0,0.0331986136734485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915971040725708,0.915977954864502,-6.9403718043759e-06,0.0,3.36923694703728e-05,0.0,0.0,85.56578063964844,0.0,0.0,0.0,0.5192307829856873,4.0,0.0,1.0
540240,289.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0456787720322608,289.7896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0481019467115402,289.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0355279333889484,289.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.0481019467115402,290.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.5713146924972534,0.050000000745058,0.2281749248504638,284.8731384277344,291.1499938964844,250.8872833251953,250.3422241210937,279.21075439453125,290.5922546386719,285.58807373046875,1.0,0.1405968070030212,0.1944886893033981,0.1944886893033981,1.0,1.0,-0.4867165088653564,0.0232135169208049,0.4635030031204223,-0.116409994661808,0.0,0.0,1.0,20.02011108398437,60.0,2388.898681640625,-7336.50048828125,23.18801689147949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3807373046875,307.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,8160.681640625,18000.0,0.0,0.0,0.0331986136734485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.915971040725708,0.915977954864502,-6.9403718043759e-06,0.0,3.36923694703728e-05,0.0,0.0,85.56578063964844,0.0,0.0,0.0,0.5192307829856873,4.0,0.0,1.0
540300,289.73406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.5495020151138306,0.050000000745058,0.0458160676062107,289.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594055175781,0.5495020151138306,0.050000000745058,0.0482465252280235,289.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.5495020151138306,0.050000000745058,0.0356347188353538,289.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.5495020151138306,0.050000000745058,0.0482465252280235,290.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0603332519531,0.5495020151138306,0.050000000745058,0.2288607358932495,286.1808776855469,291.1499938964844,250.8721923828125,250.3282165527344,279.1998596191406,290.5922546386719,286.71453857421875,1.0,0.1490037888288498,0.1961493790149688,0.1961493790149688,1.0,1.0,-0.4881795048713684,0.0236245952546596,0.4645549058914184,-0.1165014877915382,0.0,0.0,1.0,23.686668395996094,60.0,2562.434814453125,-7263.80712890625,26.341699600219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2514038085937,306.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,12195.875,19080.0,0.0,0.0,0.0531971789896488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1231272220611572,1.1231377124786377,-1.0418020792712925e-05,0.0,5.398837311076932e-05,0.0,0.0,157.52859497070312,0.0,0.0,0.0,0.6384794116020203,4.0,0.0,1.0
540360,289.7477722167969,297.1499938964844,293.1499938964844,0.0011315590236335,-98.34160614013672,288.4073791503906,0.5326805114746094,0.050000000745058,0.0459472648799419,289.7940368652344,297.1499938964844,293.1499938964844,0.0011064889840781,-101.26407623291016,288.3645935058594,0.5326805114746094,0.050000000745058,0.0483846850693225,289.6972961425781,297.1499938964844,293.1499938964844,0.0006426536710932,-43.44028091430664,287.615966796875,0.5326805114746094,0.050000000745058,0.0357367619872093,289.4517517089844,297.1499938964844,293.1499938964844,0.0007565473788417,-69.23799133300781,287.7689208984375,0.5326805114746094,0.050000000745058,0.0483846850693225,290.60272216796875,297.1499938964844,293.1499938964844,0.0007512904703617,-326.153076171875,287.8979187011719,0.5326805114746094,0.050000000745058,0.2295161038637161,287.0991516113281,291.1499938964844,250.8573303222656,250.31446838378903,279.193359375,290.5992126464844,287.4681396484375,1.0,0.1565725058317184,0.19780895113945,0.19780895113945,0.9995762705802916,1.0,-0.4895775020122528,0.0240358468145132,0.465541660785675,-0.116589531302452,0.0,0.0,1.0,27.193344116210938,60.0,2339.626708984375,-7145.95263671875,29.375167846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.338623046875,305.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,15462.1943359375,19080.0,0.0,0.0,0.0730747357010841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2647294998168943,1.2647426128387451,-1.320996307185851e-05,0.0,7.416157313855365e-05,0.0,0.0,224.9305877685547,0.0,0.0,0.0,0.696586549282074,4.0,0.0,1.0
540420,289.7779235839844,297.1499938964844,293.1499938964844,0.0020375710446387,-172.42494201660156,290.67059326171875,0.5164910554885864,0.050000000745058,0.0461066588759422,289.8133850097656,297.1499938964844,293.1499938964844,0.0020250366069376,-180.45529174804688,290.6462097167969,0.5164910554885864,0.050000000745058,0.04855253174901,289.7247314453125,297.1499938964844,293.1499938964844,0.0015951136592775,-104.99083709716795,289.9759216308594,0.5164910554885864,0.050000000745058,0.0358607359230518,289.48004150390625,297.1499938964844,293.1499938964844,0.0017737474991008,-158.06716918945312,290.2247314453125,0.5164910554885864,0.050000000745058,0.04855253174901,290.6239318847656,297.1499938964844,293.1499938964844,0.0014495358336716,-612.7556762695312,289.8487243652344,0.5164910554885864,0.050000000745058,0.230312317609787,287.9522399902344,291.1499938964844,250.8383636474609,250.29698181152344,279.1902160644531,290.6182556152344,288.23699951171875,1.0,0.1652525067329406,0.2001865953207016,0.2001865953207016,0.9990252256393432,1.0,-0.4912759661674499,0.0246193893253803,0.4666565954685211,-0.1166429966688156,0.0,0.0,1.0,31.45343780517578,60.0,1960.4913330078125,-6988.53271484375,33.083248138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4671936035156,305.2230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17459.630859375,19080.0,0.0,0.0,0.098112478852272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343942642211914,1.343957543373108,-1.4916508916940074e-05,0.0,9.9571690952871e-05,0.0,0.0,269.8968200683594,0.0,0.0,0.0,0.7363624572753906,4.0,0.0,1.0
540480,289.79736328125,297.1499938964844,293.1499938964844,0.0024812477640807,-207.3070373535156,291.7123718261719,0.5097706913948059,0.050000000745058,0.0461865440011024,289.82666015625,297.1499938964844,293.1499938964844,0.0024767371360212,-217.90847778320312,291.699951171875,0.5097706913948059,0.050000000745058,0.0486366562545299,289.7420349121094,297.1499938964844,293.1499938964844,0.0020620822906494,-134.03294372558594,291.0645751953125,0.5097706913948059,0.050000000745058,0.0359228663146495,289.4974975585937,297.1499938964844,293.1499938964844,0.0022736592218279,-200.07293701171875,291.3601989746094,0.5097706913948059,0.050000000745058,0.0486366562545299,290.6379699707031,297.1499938964844,293.1499938964844,0.0017904335400089,-747.4429321289062,290.743896484375,0.5097706913948059,0.050000000745058,0.230711355805397,288.3382873535156,291.1499938964844,250.82830810546875,250.28775024414065,279.1898498535156,290.63153076171875,288.59771728515625,1.0,0.1694186627864837,0.2015497535467147,0.2015497535467147,0.9987288117408752,1.0,-0.4921272099018097,0.0249528586864471,0.4671743512153625,-0.1166440099477768,0.0,0.0,1.0,33.588340759277344,60.0,1768.939208984375,-6925.01806640625,34.950950622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.13653564453125,304.92401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.76953125,19080.0,0.0,0.0,0.1110119968652725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3660123348236084,1.3660277128219604,-1.5410436390084215e-05,0.0,0.0001126630595535,0.0,0.0,283.412841796875,0.0,0.0,0.0,0.7474388480186462,4.0,0.0,1.0
540540,289.85791015625,297.1499938964844,293.1499938964844,0.003617632901296,-291.5859375,294.2207336425781,0.4955907166004181,0.050000000745058,0.0463909432291984,289.8703308105469,297.1499938964844,293.1499938964844,0.0036382316611707,-308.7507019042969,294.2438049316406,0.4955907166004181,0.050000000745058,0.0488518960773944,289.79608154296875,297.1499938964844,293.1499938964844,0.0032511902973055,-204.3016662597656,293.6883850097656,0.4955907166004181,0.050000000745058,0.0360818468034267,289.5517272949219,297.1499938964844,293.1499938964844,0.0035558701492846,-301.9564514160156,294.10076904296875,0.4955907166004181,0.050000000745058,0.0488518960773944,290.6835327148437,297.1499938964844,293.1499938964844,0.0026482476387172,-1070.804931640625,292.8947448730469,0.4955907166004181,0.050000000745058,0.2317323684692382,289.28106689453125,291.1499938964844,250.8002014160156,250.2620391845703,279.190673828125,290.6759948730469,289.4892883300781,1.0,0.1795990020036697,0.2056501805782318,0.2056501805782318,0.9978813529014589,1.0,-0.4943052530288696,0.0259593818336725,0.4683458507061004,-0.1165543422102928,0.0,0.0,1.0,39.05037689208984,60.0,1325.3607177734375,-6841.9931640625,39.7580451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6632385253906,304.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18789.5546875,20160.0,0.0,0.0,0.144962802529335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941882848739624,1.3942043781280518,-1.6052719729486853e-05,0.0,0.0001471188152208,0.0,0.0,301.3146057128906,0.0,0.0,0.0,0.7765766382217407,4.0,0.0,1.0
540600,289.85791015625,297.1499938964844,293.1499938964844,0.003617632901296,-291.5859375,294.2207336425781,0.4955907166004181,0.050000000745058,0.0463909432291984,289.8703308105469,297.1499938964844,293.1499938964844,0.0036382316611707,-308.7507019042969,294.2438049316406,0.4955907166004181,0.050000000745058,0.0488518960773944,289.79608154296875,297.1499938964844,293.1499938964844,0.0032511902973055,-204.3016662597656,293.6883850097656,0.4955907166004181,0.050000000745058,0.0360818468034267,289.5517272949219,297.1499938964844,293.1499938964844,0.0035558701492846,-301.9564514160156,294.10076904296875,0.4955907166004181,0.050000000745058,0.0488518960773944,290.6835327148437,297.1499938964844,293.1499938964844,0.0026482476387172,-1070.804931640625,292.8947448730469,0.4955907166004181,0.050000000745058,0.2317323684692382,289.28106689453125,291.1499938964844,250.8002014160156,250.2620391845703,279.190673828125,290.6759948730469,289.4892883300781,1.0,0.1795990020036697,0.2056501805782318,0.2056501805782318,0.9978813529014589,1.0,-0.4943052530288696,0.0259593818336725,0.4683458507061004,-0.1165543422102928,0.0,0.0,1.0,39.05037689208984,60.0,1325.3607177734375,-6841.9931640625,39.7580451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6632385253906,304.4901428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18789.5546875,20160.0,0.0,0.0,0.144962802529335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3941882848739624,1.3942043781280518,-1.6052719729486853e-05,0.0,0.0001471188152208,0.0,0.0,301.3146057128906,0.0,0.0,0.0,0.7765766382217407,4.0,0.0,1.0
540660,289.9194641113281,297.1499938964844,293.1499938964844,0.0046328334137797,-358.8201904296875,296.2248229980469,0.4858725965023041,0.050000000745058,0.0465601943433284,289.91717529296875,297.1499938964844,293.1499938964844,0.0046816705726087,-381.4981384277344,296.28125,0.4858725965023041,0.050000000745058,0.0490301288664341,289.8519592285156,297.1499938964844,293.1499938964844,0.0042989761568605,-260.3833312988281,295.7842712402344,0.4858725965023041,0.050000000745058,0.0362134873867034,289.6076354980469,297.1499938964844,293.1499938964844,0.0047086514532566,-383.5040283203125,296.2928466796875,0.4858725965023041,0.050000000745058,0.0490301288664341,290.7320861816406,297.1499938964844,293.1499938964844,0.0033771167509257,-1325.979736328125,294.60772705078125,0.4858725965023041,0.050000000745058,0.2325778156518936,290.0574035644531,291.1499938964844,250.77297973632807,250.2372894287109,279.1908569335937,290.724365234375,290.2334289550781,1.0,0.1875750869512558,0.20976023375988,0.20976023375988,0.996972680091858,1.0,-0.4961087703704834,0.0269849095493555,0.4691238701343536,-0.1163814812898635,0.0,0.0,1.0,43.57230758666992,48.0,1042.3675537109375,-6909.10009765625,43.768985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7682189941406,304.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,19903.97265625,20160.0,0.0,0.0,0.1738165616989135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434937834739685,1.4349547624588013,-1.700481334410142e-05,0.0,0.0001764017215464,0.0,0.0,328.5151062011719,0.0,0.0,0.0,0.7837588787078857,4.0,0.0,1.0
540720,289.9194641113281,297.1499938964844,293.1499938964844,0.0046328334137797,-358.8201904296875,296.2248229980469,0.4858725965023041,0.050000000745058,0.0465601943433284,289.91717529296875,297.1499938964844,293.1499938964844,0.0046816705726087,-381.4981384277344,296.28125,0.4858725965023041,0.050000000745058,0.0490301288664341,289.8519592285156,297.1499938964844,293.1499938964844,0.0042989761568605,-260.3833312988281,295.7842712402344,0.4858725965023041,0.050000000745058,0.0362134873867034,289.6076354980469,297.1499938964844,293.1499938964844,0.0047086514532566,-383.5040283203125,296.2928466796875,0.4858725965023041,0.050000000745058,0.0490301288664341,290.7320861816406,297.1499938964844,293.1499938964844,0.0033771167509257,-1325.979736328125,294.60772705078125,0.4858725965023041,0.050000000745058,0.2325778156518936,290.0574035644531,291.1499938964844,250.77297973632807,250.2372894287109,279.1908569335937,290.724365234375,290.2334289550781,1.0,0.1875750869512558,0.20976023375988,0.20976023375988,0.996972680091858,1.0,-0.4961087703704834,0.0269849095493555,0.4691238701343536,-0.1163814812898635,0.0,0.0,1.0,43.57230758666992,48.0,1042.3675537109375,-6909.10009765625,43.768985748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7682189941406,304.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,19903.97265625,20160.0,0.0,0.0,0.1738165616989135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434937834739685,1.4349547624588013,-1.700481334410142e-05,0.0,0.0001764017215464,0.0,0.0,328.5151062011719,0.0,0.0,0.0,0.7837588787078857,4.0,0.0,1.0
540780,289.97808837890625,297.1499938964844,293.1499938964844,0.0055772368796169,-412.927734375,297.88494873046875,0.4835636615753174,0.050000000745058,0.0466027408838272,289.96356201171875,297.1499938964844,293.1499938964844,0.0056587914004921,-440.21185302734375,297.97119140625,0.4835636615753174,0.050000000745058,0.0490749292075634,289.90631103515625,297.1499938964844,293.1499938964844,0.0052642375230789,-305.5738830566406,297.517822265625,0.4835636615753174,0.050000000745058,0.0362465754151344,289.6620483398437,297.1499938964844,293.1499938964844,0.0057984576560556,-449.3056640625,298.1072998046875,0.4835636615753174,0.050000000745058,0.0490749292075634,290.7799377441406,297.1499938964844,293.1499938964844,0.0040101376362144,-1529.0665283203125,296.0238342285156,0.4835636615753174,0.050000000745058,0.2327903360128402,290.7259521484375,291.1499938964844,250.74664306640625,250.2135009765625,279.1858215332031,290.7724609375,290.8807067871094,1.0,0.1890317499637603,0.2131579369306564,0.2131579369306564,0.996064066886902,1.0,-0.4965624213218689,0.0278063733130693,0.4687560498714447,-0.1160916090011596,0.0,0.0,1.0,44.705902099609375,36.0,874.793701171875,-7059.28564453125,44.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3049011230469,305.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,20090.595703125,20160.0,0.0,0.0,0.1970240920782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4416491985321045,1.4416663646697998,-1.716425504127983e-05,0.0,0.000199954418349,0.0,0.0,333.1462707519531,0.0,0.0,0.0,0.7871209979057312,4.0,0.0,1.0
540840,289.97808837890625,297.1499938964844,293.1499938964844,0.0055772368796169,-412.927734375,297.88494873046875,0.4835636615753174,0.050000000745058,0.0466027408838272,289.96356201171875,297.1499938964844,293.1499938964844,0.0056587914004921,-440.21185302734375,297.97119140625,0.4835636615753174,0.050000000745058,0.0490749292075634,289.90631103515625,297.1499938964844,293.1499938964844,0.0052642375230789,-305.5738830566406,297.517822265625,0.4835636615753174,0.050000000745058,0.0362465754151344,289.6620483398437,297.1499938964844,293.1499938964844,0.0057984576560556,-449.3056640625,298.1072998046875,0.4835636615753174,0.050000000745058,0.0490749292075634,290.7799377441406,297.1499938964844,293.1499938964844,0.0040101376362144,-1529.0665283203125,296.0238342285156,0.4835636615753174,0.050000000745058,0.2327903360128402,290.7259521484375,291.1499938964844,250.74664306640625,250.2135009765625,279.1858215332031,290.7724609375,290.8807067871094,1.0,0.1890317499637603,0.2131579369306564,0.2131579369306564,0.996064066886902,1.0,-0.4965624213218689,0.0278063733130693,0.4687560498714447,-0.1160916090011596,0.0,0.0,1.0,44.705902099609375,36.0,874.793701171875,-7059.28564453125,44.7789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3049011230469,305.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,20090.595703125,20160.0,0.0,0.0,0.1970240920782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4416491985321045,1.4416663646697998,-1.716425504127983e-05,0.0,0.000199954418349,0.0,0.0,333.1462707519531,0.0,0.0,0.0,0.7871209979057312,4.0,0.0,1.0
540900,290.0057983398437,297.1499938964844,293.1499938964844,0.006033007055521,-435.9435424804688,298.6189880371094,0.4847676753997803,0.050000000745058,0.0465804934501647,289.9859924316406,297.1499938964844,293.1499938964844,0.0061330855824053,-465.24212646484375,298.7188720703125,0.4847676753997803,0.050000000745058,0.0490515045821666,289.93218994140625,297.1499938964844,293.1499938964844,0.0057281819172203,-324.8329467773437,298.2838439941406,0.4847676753997803,0.050000000745058,0.0362292751669883,289.6880798339844,297.1499938964844,293.1499938964844,0.006335434038192,-477.4886779785156,298.9088439941406,0.4847676753997803,0.050000000745058,0.0490515045821666,290.802978515625,297.1499938964844,293.1499938964844,0.0042986753396689,-1614.74658203125,296.6500244140625,0.4847676753997803,0.050000000745058,0.2326792180538177,291.0328063964844,291.1499938964844,250.7337951660156,250.2019500732422,279.1806945800781,290.79571533203125,291.1810607910156,1.0,0.1878444403409958,0.2143125981092453,0.2143125981092453,0.995609700679779,1.0,-0.4963254630565643,0.0280722845345735,0.4682531654834747,-0.1159820109605789,0.0,0.0,1.0,44.10897064208984,36.0,824.4964599609375,-7159.6787109375,44.24692535400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6917724609375,305.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20123.951171875,21240.0,0.0,0.0,0.2064679861068725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4428454637527466,1.442862629890442,-1.719275132927578e-05,0.0,0.0002095387608278,0.0,0.0,333.9762878417969,0.0,0.0,0.0,0.8027202486991882,4.0,0.0,1.0
540960,290.0324401855469,297.1499938964844,293.1499938964844,0.0064807217568159,-456.5549621582031,299.30181884765625,0.4872617125511169,0.050000000745058,0.0465348958969116,290.0077514648437,297.1499938964844,293.1499938964844,0.0066010118462145,-487.69573974609375,299.4146423339844,0.4872617125511169,0.050000000745058,0.0490034855902195,289.9569396972656,297.1499938964844,293.1499938964844,0.0061846021562814,-342.1714782714844,298.9967346191406,0.4872617125511169,0.050000000745058,0.0361938066780567,289.71295166015625,297.1499938964844,293.1499938964844,0.0068705244921147,-502.8126220703125,299.65447998046875,0.4872617125511169,0.050000000745058,0.0490034855902195,290.82525634765625,297.1499938964844,293.1499938964844,0.0045715700834989,-1691.1854248046875,297.23370361328125,0.4872617125511169,0.050000000745058,0.2324514389038086,291.3282775878906,291.1499938964844,250.7211761474609,250.19064331054688,279.1739501953125,290.8182373046875,291.4726867675781,1.0,0.1855700612068176,0.2150098532438278,0.2150098532438278,0.9951587915420532,1.0,-0.4958396255970001,0.0282199326902627,0.4676196873188019,-0.1159315034747123,0.0,0.0,0.6406035423278809,42.88747787475586,25.0,790.4125366210938,-7229.74853515625,43.15982437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13494873046875,305.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,24555.580078125,21240.0,0.0,0.0,0.214517742395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589833974838257,1.3590000867843628,-1.6768126442912035e-05,0.0,0.0002177082351408,0.0,0.0,297.7337341308594,0.0,0.0,0.0,0.7344432473182678,4.0,0.0,1.0
541020,290.0821838378906,297.1499938964844,293.1499938964844,0.0075091239996254,-505.2464294433594,300.4773254394531,0.4953820407390594,0.050000000745058,0.0463943555951118,290.04888916015625,297.1499938964844,293.1499938964844,0.0076818307861685,-540.5938110351562,300.6166687011719,0.4953820407390594,0.050000000745058,0.0488554909825325,290.00262451171875,297.1499938964844,293.1499938964844,0.0072225839830935,-382.1634521484375,300.2240600585937,0.4953820407390594,0.050000000745058,0.0360844992101192,289.7588806152344,297.1499938964844,293.1499938964844,0.0081246420741081,-561.5961303710938,300.95343017578125,0.4953820407390594,0.050000000745058,0.0488554909825325,290.86700439453125,297.1499938964844,293.1499938964844,0.0051493924111127,-1867.4637451171875,298.1920471191406,0.4953820407390594,0.050000000745058,0.231749415397644,291.6659545898437,291.1499938964844,250.6965484619141,250.16867065429688,279.15606689453125,290.8606262207031,291.4892883300781,1.0,0.1786152422428131,0.2147711217403412,0.2147711217403412,0.9942569136619568,1.0,-0.494342178106308,0.028108861297369,0.4662333130836487,-0.1161118671298027,0.0,0.0,0.0,39.12508010864258,25.0,-741.567626953125,-3630.127685546875,39.82437133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27197265625,299.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,26180.44921875,21240.0,0.0,0.0,0.2251459807157516,0.0,0.0,0.0,0.0,1.0,0.0032564303837716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887838304042816,0.1142205968499183,-0.0254367645829916,0.0,0.0002284945512656,0.0,0.0,6.313337802886963,0.0,0.0,0.0,0.3181584775447845,4.0,0.0,1.0
541080,290.0821838378906,297.1499938964844,293.1499938964844,0.0075091239996254,-505.2464294433594,300.4773254394531,0.4953820407390594,0.050000000745058,0.0463943555951118,290.04888916015625,297.1499938964844,293.1499938964844,0.0076818307861685,-540.5938110351562,300.6166687011719,0.4953820407390594,0.050000000745058,0.0488554909825325,290.00262451171875,297.1499938964844,293.1499938964844,0.0072225839830935,-382.1634521484375,300.2240600585937,0.4953820407390594,0.050000000745058,0.0360844992101192,289.7588806152344,297.1499938964844,293.1499938964844,0.0081246420741081,-561.5961303710938,300.95343017578125,0.4953820407390594,0.050000000745058,0.0488554909825325,290.86700439453125,297.1499938964844,293.1499938964844,0.0051493924111127,-1867.4637451171875,298.1920471191406,0.4953820407390594,0.050000000745058,0.231749415397644,291.6659545898437,291.1499938964844,250.6965484619141,250.16867065429688,279.15606689453125,290.8606262207031,291.4892883300781,1.0,0.1786152422428131,0.2147711217403412,0.2147711217403412,0.9942569136619568,1.0,-0.494342178106308,0.028108861297369,0.4662333130836487,-0.1161118671298027,0.0,0.0,0.0,39.12508010864258,25.0,-741.567626953125,-3630.127685546875,39.82437133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.27197265625,299.7806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,26180.44921875,21240.0,0.0,0.0,0.2251459807157516,0.0,0.0,0.0,0.0,1.0,0.0032564303837716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887838304042816,0.1142205968499183,-0.0254367645829916,0.0,0.0002284945512656,0.0,0.0,6.313337802886963,0.0,0.0,0.0,0.3181584775447845,4.0,0.0,1.0
541140,290.123291015625,297.1499938964844,293.1499938964844,0.0096409013494849,-623.752197265625,301.2295837402344,0.5026815533638,0.050000000745058,0.0462821535766124,290.0843811035156,297.1499938964844,293.1499938964844,0.0099279014393687,-667.8883056640625,301.4111022949219,0.5026815533638,0.050000000745058,0.0487373359501361,290.0404357910156,297.1499938964844,293.1499938964844,0.009304953739047,-475.1781921386719,300.9958801269531,0.5026815533638,0.050000000745058,0.0359972305595874,289.7977294921875,297.1499938964844,293.1499938964844,0.0107685755938291,-697.92041015625,301.89794921875,0.5026815533638,0.050000000745058,0.0487373359501361,290.9007263183594,297.1499938964844,293.1499938964844,0.0062258336693048,-2305.09375,298.4045104980469,0.5026815533638,0.050000000745058,0.2311889380216598,290.3284606933594,291.1499938964844,250.6727600097656,250.1475524902344,279.13287353515625,290.8957824707031,290.1747741699219,1.0,0.1732376664876938,0.2119348645210266,0.2119348645210266,0.9933550357818604,1.0,-0.4931464493274688,0.0274294782429933,0.4657169878482818,-0.116940438747406,0.0,0.0,1.0,36.12028884887695,25.0,-464.9172668457031,-7708.09033203125,37.174842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1499328613281,308.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,11692.0537109375,20160.0,0.0,0.0,0.2109626680612564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863205075263977,0.7863269448280334,-6.398773621185683e-06,0.0,0.0002141002914868,0.0,0.0,63.2691650390625,0.0,0.0,0.0,0.4854372441768646,4.0,0.0,1.0
541200,290.123291015625,297.1499938964844,293.1499938964844,0.0096409013494849,-623.752197265625,301.2295837402344,0.5026815533638,0.050000000745058,0.0462821535766124,290.0843811035156,297.1499938964844,293.1499938964844,0.0099279014393687,-667.8883056640625,301.4111022949219,0.5026815533638,0.050000000745058,0.0487373359501361,290.0404357910156,297.1499938964844,293.1499938964844,0.009304953739047,-475.1781921386719,300.9958801269531,0.5026815533638,0.050000000745058,0.0359972305595874,289.7977294921875,297.1499938964844,293.1499938964844,0.0107685755938291,-697.92041015625,301.89794921875,0.5026815533638,0.050000000745058,0.0487373359501361,290.9007263183594,297.1499938964844,293.1499938964844,0.0062258336693048,-2305.09375,298.4045104980469,0.5026815533638,0.050000000745058,0.2311889380216598,290.3284606933594,291.1499938964844,250.6727600097656,250.1475524902344,279.13287353515625,290.8957824707031,290.1747741699219,1.0,0.1732376664876938,0.2119348645210266,0.2119348645210266,0.9933550357818604,1.0,-0.4931464493274688,0.0274294782429933,0.4657169878482818,-0.116940438747406,0.0,0.0,1.0,36.12028884887695,25.0,-464.9172668457031,-7708.09033203125,37.174842834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1499328613281,308.677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,11692.0537109375,20160.0,0.0,0.0,0.2109626680612564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7863205075263977,0.7863269448280334,-6.398773621185683e-06,0.0,0.0002141002914868,0.0,0.0,63.2691650390625,0.0,0.0,0.0,0.4854372441768646,4.0,0.0,1.0
541260,290.1609191894531,297.1499938964844,293.1499938964844,0.0103778261691331,-619.4629516601562,302.43121337890625,0.5089104175567627,0.050000000745058,0.0461975000798702,290.1174011230469,297.1499938964844,293.1499938964844,0.0107221323996782,-663.724365234375,302.6244812011719,0.5089104175567627,0.050000000745058,0.0486481897532939,290.0748291015625,297.1499938964844,293.1499938964844,0.0100939748808741,-474.5695190429688,302.2548217773437,0.5089104175567627,0.050000000745058,0.0359313897788524,289.8326416015625,297.1499938964844,293.1499938964844,0.0118031427264213,-696.4022216796875,303.1744689941406,0.5089104175567627,0.050000000745058,0.0486481897532939,290.93243408203125,297.1499938964844,293.1499938964844,0.0065814116969704,-2295.72412109375,299.55584716796875,0.5089104175567627,0.050000000745058,0.2307660728693008,291.3556823730469,291.1499938964844,250.64979553222656,250.1272888183593,279.1089782714844,290.9271545410156,291.7016906738281,1.0,0.1689428240060806,0.2066056281328201,0.2066056281328201,0.9924256801605223,1.0,-0.4922443330287933,0.0262320190668106,0.4660123288631439,-0.1183536201715469,0.0,0.0,0.4030909836292267,33.85205078125,25.0,1345.7567138671875,-8266.6787109375,35.18333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70220947265625,310.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,20631.775390625,20160.0,0.0,0.0,0.2122364044189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193703532218933,1.1937167644500732,-1.3318728633748831e-05,0.0,0.0002153929817723,0.0,0.0,205.90347290039065,0.0,0.0,0.0,0.6397451162338257,4.0,0.0,1.0
541320,290.1609191894531,297.1499938964844,293.1499938964844,0.0103778261691331,-619.4629516601562,302.43121337890625,0.5089104175567627,0.050000000745058,0.0461975000798702,290.1174011230469,297.1499938964844,293.1499938964844,0.0107221323996782,-663.724365234375,302.6244812011719,0.5089104175567627,0.050000000745058,0.0486481897532939,290.0748291015625,297.1499938964844,293.1499938964844,0.0100939748808741,-474.5695190429688,302.2548217773437,0.5089104175567627,0.050000000745058,0.0359313897788524,289.8326416015625,297.1499938964844,293.1499938964844,0.0118031427264213,-696.4022216796875,303.1744689941406,0.5089104175567627,0.050000000745058,0.0486481897532939,290.93243408203125,297.1499938964844,293.1499938964844,0.0065814116969704,-2295.72412109375,299.55584716796875,0.5089104175567627,0.050000000745058,0.2307660728693008,291.3556823730469,291.1499938964844,250.64979553222656,250.1272888183593,279.1089782714844,290.9271545410156,291.7016906738281,1.0,0.1689428240060806,0.2066056281328201,0.2066056281328201,0.9924256801605223,1.0,-0.4922443330287933,0.0262320190668106,0.4660123288631439,-0.1183536201715469,0.0,0.0,0.4030909836292267,33.85205078125,25.0,1345.7567138671875,-8266.6787109375,35.18333435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.70220947265625,310.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,20631.775390625,20160.0,0.0,0.0,0.2122364044189453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193703532218933,1.1937167644500732,-1.3318728633748831e-05,0.0,0.0002153929817723,0.0,0.0,205.90347290039065,0.0,0.0,0.0,0.6397451162338257,4.0,0.0,1.0
541380,290.1976013183594,297.1499938964844,293.1499938964844,0.0119908219203352,-662.1173706054688,303.419921875,0.5149606466293335,0.050000000745058,0.0461240336298942,290.1501770019531,297.1499938964844,293.1499938964844,0.0124701801687479,-709.9888916015625,303.6302795410156,0.5149606466293335,0.050000000745058,0.0485708266496658,290.1085205078125,297.1499938964844,293.1499938964844,0.0117223337292671,-509.4606323242188,303.2883605957031,0.5149606466293335,0.050000000745058,0.0358742475509643,289.8660888671875,297.1499938964844,293.1499938964844,0.0148512590676546,-779.9865112304688,304.03375244140625,0.5300112962722778,0.0670953691005706,0.0522412657737731,290.9645690917969,297.1499938964844,293.1499938964844,0.0072034751065075,-2441.744384765625,300.3977966308594,0.5149606466293335,0.050000000745058,0.2303990870714187,291.8125915527344,291.1499938964844,250.6276397705078,250.1078491210937,279.0897521972656,290.9596252441406,291.4747314453125,1.0,0.1655521988868713,0.1995050311088562,0.1995050311088562,0.9914962649345398,1.0,-0.4958586990833282,0.024940388277173,0.4709182977676391,-0.1210630238056182,0.0,0.0,0.0,31.914060592651367,28.0,-975.2192993164062,-2844.4423828125,33.909366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66864013671875,299.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,23212.98828125,20160.0,0.0,0.0,0.2069017142057418,0.0,0.0,0.0,0.0,1.0,0.0065275030210614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307363383471965,0.0817153751850128,-0.0509790405631065,0.0,0.0002099789417115,0.0,0.0,3.9417974948883057,0.0,0.0,0.0,0.2956916987895965,4.0,0.0,1.0
541440,290.1976013183594,297.1499938964844,293.1499938964844,0.0119908219203352,-662.1173706054688,303.419921875,0.5149606466293335,0.050000000745058,0.0461240336298942,290.1501770019531,297.1499938964844,293.1499938964844,0.0124701801687479,-709.9888916015625,303.6302795410156,0.5149606466293335,0.050000000745058,0.0485708266496658,290.1085205078125,297.1499938964844,293.1499938964844,0.0117223337292671,-509.4606323242188,303.2883605957031,0.5149606466293335,0.050000000745058,0.0358742475509643,289.8660888671875,297.1499938964844,293.1499938964844,0.0148512590676546,-779.9865112304688,304.03375244140625,0.5300112962722778,0.0670953691005706,0.0522412657737731,290.9645690917969,297.1499938964844,293.1499938964844,0.0072034751065075,-2441.744384765625,300.3977966308594,0.5149606466293335,0.050000000745058,0.2303990870714187,291.8125915527344,291.1499938964844,250.6276397705078,250.1078491210937,279.0897521972656,290.9596252441406,291.4747314453125,1.0,0.1655521988868713,0.1995050311088562,0.1995050311088562,0.9914962649345398,1.0,-0.4958586990833282,0.024940388277173,0.4709182977676391,-0.1210630238056182,0.0,0.0,0.0,31.914060592651367,28.0,-975.2192993164062,-2844.4423828125,33.909366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66864013671875,299.7833557128906,278.1499938964844,0.0,18000.0,313.1499938964844,23212.98828125,20160.0,0.0,0.0,0.2069017142057418,0.0,0.0,0.0,0.0,1.0,0.0065275030210614,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0307363383471965,0.0817153751850128,-0.0509790405631065,0.0,0.0002099789417115,0.0,0.0,3.9417974948883057,0.0,0.0,0.0,0.2956916987895965,4.0,0.0,1.0
