time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541500,290.2146911621094,297.1499938964844,293.1499938964844,0.0144014377146959,-744.7945556640625,303.8622741699219,0.5220069885253906,0.050000000745058,0.0460476279258728,290.166015625,297.1499938964844,293.1499938964844,0.0188737753778696,-862.4984741210938,304.0548400878906,0.5221583247184753,0.0526543445885181,0.0485259257256984,290.1243591308594,297.1499938964844,293.1499938964844,0.014086166396737,-574.1815795898438,303.7415466308594,0.5220069885253906,0.050000000745058,0.0358148217201232,289.8995666503906,297.1499938964844,293.1499938964844,0.0374442860484123,-1286.23046875,304.0135498046875,0.6356440186500549,0.1021504923701286,0.0814401283860206,290.97900390625,297.1499938964844,293.1499938964844,0.0080386362969875,-2740.197021484375,300.4860534667969,0.5220069885253906,0.050000000745058,0.2300174236297607,290.9024353027344,291.1499938964844,250.61685180664065,250.09841918945312,279.1834411621094,290.9746398925781,290.2459411621094,1.0,0.1650649160146713,0.2076970189809799,0.2076970189809799,0.9910315871238708,1.0,-0.5302174091339111,0.028525523841381,0.5016918778419495,-0.1261311620473861,0.0,0.0,0.0,30.130069732666016,28.0,-2908.404541015625,-0.0,35.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,297.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21230.486328125,19080.0,0.0,0.0,0.1977547258138656,0.0,0.0,0.0,0.0,1.0,0.0107635529711842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001060556678567,0.0693543925881385,-0.0692483335733413,0.0,0.0002006959111895,0.0,0.0,3.033867597579956,0.0,0.0,0.0,0.2682979702949524,4.0,0.0,1.0
541560,290.2322082519531,297.1499938964844,293.1499938964844,0.0204855315387249,-913.1801147460938,304.0667419433594,0.5608084201812744,0.0694098696112632,0.0513943210244178,290.1887512207031,297.1499938964844,293.1499938964844,0.0321456007659435,-1192.0142822265625,304.04644775390625,0.6105192303657532,0.086014874279499,0.0673454701900482,290.1398620605469,297.1499938964844,293.1499938964844,0.0177197847515344,-661.341552734375,304.0680847167969,0.544361412525177,0.0625883638858795,0.0372073985636234,289.9576721191406,297.1499938964844,293.1499938964844,0.0750445798039436,-1970.8382568359373,303.970947265625,0.723604679107666,0.1319345235824585,0.1116281822323799,290.993408203125,297.1499938964844,293.1499938964844,0.0091251004487276,-3105.973876953125,300.4929504394531,0.5352663993835449,0.050000000745058,0.2294045686721801,289.4889831542969,291.1499938964844,250.6062774658203,250.0891876220703,279.379150390625,290.9893493652344,289.33953857421875,1.0,0.1656907796859741,0.2331143170595169,0.2331143170595169,0.9905722737312316,1.0,-0.596355676651001,0.0395804531872272,0.5567752122879028,-0.1311468929052353,0.0,0.0,1.0,27.37053871154785,48.0,-539.240234375,-9870.9140625,39.904258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5325927734375,312.287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,9889.8662109375,19080.0,0.0,0.0,0.175308808684349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608829140663147,0.7608886361122131,-5.752213382947957e-06,0.0,0.0001779161539161,0.0,0.0,55.67520523071289,0.0,0.0,0.0,0.4756891131401062,4.0,0.0,1.0
541620,290.30450439453125,297.1499938964844,293.1499938964844,0.0456113182008266,-1325.7071533203125,304.04425048828125,0.7108580470085144,0.1080818772315979,0.0864941552281379,290.2660827636719,297.1499938964844,293.1499938964844,0.0585965104401111,-1627.44287109375,304.0274963378906,0.7463147044181824,0.1244428157806396,0.1063115745782852,290.19415283203125,297.1499938964844,293.1499938964844,0.0426643975079059,-993.4117431640624,304.0448608398437,0.7016582489013672,0.1065128520131111,0.064817301928997,290.0611877441406,297.1499938964844,293.1499938964844,0.0917360261082649,-2268.677001953125,303.9876403808594,0.8335574269294739,0.1692980080842971,0.148647055029869,291.02294921875,297.1499938964844,293.1499938964844,0.0087711568921804,-2818.67431640625,301.3653564453125,0.5679553151130676,0.050000000745058,0.228267639875412,291.1229553222656,291.1499938964844,250.5914459228516,250.07627868652344,280.0295104980469,291.0178527832031,291.6082458496094,1.0,0.1739150434732437,0.3365102112293243,0.3365102112293243,0.9899139404296876,1.0,-0.7614268660545349,0.1079340875148773,0.65349280834198,-0.097878023982048,0.0,0.0,0.5076917409896851,22.76663398742676,48.0,2100.533203125,-12036.5048828125,54.67609024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59228515625,312.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,14340.7607421875,19080.0,0.0,0.0,0.1790865659713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1766657829284668,1.1766773462295532,-1.16507762868423e-05,0.0,0.0001817500888137,0.0,0.0,183.44805908203125,0.0,0.0,0.0,0.6466580629348755,4.0,0.0,1.0
541680,290.346923828125,297.1499938964844,293.1499938964844,0.0526724308729171,-1435.26171875,304.042236328125,0.7517644762992859,0.120305061340332,0.0986268818378448,290.3065490722656,297.1499938964844,293.1499938964844,0.0650052055716514,-1736.312744140625,304.02850341796875,0.7877569794654846,0.1373165100812912,0.1194443702697753,290.22930908203125,297.1499938964844,293.1499938964844,0.0515724308788776,-1102.1925048828125,304.039306640625,0.7487784624099731,0.1209353059530258,0.0757632181048393,290.1050109863281,297.1499938964844,293.1499938964844,0.0963658168911933,-2349.07470703125,303.9962463378906,0.869959831237793,0.1829939931631088,0.1620187014341354,291.0388488769531,297.1499938964844,293.1499938964844,0.0085709430277347,-2711.2802734375,301.6833801269531,0.5783623456954956,0.050000000745058,0.2279768586158752,291.8608703613281,291.1499938964844,250.585678100586,250.0712890625,280.2861022949219,291.03338623046875,292.1321105957031,1.0,0.1786995679140091,0.3908189237117767,0.3908189237117767,0.9896535277366638,1.0,-0.820586085319519,0.1598399430513382,0.6607460975646973,-0.0572292245924472,0.0,0.0,0.0,21.813003540039062,51.0,1849.272705078125,-9342.4931640625,61.93474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059936523437,309.1849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,30833.328125,19080.0,0.0,0.0,0.1815612316131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733830153942108,0.3733908534049988,-7.846309927117545e-06,0.0,0.0001842615747591,0.0,0.0,28.44692039489746,0.0,0.0,0.0,0.3588389754295349,4.0,0.0,1.0
541740,290.44903564453125,297.1499938964844,293.1499938964844,0.0807489529252052,-1954.8060302734373,304.015380859375,0.8372475504875183,0.1444871723651886,0.1216532066464424,290.4042358398437,297.1499938964844,293.1499938964844,0.0943165868520736,-2328.62060546875,304.0023193359375,0.871758222579956,0.1630180329084396,0.1450571417808532,290.3178100585937,297.1499938964844,293.1499938964844,0.0832045599818229,-1556.8974609375,304.0068054199219,0.8437132239341736,0.1496760547161102,0.0969556719064712,290.2034606933594,297.1499938964844,293.1499938964844,0.1310164928436279,-3038.838134765625,303.9671325683594,0.9608965516090392,0.2117254137992859,0.1898036301136016,291.0795288085937,297.1499938964844,293.1499938964844,0.0096549810841679,-3054.468994140625,301.8670654296875,0.6041931509971619,0.050000000745058,0.2273502647876739,290.9795227050781,291.1499938964844,250.57321166992188,250.0604705810547,280.1873474121094,291.073974609375,290.390380859375,1.0,0.1882500052452087,0.4575153291225433,0.4575153291225433,0.9890793561935424,1.0,-0.9369921088218688,0.2533283531665802,0.6836637258529663,0.0146244252100586,0.0,0.0,0.0007718276465311,19.748422622680664,51.0,-2202.5439453125,-4247.53466796875,78.27668762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3766784667969,300.63507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22591.943359375,19080.0,0.0,0.0,0.1771905422210693,0.0,0.0,0.0,0.0,1.0,0.0048883892595767,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574753172695636,0.096026562154293,-0.0385512448847293,0.0,0.0001798258745111,0.0,0.0,4.549706935882568,0.0,0.0,0.0,0.2934123575687408,4.0,0.0,1.0
541800,290.511474609375,297.1499938964844,293.1499938964844,0.1015684083104133,-2366.829833984375,303.99560546875,0.8798567056655884,0.157984972000122,0.1341477036476135,290.465087890625,297.1499938964844,293.1499938964844,0.1174593791365623,-2802.236328125,303.9800720214844,0.917213261127472,0.1772507131099701,0.158995121717453,290.3733825683594,297.1499938964844,293.1499938964844,0.1064769402146339,-1913.138671875,303.9836730957031,0.891776442527771,0.1657560914754867,0.1085251122713089,290.26141357421875,297.1499938964844,293.1499938964844,0.1559334844350814,-3446.943359375,303.9471130371094,0.9806967973709106,0.2284241914749145,0.1916242241859436,291.1060791015625,297.1499938964844,293.1499938964844,0.0109583279117941,-3426.834716796875,301.8414306640625,0.6155114769935608,0.050000000745058,0.2271066009998321,289.5126953125,291.1499938964844,250.5658569335937,250.0541076660156,279.908203125,291.1006164550781,289.32391357421875,1.0,0.1943755000829696,0.4629303812980652,0.4629303812980652,0.9887348413467408,1.0,-0.9964207410812378,0.2769477963447571,0.7194729447364807,0.0245592128485441,0.0,0.0,1.0,19.112518310546875,54.0,-1440.0816650390625,-12705.517578125,87.6017074584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8031616210937,309.4850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,12030.5693359375,18000.0,0.0,0.0,0.170732706785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6350041627883911,0.6350092887878418,-5.169320047571091e-06,0.0,0.0001732719974825,0.0,0.0,39.0559196472168,0.0,0.0,0.0,0.4265843033790588,4.0,0.0,1.0
541860,290.6777038574219,297.1499938964844,293.1499938964844,0.1097562536597251,-2479.773193359375,304.03277587890625,0.942735493183136,0.1911330968141555,0.164842739701271,290.6300964355469,297.1499938964844,293.1499938964844,0.1248702779412269,-2898.912353515625,304.0235900878906,0.9776155948638916,0.211832508444786,0.1928469985723495,290.5238342285156,297.1499938964844,293.1499938964844,0.1189796105027198,-2060.180419921875,304.0176696777344,0.965773105621338,0.2056119441986084,0.1371186226606369,290.3590087890625,297.1499938964844,293.1499938964844,0.1266439110040664,-2925.440185546875,304.0596618652344,0.9794207215309144,0.2817093431949615,0.194029152393341,291.1849060058594,297.1499938964844,293.1499938964844,0.0102649163454771,-3059.498779296875,302.6464538574219,0.6120591163635254,0.050000000745058,0.2271766364574432,291.5667724609375,291.1499938964844,250.5467834472656,250.03765869140625,279.4735107421875,291.17938232421875,291.5699768066406,1.0,0.2104805707931518,0.4706410467624664,0.4706410467624664,0.9908113479614258,1.0,-1.0992741584777832,0.3173503577709198,0.781923770904541,0.0485284775495529,0.0,0.0,0.0,20.839454650878903,74.0,585.84326171875,-9502.4677734375,114.49295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470458984375,305.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,28141.392578125,18000.0,0.0,0.0,0.1923829466104507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969031631946563,0.2969101071357727,-6.952453986741602e-06,0.0,0.000195244239876,0.0,0.0,19.66166305541992,0.0,0.0,0.0,0.3409384191036224,4.0,0.0,1.0
541920,290.6777038574219,297.1499938964844,293.1499938964844,0.1097562536597251,-2479.773193359375,304.03277587890625,0.942735493183136,0.1911330968141555,0.164842739701271,290.6300964355469,297.1499938964844,293.1499938964844,0.1248702779412269,-2898.912353515625,304.0235900878906,0.9776155948638916,0.211832508444786,0.1928469985723495,290.5238342285156,297.1499938964844,293.1499938964844,0.1189796105027198,-2060.180419921875,304.0176696777344,0.965773105621338,0.2056119441986084,0.1371186226606369,290.3590087890625,297.1499938964844,293.1499938964844,0.1266439110040664,-2925.440185546875,304.0596618652344,0.9794207215309144,0.2817093431949615,0.194029152393341,291.1849060058594,297.1499938964844,293.1499938964844,0.0102649163454771,-3059.498779296875,302.6464538574219,0.6120591163635254,0.050000000745058,0.2271766364574432,291.5667724609375,291.1499938964844,250.5467834472656,250.03765869140625,279.4735107421875,291.17938232421875,291.5699768066406,1.0,0.2104805707931518,0.4706410467624664,0.4706410467624664,0.9908113479614258,1.0,-1.0992741584777832,0.3173503577709198,0.781923770904541,0.0485284775495529,0.0,0.0,0.0,20.839454650878903,74.0,585.84326171875,-9502.4677734375,114.49295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.470458984375,305.9865417480469,278.1499938964844,0.0,18000.0,313.1499938964844,28141.392578125,18000.0,0.0,0.0,0.1923829466104507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969031631946563,0.2969101071357727,-6.952453986741602e-06,0.0,0.000195244239876,0.0,0.0,19.66166305541992,0.0,0.0,0.0,0.3409384191036224,4.0,0.0,1.0
541980,290.8367614746094,297.1499938964844,293.1499938964844,0.1520166397094726,-3251.748291015625,304.0068664550781,0.966999053955078,0.2215102910995483,0.1927151083946228,290.7901306152344,297.1499938964844,293.1499938964844,0.170939952135086,-3761.971435546875,303.9951477050781,0.994263470172882,0.2432105988264084,0.2231392860412597,290.66973876953125,297.1499938964844,293.1499938964844,0.1687801033258438,-2752.42578125,303.9848022460937,0.992049515247345,0.2425553798675537,0.1633820235729217,290.4446716308594,297.1499938964844,293.1499938964844,0.1688353419303894,-3718.654541015625,304.02423095703125,0.9907795190811156,0.3351116180419922,0.2201270312070846,291.26470947265625,297.1499938964844,293.1499938964844,0.0126303695142269,-3585.100341796875,302.9557800292969,0.5936402082443237,0.050000000745058,0.2275824099779129,289.8942565917969,291.1499938964844,250.52842712402344,250.02186584472656,279.26959228515625,291.2598571777344,290.2134704589844,1.0,0.2345768958330154,0.4711731076240539,0.4711731076240539,0.9928878545761108,1.0,-1.2324057817459106,0.3632657825946808,0.8691399693489075,0.0688027665019035,0.0,0.0,1.0,24.87906646728516,94.0,517.4866333007812,-15262.849609375,158.5609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5911865234375,308.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,11256.40625,18000.0,0.0,0.0,0.2044482082128524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0597437620162964,1.059753179550171,-9.36538344831206e-06,0.0,0.0002074889489449,0.0,0.0,133.19898986816406,0.0,0.0,0.0,0.5935735106468201,4.0,0.0,1.0
542040,290.8367614746094,297.1499938964844,293.1499938964844,0.1520166397094726,-3251.748291015625,304.0068664550781,0.966999053955078,0.2215102910995483,0.1927151083946228,290.7901306152344,297.1499938964844,293.1499938964844,0.170939952135086,-3761.971435546875,303.9951477050781,0.994263470172882,0.2432105988264084,0.2231392860412597,290.66973876953125,297.1499938964844,293.1499938964844,0.1687801033258438,-2752.42578125,303.9848022460937,0.992049515247345,0.2425553798675537,0.1633820235729217,290.4446716308594,297.1499938964844,293.1499938964844,0.1688353419303894,-3718.654541015625,304.02423095703125,0.9907795190811156,0.3351116180419922,0.2201270312070846,291.26470947265625,297.1499938964844,293.1499938964844,0.0126303695142269,-3585.100341796875,302.9557800292969,0.5936402082443237,0.050000000745058,0.2275824099779129,289.8942565917969,291.1499938964844,250.52842712402344,250.02186584472656,279.26959228515625,291.2598571777344,290.2134704589844,1.0,0.2345768958330154,0.4711731076240539,0.4711731076240539,0.9928878545761108,1.0,-1.2324057817459106,0.3632657825946808,0.8691399693489075,0.0688027665019035,0.0,0.0,1.0,24.87906646728516,94.0,517.4866333007812,-15262.849609375,158.5609588623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5911865234375,308.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,11256.40625,18000.0,0.0,0.0,0.2044482082128524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0597437620162964,1.059753179550171,-9.36538344831206e-06,0.0,0.0002074889489449,0.0,0.0,133.19898986816406,0.0,0.0,0.0,0.5935735106468201,4.0,0.0,1.0
542100,290.9141845703125,297.1499938964844,293.1499938964844,0.1558071374893188,-3301.68212890625,304.02545166015625,0.9651930332183838,0.2356084585189819,0.2057792693376541,290.86688232421875,297.1499938964844,293.1499938964844,0.1745001822710037,-3807.833740234375,304.0162048339844,0.9920143485069276,0.2580346763134002,0.2374909669160843,290.7411804199219,297.1499938964844,293.1499938964844,0.174638494849205,-2816.449951171875,304.0035705566406,0.9926261901855468,0.2599433958530426,0.1758280992507934,290.5024108886719,297.1499938964844,293.1499938964844,0.178870290517807,-3881.01953125,304.0281677246094,0.9965874552726746,0.3580587208271026,0.2418605834245681,291.3054504394531,297.1499938964844,293.1499938964844,0.0123822726309299,-3466.08740234375,303.2523498535156,0.5777312517166138,0.050000000745058,0.2279797345399856,290.7293701171875,291.1499938964844,250.51953125,250.0142364501953,279.2115478515625,291.30084228515625,290.7618408203125,1.0,0.249040737748146,0.469810277223587,0.469810277223587,0.9939260482788086,1.0,-1.306812763214111,0.3878256678581238,0.9189871549606324,0.0788314789533615,0.0,0.0,1.0,28.143836975097656,94.0,607.683837890625,-15714.4443359375,189.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33740234375,307.2147827148437,278.1499938964844,0.0,18000.0,313.1499938964844,14049.5009765625,19080.0,0.0,0.0,0.2213728129863739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204922080039978,1.204934000968933,-1.19935548354988e-05,0.0,0.000224665258429,0.0,0.0,194.54286193847656,0.0,0.0,0.0,0.6797292232513428,4.0,0.0,1.0
542160,290.9896240234375,297.1499938964844,293.1499938964844,0.1679790019989013,-3506.16845703125,304.02587890625,0.9562788009643556,0.2491193115711212,0.2182601243257522,290.94091796875,297.1499938964844,293.1499938964844,0.1876708418130874,-4035.278564453125,304.0164794921875,0.9842685461044312,0.2724109590053558,0.2513756453990936,290.8110656738281,297.1499938964844,293.1499938964844,0.1899390816688537,-3011.747802734375,304.0022888183594,0.987446904182434,0.2767329514026642,0.187817171216011,290.5707092285156,297.1499938964844,293.1499938964844,0.2020258158445358,-4281.37451171875,304.0080871582031,0.9990000128746032,0.3781929314136505,0.266899436712265,291.34674072265625,297.1499938964844,293.1499938964844,0.0129190413281321,-3536.485595703125,303.4696960449219,0.558433473110199,0.050000000745058,0.2285396456718444,290.7391967773437,291.1499938964844,250.51080322265625,250.0067443847656,279.1713256835937,291.3423156738281,290.7196960449219,1.0,0.2647911012172699,0.4677962958812713,0.4677962958812713,0.9944971203804016,1.0,-1.383577585220337,0.4128174781799316,0.97076016664505,0.0886508449912071,0.0,0.0,1.0,32.3886833190918,114.0,226.6668395996093,-16002.8759765625,226.78341674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1739501953125,306.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,16545.806640625,19080.0,0.0,0.0,0.2398153990507125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3082796335220337,1.3082938194274902,-1.4135474884824362e-05,0.0,0.0002433821355225,0.0,0.0,248.97715759277344,0.0,0.0,0.0,0.718460202217102,4.0,0.0,1.0
542220,291.13427734375,297.1499938964844,293.1499938964844,0.1988752633333206,-4020.85009765625,304.0155029296875,0.925595998764038,0.2745116651058197,0.2418192625045776,291.0811767578125,297.1499938964844,293.1499938964844,0.2217735052108764,-4619.3359375,304.0038452148437,0.956887423992157,0.2999306619167328,0.2780496776103973,290.9458923339844,297.1499938964844,293.1499938964844,0.2283863574266433,-3495.787353515625,303.9871520996094,0.9653871655464172,0.3086485266685486,0.2106768786907196,290.7308959960937,297.1499938964844,293.1499938964844,0.2652716636657715,-5340.5244140625,303.9493713378906,0.9990000128746032,0.4111288189888,0.3227661550045013,291.43096923828125,297.1499938964844,293.1499938964844,0.0147089939564466,-3802.92626953125,303.8651428222656,0.5185180306434631,0.050000000745058,0.2301723212003708,290.2769775390625,291.1499938964844,250.493881225586,249.99224853515625,279.12481689453125,291.42694091796875,290.22705078125,1.0,0.2991307377815246,0.4626646935939789,0.4626646935939789,0.9956392049789428,1.0,-1.5403401851654053,0.4633171856403351,1.0770230293273926,0.1075281351804733,0.0,0.0,1.0,43.91639709472656,134.0,-472.4547119140625,-16265.4287109375,322.8371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2682189941406,304.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18360.39453125,19080.0,0.0,0.0,0.2787901163101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781744241714478,1.3781901597976685,-1.568606967339292e-05,0.0,0.0002829365257639,0.0,0.0,291.0505065917969,0.0,0.0,0.0,0.7535417675971985,4.0,0.0,1.0
542280,291.13427734375,297.1499938964844,293.1499938964844,0.1988752633333206,-4020.85009765625,304.0155029296875,0.925595998764038,0.2745116651058197,0.2418192625045776,291.0811767578125,297.1499938964844,293.1499938964844,0.2217735052108764,-4619.3359375,304.0038452148437,0.956887423992157,0.2999306619167328,0.2780496776103973,290.9458923339844,297.1499938964844,293.1499938964844,0.2283863574266433,-3495.787353515625,303.9871520996094,0.9653871655464172,0.3086485266685486,0.2106768786907196,290.7308959960937,297.1499938964844,293.1499938964844,0.2652716636657715,-5340.5244140625,303.9493713378906,0.9990000128746032,0.4111288189888,0.3227661550045013,291.43096923828125,297.1499938964844,293.1499938964844,0.0147089939564466,-3802.92626953125,303.8651428222656,0.5185180306434631,0.050000000745058,0.2301723212003708,290.2769775390625,291.1499938964844,250.493881225586,249.99224853515625,279.12481689453125,291.42694091796875,290.22705078125,1.0,0.2991307377815246,0.4626646935939789,0.4626646935939789,0.9956392049789428,1.0,-1.5403401851654053,0.4633171856403351,1.0770230293273926,0.1075281351804733,0.0,0.0,1.0,43.91639709472656,134.0,-472.4547119140625,-16265.4287109375,322.8371276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2682189941406,304.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18360.39453125,19080.0,0.0,0.0,0.2787901163101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3781744241714478,1.3781901597976685,-1.568606967339292e-05,0.0,0.0002829365257639,0.0,0.0,291.0505065917969,0.0,0.0,0.0,0.7535417675971985,4.0,0.0,1.0
542340,291.2715148925781,297.1499938964844,293.1499938964844,0.2345875799655914,-4597.427734375,304.0008239746094,0.8981576561927795,0.2977510988712311,0.2635232508182525,291.2122497558594,297.1499938964844,293.1499938964844,0.2618733942508697,-5284.509765625,303.9857177734375,0.9281341433525084,0.3257562816143036,0.3032251298427582,291.07476806640625,297.1499938964844,293.1499938964844,0.273092657327652,-4038.90478515625,303.9669189453125,0.9409657120704652,0.3383563458919525,0.2320552468299865,290.91375732421875,297.1499938964844,293.1499938964844,0.3450260460376739,-6604.48486328125,303.8842468261719,0.9990000128746032,0.4353854954242706,0.3816474974155426,291.5178527832031,297.1499938964844,293.1499938964844,0.0179856773465871,-4257.55419921875,304.1373291015625,0.4966215491294861,0.0571601316332817,0.2422873377799987,289.5862121582031,291.1499938964844,250.47764587402344,249.9783477783203,279.1007995605469,291.51397705078125,289.53472900390625,1.0,0.3360402584075928,0.4565122723579407,0.4565122723579407,0.9967813491821288,1.0,-1.707487940788269,0.5169103145599365,1.1905776262283323,0.1261736750602722,0.0,0.0,1.0,58.33146667480469,154.0,-828.2673950195312,-16616.0078125,452.4987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.963134765625,303.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18880.103515625,20160.0,0.0,0.0,0.3181709051132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975436687469482,1.3975597620010376,-1.613007771084085e-05,0.0,0.0003229030407965,0.0,0.0,303.4953308105469,0.0,0.0,0.0,0.7782599925994873,4.0,0.0,1.0
542400,291.2715148925781,297.1499938964844,293.1499938964844,0.2345875799655914,-4597.427734375,304.0008239746094,0.8981576561927795,0.2977510988712311,0.2635232508182525,291.2122497558594,297.1499938964844,293.1499938964844,0.2618733942508697,-5284.509765625,303.9857177734375,0.9281341433525084,0.3257562816143036,0.3032251298427582,291.07476806640625,297.1499938964844,293.1499938964844,0.273092657327652,-4038.90478515625,303.9669189453125,0.9409657120704652,0.3383563458919525,0.2320552468299865,290.91375732421875,297.1499938964844,293.1499938964844,0.3450260460376739,-6604.48486328125,303.8842468261719,0.9990000128746032,0.4353854954242706,0.3816474974155426,291.5178527832031,297.1499938964844,293.1499938964844,0.0179856773465871,-4257.55419921875,304.1373291015625,0.4966215491294861,0.0571601316332817,0.2422873377799987,289.5862121582031,291.1499938964844,250.47764587402344,249.9783477783203,279.1007995605469,291.51397705078125,289.53472900390625,1.0,0.3360402584075928,0.4565122723579407,0.4565122723579407,0.9967813491821288,1.0,-1.707487940788269,0.5169103145599365,1.1905776262283323,0.1261736750602722,0.0,0.0,1.0,58.33146667480469,154.0,-828.2673950195312,-16616.0078125,452.4987487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.963134765625,303.1225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18880.103515625,20160.0,0.0,0.0,0.3181709051132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3975436687469482,1.3975597620010376,-1.613007771084085e-05,0.0,0.0003229030407965,0.0,0.0,303.4953308105469,0.0,0.0,0.0,0.7782599925994873,4.0,0.0,1.0
542460,291.4039611816406,297.1499938964844,293.1499938964844,0.2724128663539886,-5186.166015625,303.987548828125,0.8927929401397705,0.3184897899627685,0.2829554975032806,291.3373718261719,297.1499938964844,293.1499938964844,0.3050769865512848,-5974.6103515625,303.968505859375,0.9227331280708312,0.3494771122932434,0.3263841569423675,291.20147705078125,297.1499938964844,293.1499938964844,0.3210121393203735,-4598.01025390625,303.9481506347656,0.938073456287384,0.3652496337890625,0.2515206336975097,291.0801086425781,297.1499938964844,293.1499938964844,0.4102968275547027,-7579.92138671875,303.8629150390625,0.9990000128746032,0.4582700133323669,0.4169990718364715,291.62908935546875,297.1499938964844,293.1499938964844,0.0384775474667549,-6160.92236328125,304.10760498046875,0.5420969724655151,0.0760374665260315,0.3319540619850158,288.84112548828125,291.1499938964844,250.46209716796875,249.96502685546875,279.08172607421875,291.6243896484375,288.7947082519531,1.0,0.3767184019088745,0.4484848380088806,0.4484848380088806,0.9980688095092772,1.0,-1.9320974349975584,0.5891798734664917,1.342917561531067,0.1505284905433654,0.0,0.0,1.0,70.99895477294922,174.0,-964.7351684570312,-17472.58984375,643.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0980529785156,302.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,19928.919921875,20160.0,0.0,0.0,0.3574202060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358367919921875,1.4358538389205933,-1.702612644294277e-05,0.0,0.0003627360565587,0.0,0.0,329.1329345703125,0.0,0.0,0.0,0.7842092514038086,4.0,0.0,1.0
542520,291.4039611816406,297.1499938964844,293.1499938964844,0.2724128663539886,-5186.166015625,303.987548828125,0.8927929401397705,0.3184897899627685,0.2829554975032806,291.3373718261719,297.1499938964844,293.1499938964844,0.3050769865512848,-5974.6103515625,303.968505859375,0.9227331280708312,0.3494771122932434,0.3263841569423675,291.20147705078125,297.1499938964844,293.1499938964844,0.3210121393203735,-4598.01025390625,303.9481506347656,0.938073456287384,0.3652496337890625,0.2515206336975097,291.0801086425781,297.1499938964844,293.1499938964844,0.4102968275547027,-7579.92138671875,303.8629150390625,0.9990000128746032,0.4582700133323669,0.4169990718364715,291.62908935546875,297.1499938964844,293.1499938964844,0.0384775474667549,-6160.92236328125,304.10760498046875,0.5420969724655151,0.0760374665260315,0.3319540619850158,288.84112548828125,291.1499938964844,250.46209716796875,249.96502685546875,279.08172607421875,291.6243896484375,288.7947082519531,1.0,0.3767184019088745,0.4484848380088806,0.4484848380088806,0.9980688095092772,1.0,-1.9320974349975584,0.5891798734664917,1.342917561531067,0.1505284905433654,0.0,0.0,1.0,70.99895477294922,174.0,-964.7351684570312,-17472.58984375,643.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0980529785156,302.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,19928.919921875,20160.0,0.0,0.0,0.3574202060699463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4358367919921875,1.4358538389205933,-1.702612644294277e-05,0.0,0.0003627360565587,0.0,0.0,329.1329345703125,0.0,0.0,0.0,0.7842092514038086,4.0,0.0,1.0
542580,291.5328674316406,297.1499938964844,293.1499938964844,0.3092623054981231,-5737.73876953125,303.9805908203125,0.8660290241241455,0.3365839123725891,0.3003084063529968,291.4582214355469,297.1499938964844,293.1499938964844,0.3480369746685028,-6633.64013671875,303.9577331542969,0.8943832516670227,0.3708944320678711,0.3477033972740173,291.3285522460937,297.1499938964844,293.1499938964844,0.3680860698223114,-5124.3564453125,303.9373474121094,0.908888339996338,0.3888528048992157,0.2689408659934997,291.2366638183594,297.1499938964844,293.1499938964844,0.4753286242485046,-8508.6416015625,303.8531799316406,0.9803735613822936,0.4789282083511352,0.4491181075572967,291.7618103027344,297.1499938964844,293.1499938964844,0.0550858750939369,-7587.66943359375,304.0943603515625,0.5472829341888428,0.087687999010086,0.3943079113960266,288.18414306640625,291.1499938964844,250.4471893310547,249.95225524902344,279.0917053222656,291.7571105957031,288.15380859375,1.0,0.4172782301902771,0.4429245293140411,0.4429245293140411,0.9993562698364258,1.0,-2.112509250640869,0.6481457948684692,1.4643634557724,0.1707365214824676,0.0,0.0,1.0,91.8293685913086,194.0,-872.1870727539062,-18102.884765625,866.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.620361328125,301.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20097.408203125,20160.0,0.0,0.0,0.3955009579658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418935775756836,1.441910743713379,-1.7170073988381773e-05,0.0,0.0004013832076452,0.0,0.0,333.31573486328125,0.0,0.0,0.0,0.7872434258460999,4.0,0.0,1.0
542640,291.5328674316406,297.1499938964844,293.1499938964844,0.3092623054981231,-5737.73876953125,303.9805908203125,0.8660290241241455,0.3365839123725891,0.3003084063529968,291.4582214355469,297.1499938964844,293.1499938964844,0.3480369746685028,-6633.64013671875,303.9577331542969,0.8943832516670227,0.3708944320678711,0.3477033972740173,291.3285522460937,297.1499938964844,293.1499938964844,0.3680860698223114,-5124.3564453125,303.9373474121094,0.908888339996338,0.3888528048992157,0.2689408659934997,291.2366638183594,297.1499938964844,293.1499938964844,0.4753286242485046,-8508.6416015625,303.8531799316406,0.9803735613822936,0.4789282083511352,0.4491181075572967,291.7618103027344,297.1499938964844,293.1499938964844,0.0550858750939369,-7587.66943359375,304.0943603515625,0.5472829341888428,0.087687999010086,0.3943079113960266,288.18414306640625,291.1499938964844,250.4471893310547,249.95225524902344,279.0917053222656,291.7571105957031,288.15380859375,1.0,0.4172782301902771,0.4429245293140411,0.4429245293140411,0.9993562698364258,1.0,-2.112509250640869,0.6481457948684692,1.4643634557724,0.1707365214824676,0.0,0.0,1.0,91.8293685913086,194.0,-872.1870727539062,-18102.884765625,866.5941772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.620361328125,301.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20097.408203125,20160.0,0.0,0.0,0.3955009579658508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4418935775756836,1.441910743713379,-1.7170073988381773e-05,0.0,0.0004013832076452,0.0,0.0,333.31573486328125,0.0,0.0,0.0,0.7872434258460999,4.0,0.0,1.0
542700,291.595703125,297.1499938964844,293.1499938964844,0.3258637487888336,-5978.501953125,303.9812316894531,0.8510703444480896,0.3447276353836059,0.3082546889781952,291.51708984375,297.1499938964844,293.1499938964844,0.3677531480789184,-6926.42822265625,303.9568786621094,0.8789416551589966,0.3807646930217743,0.3576746881008148,291.3915100097656,297.1499938964844,293.1499938964844,0.3895449936389923,-5356.30712890625,303.9370422363281,0.8932337760925293,0.3995653688907623,0.2769374251365661,291.30401611328125,297.1499938964844,293.1499938964844,0.5006130337715149,-8848.1103515625,303.8612365722656,0.962960124015808,0.489930123090744,0.4596437513828277,291.8302001953125,297.1499938964844,293.1499938964844,0.0613924041390419,-8144.79052734375,304.0930480957031,0.5420581698417664,0.0918442904949188,0.4170475304126739,287.9433288574219,291.1499938964844,250.4399871826172,249.94607543945312,279.1002502441406,291.8257141113281,287.9197692871094,1.0,0.4363373816013336,0.4410801529884338,0.4410801529884338,1.0,1.0,-2.184037446975708,0.6720190644264221,1.5120183229446411,0.1790388226509094,0.0,0.0,1.0,104.56358337402344,194.0,-759.4408569335938,-18399.396484375,981.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.53955078125,301.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,20127.484375,21240.0,0.0,0.0,0.4134649634361267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442972183227539,1.4429893493652344,-1.7195770851685666e-05,0.0,0.0004196143709123,0.0,0.0,334.06427001953125,0.0,0.0,0.0,0.802783727645874,4.0,0.0,1.0
542760,291.6570129394531,297.1499938964844,293.1499938964844,0.3407536149024963,-6189.87158203125,303.9848937988281,0.8382145762443542,0.3523808419704437,0.3157344758510589,291.5746459960937,297.1499938964844,293.1499938964844,0.3856847882270813,-7186.953125,303.9594421386719,0.8655480742454529,0.3901480138301849,0.3671713173389435,291.4532775878906,297.1499938964844,293.1499938964844,0.4090360701084137,-5562.28271484375,303.9403686523437,0.8796349167823792,0.4097077846527099,0.2845036387443542,291.36688232421875,297.1499938964844,293.1499938964844,0.5239769816398621,-9158.32421875,303.87127685546875,0.9462888240814208,0.5009661912918091,0.4704405665397644,291.897216796875,297.1499938964844,293.1499938964844,0.0665917098522186,-8614.3291015625,304.093994140625,0.5362091064453125,0.0954010710120201,0.436465859413147,287.7700500488281,291.1499938964844,250.4329376220703,249.94000244140625,279.1077575683594,291.8929748535156,287.7540588378906,1.0,0.454538494348526,0.4395365715026855,0.4395365715026855,1.0,1.0,-2.2498135566711426,0.694253146648407,1.5555603504180908,0.1868272423744201,0.0,0.0,1.0,117.78758239746094,212.0,-612.0475463867188,-18811.228515625,1099.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5377197265625,301.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,20893.05859375,21240.0,0.0,0.0,0.4307179450988769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4701586961746216,1.4701765775680542,-1.7849833966465667e-05,0.0,0.0004371239629108,0.0,0.0,353.3043518066406,0.0,0.0,0.0,0.8031243085861206,4.0,0.0,1.0
542820,291.7734680175781,297.1499938964844,293.1499938964844,0.3674882352352142,-6560.57568359375,303.9954528808594,0.8191481828689575,0.3665778338909149,0.3295599222183227,291.6845397949219,297.1499938964844,293.1499938964844,0.4183919727802276,-7650.662109375,303.96856689453125,0.8461723923683167,0.407766044139862,0.3849482834339142,291.5712890625,297.1499938964844,293.1499938964844,0.4446127712726593,-5928.9267578125,303.9510803222656,0.8597578406333923,0.4287556409835815,0.2986353933811188,291.4839172363281,297.1499938964844,293.1499938964844,0.5676342844963074,-9724.9990234375,303.8914489746094,0.9201557636260986,0.5223967432975769,0.4916218817234039,292.0223693847656,297.1499938964844,293.1499938964844,0.075255274772644,-9414.4404296875,304.0982666015625,0.5269827842712402,0.1017436906695365,0.4699845910072326,287.5276794433594,291.1499938964844,250.4193115234375,249.92825317382807,279.1190185546875,292.0187683105469,287.51885986328125,1.0,0.4878168702125549,0.4370469450950622,0.4370469450950622,1.0,1.0,-2.370462417602539,0.7355383634567261,1.6349239349365234,0.2014252245426178,0.0,0.0,1.0,143.682373046875,215.0,-391.4419860839844,-19569.72265625,1337.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74346923828125,301.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.103515625,21240.0,0.0,0.0,0.4627804458141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791046380996704,1.479122757911682,-1.806772706913761e-05,0.0,0.0004696632968261,0.0,0.0,359.7933349609375,0.0,0.0,0.0,0.8076009750366211,4.0,0.0,1.0
542880,291.7734680175781,297.1499938964844,293.1499938964844,0.3674882352352142,-6560.57568359375,303.9954528808594,0.8191481828689575,0.3665778338909149,0.3295599222183227,291.6845397949219,297.1499938964844,293.1499938964844,0.4183919727802276,-7650.662109375,303.96856689453125,0.8461723923683167,0.407766044139862,0.3849482834339142,291.5712890625,297.1499938964844,293.1499938964844,0.4446127712726593,-5928.9267578125,303.9510803222656,0.8597578406333923,0.4287556409835815,0.2986353933811188,291.4839172363281,297.1499938964844,293.1499938964844,0.5676342844963074,-9724.9990234375,303.8914489746094,0.9201557636260986,0.5223967432975769,0.4916218817234039,292.0223693847656,297.1499938964844,293.1499938964844,0.075255274772644,-9414.4404296875,304.0982666015625,0.5269827842712402,0.1017436906695365,0.4699845910072326,287.5276794433594,291.1499938964844,250.4193115234375,249.92825317382807,279.1190185546875,292.0187683105469,287.51885986328125,1.0,0.4878168702125549,0.4370469450950622,0.4370469450950622,1.0,1.0,-2.370462417602539,0.7355383634567261,1.6349239349365234,0.2014252245426178,0.0,0.0,1.0,143.682373046875,215.0,-391.4419860839844,-19569.72265625,1337.87109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.74346923828125,301.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,21148.103515625,21240.0,0.0,0.0,0.4627804458141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791046380996704,1.479122757911682,-1.806772706913761e-05,0.0,0.0004696632968261,0.0,0.0,359.7933349609375,0.0,0.0,0.0,0.8076009750366211,4.0,0.0,1.0
542940,291.88037109375,297.1499938964844,293.1499938964844,0.3902810215950012,-6867.59375,304.009033203125,0.8117662668228149,0.3797620236873626,0.3420893251895904,291.7860412597656,297.1499938964844,293.1499938964844,0.4469005465507507,-8042.88623046875,303.9815979003906,0.8397330641746521,0.424303263425827,0.4012967944145202,291.6797790527344,297.1499938964844,293.1499938964844,0.4758366346359253,-6241.10107421875,303.96539306640625,0.8533533811569214,0.4467390775680542,0.3117017149925232,291.59112548828125,297.1499938964844,293.1499938964844,0.6062554717063904,-10211.513671875,303.9132995605469,0.911144196987152,0.5428551435470581,0.5116046071052551,292.1327209472656,297.1499938964844,293.1499938964844,0.0826242491602897,-10105.021484375,304.10321044921875,0.5264000296592712,0.1079128012061119,0.5005140900611877,287.4000244140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12603759765625,292.1297302246094,287.3963928222656,1.0,0.5132501721382141,0.4350318312644958,0.4350318312644958,1.0,1.0,-2.481539249420166,0.7738761901855469,1.7076630592346191,0.2150658220052719,0.0,0.0,1.0,162.23138427734375,218.0,-221.39208984375,-20410.98046875,1555.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1522216796875,301.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.6171875,22320.0,0.0,0.0,0.4915530681610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814637899398804,1.481481909751892,-1.8125407223124057e-05,0.0,0.0004988638684153,0.0,0.0,361.5176086425781,0.0,0.0,0.0,0.8237810730934143,4.0,0.0,1.0
543000,291.88037109375,297.1499938964844,293.1499938964844,0.3902810215950012,-6867.59375,304.009033203125,0.8117662668228149,0.3797620236873626,0.3420893251895904,291.7860412597656,297.1499938964844,293.1499938964844,0.4469005465507507,-8042.88623046875,303.9815979003906,0.8397330641746521,0.424303263425827,0.4012967944145202,291.6797790527344,297.1499938964844,293.1499938964844,0.4758366346359253,-6241.10107421875,303.96539306640625,0.8533533811569214,0.4467390775680542,0.3117017149925232,291.59112548828125,297.1499938964844,293.1499938964844,0.6062554717063904,-10211.513671875,303.9132995605469,0.911144196987152,0.5428551435470581,0.5116046071052551,292.1327209472656,297.1499938964844,293.1499938964844,0.0826242491602897,-10105.021484375,304.10321044921875,0.5264000296592712,0.1079128012061119,0.5005140900611877,287.4000244140625,291.1499938964844,250.40631103515625,249.9169769287109,279.12603759765625,292.1297302246094,287.3963928222656,1.0,0.5132501721382141,0.4350318312644958,0.4350318312644958,1.0,1.0,-2.481539249420166,0.7738761901855469,1.7076630592346191,0.2150658220052719,0.0,0.0,1.0,162.23138427734375,218.0,-221.39208984375,-20410.98046875,1555.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1522216796875,301.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.6171875,22320.0,0.0,0.0,0.4915530681610107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814637899398804,1.481481909751892,-1.8125407223124057e-05,0.0,0.0004988638684153,0.0,0.0,361.5176086425781,0.0,0.0,0.0,0.8237810730934143,4.0,0.0,1.0
543060,291.97784423828125,297.1499938964844,293.1499938964844,0.4091192483901977,-7114.4853515625,304.0245666503906,0.8107147812843323,0.3921579420566559,0.3536772131919861,291.8788757324219,297.1499938964844,293.1499938964844,0.4710987508296966,-8366.73046875,303.9973449707031,0.8397773504257202,0.4400209784507751,0.4166111946105957,291.7786560058594,297.1499938964844,293.1499938964844,0.5026031136512756,-6501.4326171875,303.98223876953125,0.8537663221359253,0.4639288187026977,0.3240251541137695,291.689453125,297.1499938964844,293.1499938964844,0.6392405033111572,-10615.234375,303.9371032714844,0.9107957482337952,0.5624008774757385,0.5304940342903137,292.2294921875,297.1499938964844,293.1499938964844,0.0890966802835464,-10711.9169921875,304.1080017089844,0.5306007862091064,0.114047884941101,0.5298587083816528,287.3809509277344,291.1499938964844,250.39390563964844,249.9061279296875,279.1303100585937,292.2269592285156,287.3809509277344,1.0,0.5339638590812683,0.4332934319972992,0.4332934319972992,1.0,1.0,-2.586622476577759,0.8102585077285767,1.776363968849182,0.2280072718858719,0.0,0.0,1.0,175.17173767089844,221.0,-76.98125457763672,-21418.10546875,1756.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6409912109375,302.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.63671875,22320.0,0.0,0.0,0.5176969170570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136891603469849,1.513707995414734,-1.892252657853533e-05,0.0,0.0005253966082818,0.0,0.0,385.6263122558594,0.0,0.0,0.0,0.8266037106513977,4.0,0.0,1.0
543120,291.97784423828125,297.1499938964844,293.1499938964844,0.4091192483901977,-7114.4853515625,304.0245666503906,0.8107147812843323,0.3921579420566559,0.3536772131919861,291.8788757324219,297.1499938964844,293.1499938964844,0.4710987508296966,-8366.73046875,303.9973449707031,0.8397773504257202,0.4400209784507751,0.4166111946105957,291.7786560058594,297.1499938964844,293.1499938964844,0.5026031136512756,-6501.4326171875,303.98223876953125,0.8537663221359253,0.4639288187026977,0.3240251541137695,291.689453125,297.1499938964844,293.1499938964844,0.6392405033111572,-10615.234375,303.9371032714844,0.9107957482337952,0.5624008774757385,0.5304940342903137,292.2294921875,297.1499938964844,293.1499938964844,0.0890966802835464,-10711.9169921875,304.1080017089844,0.5306007862091064,0.114047884941101,0.5298587083816528,287.3809509277344,291.1499938964844,250.39390563964844,249.9061279296875,279.1303100585937,292.2269592285156,287.3809509277344,1.0,0.5339638590812683,0.4332934319972992,0.4332934319972992,1.0,1.0,-2.586622476577759,0.8102585077285767,1.776363968849182,0.2280072718858719,0.0,0.0,1.0,175.17173767089844,221.0,-76.98125457763672,-21418.10546875,1756.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6409912109375,302.260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.63671875,22320.0,0.0,0.0,0.5176969170570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136891603469849,1.513707995414734,-1.892252657853533e-05,0.0,0.0005253966082818,0.0,0.0,385.6263122558594,0.0,0.0,0.0,0.8266037106513977,4.0,0.0,1.0
543180,292.0668029785156,297.1499938964844,293.1499938964844,0.4261497259140014,-7334.8095703125,304.0379333496094,0.8127763271331787,0.4038013219833374,0.3644539415836334,291.9638366699219,297.1499938964844,293.1499938964844,0.4934223294258117,-8661.3623046875,304.010986328125,0.8429406881332397,0.4549887776374817,0.4310667514801025,291.8688659667969,297.1499938964844,293.1499938964844,0.5274520516395569,-6739.751953125,303.9967041015625,0.8574639558792114,0.4803698360919952,0.3357185125350952,291.77978515625,297.1499938964844,293.1499938964844,0.6697245240211487,-10983.5576171875,303.9571838378906,0.9145734906196594,0.5810784101486206,0.5484132170677185,292.31494140625,297.1499938964844,293.1499938964844,0.095157653093338,-11279.8076171875,304.11187744140625,0.5370473265647888,0.1200258582830429,0.5579981207847595,287.3861389160156,291.1499938964844,250.382080078125,249.8957061767578,279.13330078125,292.3127746582031,287.3872985839844,1.0,0.5516150593757629,0.4317803084850311,0.4317803084850311,1.0,1.0,-2.6863391399383545,0.844822883605957,1.8415162563323968,0.240318089723587,0.0,0.0,1.0,184.5945739746093,224.0,-12.73923397064209,-22331.68359375,1948.4241943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1746520996094,302.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.916015625,22320.0,0.0,0.0,0.5413366556167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518032193183899,1.518051266670227,-1.90312675840687e-05,0.0,0.0005493879434652,0.0,0.0,388.9552001953125,0.0,0.0,0.0,0.8287729024887085,4.0,0.0,1.0
