time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543240,292.0668029785156,297.1499938964844,293.1499938964844,0.4261497259140014,-7334.8095703125,304.0379333496094,0.8127763271331787,0.4038013219833374,0.3644539415836334,291.9638366699219,297.1499938964844,293.1499938964844,0.4934223294258117,-8661.3623046875,304.010986328125,0.8429406881332397,0.4549887776374817,0.4310667514801025,291.8688659667969,297.1499938964844,293.1499938964844,0.5274520516395569,-6739.751953125,303.9967041015625,0.8574639558792114,0.4803698360919952,0.3357185125350952,291.77978515625,297.1499938964844,293.1499938964844,0.6697245240211487,-10983.5576171875,303.9571838378906,0.9145734906196594,0.5810784101486206,0.5484132170677185,292.31494140625,297.1499938964844,293.1499938964844,0.095157653093338,-11279.8076171875,304.11187744140625,0.5370473265647888,0.1200258582830429,0.5579981207847595,287.3861389160156,291.1499938964844,250.382080078125,249.8957061767578,279.13330078125,292.3127746582031,287.3872985839844,1.0,0.5516150593757629,0.4317803084850311,0.4317803084850311,1.0,1.0,-2.6863391399383545,0.844822883605957,1.8415162563323968,0.240318089723587,0.0,0.0,1.0,184.5945739746093,224.0,-12.73923397064209,-22331.68359375,1948.4241943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1746520996094,302.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,22275.916015625,22320.0,0.0,0.0,0.5413366556167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518032193183899,1.518051266670227,-1.90312675840687e-05,0.0,0.0005493879434652,0.0,0.0,388.9552001953125,0.0,0.0,0.0,0.8287729024887085,4.0,0.0,1.0
543300,292.10845947265625,297.1499938964844,293.1499938964844,0.4339999854564667,-7435.4296875,304.0440368652344,0.8143988251686096,0.4093368649482727,0.3695554137229919,292.003662109375,297.1499938964844,293.1499938964844,0.503895103931427,-8798.2412109375,304.0172119140625,0.8451520800590515,0.4621922373771667,0.4379964172840118,291.9110717773437,297.1499938964844,293.1499938964844,0.5391618013381958,-6850.9501953125,304.0032653808594,0.8599776029586792,0.4883039593696594,0.3413419127464294,291.8222351074219,297.1499938964844,293.1499938964844,0.6840493083000183,-11155.0634765625,303.9661865234375,0.9173340797424316,0.590093195438385,0.557033360004425,292.35406494140625,297.1499938964844,293.1499938964844,0.0980249717831611,-11546.873046875,304.11358642578125,0.5406555533409119,0.1229160875082016,0.5715157985687256,287.3968505859375,291.1499938964844,250.3763885498047,249.89064025878903,279.1345520019531,292.35205078125,287.3983459472656,1.0,0.5596269965171814,0.431102842092514,0.431102842092514,1.0,1.0,-2.734158992767334,0.8614084124565125,1.8727505207061768,0.2462331056594848,0.0,0.0,1.0,188.43019104003903,224.0,7.8712158203125,-22780.56640625,2041.48046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.44781494140625,302.86431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.49609375,23400.0,0.0,0.0,0.5522786378860474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970304167364e-05,0.0,0.0005604926263913,0.0,0.0,389.5205383300781,0.0,0.0,0.0,0.8441401720046997,4.0,0.0,1.0
543360,292.1484680175781,297.1499938964844,293.1499938964844,0.4407790303230285,-7520.81787109375,304.05096435546875,0.816210925579071,0.4146744012832641,0.3744704723358154,292.0419006347656,297.1499938964844,293.1499938964844,0.5131807327270508,-8917.71484375,304.02447509765625,0.8475910425186157,0.4692026376724243,0.4447336494922638,291.9515991210937,297.1499938964844,293.1499938964844,0.549614429473877,-6948.68603515625,304.0109558105469,0.8627310991287231,0.4960379004478454,0.3468191921710968,291.8631286621094,297.1499938964844,293.1499938964844,0.6968007683753967,-11305.1484375,303.9764099121094,0.920424461364746,0.5988835096359253,0.5654335021972656,292.39111328125,297.1499938964844,293.1499938964844,0.100637711584568,-11786.9755859375,304.1154479980469,0.5443469882011414,0.1257238835096359,0.5846207737922668,287.4331359863281,291.1499938964844,250.370834350586,249.8856811523437,279.1357116699219,292.38922119140625,287.43609619140625,1.0,0.5672215819358826,0.4304768145084381,0.4304768145084381,1.0,1.0,-2.780590295791626,0.8775203824043274,1.903069972991944,0.2519862055778503,0.0,0.0,1.0,191.86553955078125,227.0,51.98360443115234,-23329.412109375,2133.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.703857421875,303.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.296875,23400.0,0.0,0.0,0.5628634095191956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544929265975952,1.5449490547180176,-1.9711649656528607e-05,0.0,0.0005712348502129,0.0,0.0,409.9988403320313,0.0,0.0,0.0,0.8438969850540161,4.0,0.0,1.0
543420,292.2091979980469,297.1499938964844,293.1499938964844,0.451575219631195,-7657.3603515625,304.05963134765625,0.8192654848098755,0.4228074550628662,0.3819426894187927,292.1000366210937,297.1499938964844,293.1499938964844,0.5280734300613403,-9109.751953125,304.0333557128906,0.851728618144989,0.4800182580947876,0.4551078379154205,292.0131530761719,297.1499938964844,293.1499938964844,0.5663881301879883,-7105.79833984375,304.02032470703125,0.867381751537323,0.5079988241195679,0.3552733659744262,291.9254150390625,297.1499938964844,293.1499938964844,0.7172430753707886,-11546.8046875,303.9889831542969,0.925718367099762,0.6124882698059082,0.5784083604812622,292.4464416503906,297.1499938964844,293.1499938964844,0.104761779308319,-12164.6923828125,304.11785888671875,0.5502004027366638,0.1300199180841446,0.6046434044837952,287.47174072265625,291.1499938964844,250.3622436523437,249.8779144287109,279.1374816894531,292.4447631835937,287.4739074707031,1.0,0.5786445736885071,0.4295803308486938,0.4295803308486938,1.0,1.0,-2.8518595695495605,0.9022725224494934,1.949587106704712,0.2608394026756286,0.0,0.0,1.0,196.7611846923828,227.0,59.51913070678711,-24026.892578125,2277.044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.097412109375,303.3990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,23290.267578125,23400.0,0.0,0.0,0.5789196491241455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522098541259766,1.5522297620773315,-1.9897870515706018e-05,0.0,0.000587529852055,0.0,0.0,415.8226623535156,0.0,0.0,0.0,0.8475307822227478,4.0,0.0,1.0
543480,292.22381591796875,297.1499938964844,293.1499938964844,0.4541922807693481,-7690.4052734375,304.0615539550781,0.8200374245643616,0.4247649908065796,0.383739709854126,292.114013671875,297.1499938964844,293.1499938964844,0.5317190885543823,-9156.650390625,304.03533935546875,0.8527849912643433,0.4826472401618957,0.4576273262500763,292.0279235839844,297.1499938964844,293.1499938964844,0.5705021023750305,-7144.2333984375,304.0223999023437,0.8685669302940369,0.5109120607376099,0.3573307394981384,291.9404296875,297.1499938964844,293.1499938964844,0.7222540378570557,-11605.9560546875,303.9917297363281,0.9270743131637572,0.6158050894737244,0.5815685987472534,292.4595947265625,297.1499938964844,293.1499938964844,0.1057623773813247,-12255.8720703125,304.118408203125,0.5516302585601807,0.13105408847332,0.6094609498977661,287.4801940917969,291.1499938964844,250.3601531982422,249.87600708007807,279.13787841796875,292.4579467773437,287.4822998046875,1.0,0.5813794136047363,0.4293754398822784,0.4293754398822784,1.0,1.0,-2.869109630584717,0.9082679152488708,1.9608416557312007,0.2629868388175964,0.0,0.0,1.0,197.8964385986328,230.0,59.25218963623047,-24193.23828125,2312.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19384765625,303.4719543457031,278.1499938964844,0.0,18000.0,313.1499938964844,23316.541015625,23400.0,0.0,0.0,0.5827588438987732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530850887298584,1.5531049966812134,-1.9920316844945773e-05,0.0,0.0005914261564612,0.0,0.0,416.5264587402344,0.0,0.0,0.0,0.8479675650596619,4.0,0.0,1.0
543540,292.29345703125,297.1499938964844,293.1499938964844,0.4667074084281921,-7847.9658203125,304.07012939453125,0.8238131403923035,0.4340997040271759,0.3923070430755615,292.1807861328125,297.1499938964844,293.1499938964844,0.5493905544281006,-9383.140625,304.0440673828125,0.8580464720726013,0.4953433871269226,0.4697886109352112,292.0985412597656,297.1499938964844,293.1499938964844,0.5904967784881592,-7330.30224609375,304.03155517578125,0.8744644522666931,0.5250162482261658,0.3672863245010376,292.01220703125,297.1499938964844,293.1499938964844,0.7466052174568176,-11892.580078125,304.0038452148437,0.9338163137435912,0.6318859457969666,0.5968818068504333,292.52154541015625,297.1499938964844,293.1499938964844,0.1105497032403945,-12689.443359375,304.1209411621094,0.5584399700164795,0.1359745860099792,0.6323838233947754,287.51904296875,291.1499938964844,250.3500061035156,249.8666839599609,279.1398620605469,292.52008056640625,287.5208740234375,1.0,0.5944286584854126,0.428459882736206,0.428459882736206,1.0,1.0,-2.951953172683716,0.937089741230011,2.0148634910583496,0.2733300328254699,0.0,0.0,1.0,203.20362854003903,233.0,54.943477630615234,-24989.943359375,2487.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.662841796875,303.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.912109375,24480.0,0.0,0.0,0.6009458303451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551609992980957,1.555180907249451,-1.997360232053325e-05,0.0,0.0006098836311139,0.0,0.0,418.1988830566406,0.0,0.0,0.0,0.8640033602714539,4.0,0.0,1.0
543600,292.29345703125,297.1499938964844,293.1499938964844,0.4667074084281921,-7847.9658203125,304.07012939453125,0.8238131403923035,0.4340997040271759,0.3923070430755615,292.1807861328125,297.1499938964844,293.1499938964844,0.5493905544281006,-9383.140625,304.0440673828125,0.8580464720726013,0.4953433871269226,0.4697886109352112,292.0985412597656,297.1499938964844,293.1499938964844,0.5904967784881592,-7330.30224609375,304.03155517578125,0.8744644522666931,0.5250162482261658,0.3672863245010376,292.01220703125,297.1499938964844,293.1499938964844,0.7466052174568176,-11892.580078125,304.0038452148437,0.9338163137435912,0.6318859457969666,0.5968818068504333,292.52154541015625,297.1499938964844,293.1499938964844,0.1105497032403945,-12689.443359375,304.1209411621094,0.5584399700164795,0.1359745860099792,0.6323838233947754,287.51904296875,291.1499938964844,250.3500061035156,249.8666839599609,279.1398620605469,292.52008056640625,287.5208740234375,1.0,0.5944286584854126,0.428459882736206,0.428459882736206,1.0,1.0,-2.951953172683716,0.937089741230011,2.0148634910583496,0.2733300328254699,0.0,0.0,1.0,203.20362854003903,233.0,54.943477630615234,-24989.943359375,2487.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.662841796875,303.8234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.912109375,24480.0,0.0,0.0,0.6009458303451538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551609992980957,1.555180907249451,-1.997360232053325e-05,0.0,0.0006098836311139,0.0,0.0,418.1988830566406,0.0,0.0,0.0,0.8640033602714539,4.0,0.0,1.0
543660,292.3581848144531,297.1499938964844,293.1499938964844,0.4772040247917175,-7977.9951171875,304.0791320800781,0.827279806137085,0.4426677227020263,0.4001815319061279,292.2430114746094,297.1499938964844,293.1499938964844,0.5648758411407471,-9578.712890625,304.05340576171875,0.863067090511322,0.5072774887084961,0.4812253713607788,292.1642150878906,297.1499938964844,293.1499938964844,0.6081814765930176,-7492.47412109375,304.0414123535156,0.8800929188728333,0.5383334755897522,0.3766894042491913,292.07928466796875,297.1499938964844,293.1499938964844,0.768123984336853,-12142.130859375,304.0165100097656,0.9401832222938538,0.647104799747467,0.6113794445991516,292.577880859375,297.1499938964844,293.1499938964844,0.1147138401865959,-13060.2861328125,304.1236572265625,0.5645274519920349,0.1404658555984497,0.6533492803573608,287.58514404296875,291.1499938964844,250.3417205810547,249.85899353027344,279.1417236328125,292.5765991210937,287.587158203125,1.0,0.6065592169761658,0.4277246296405792,0.4277246296405792,1.0,1.0,-3.0291035175323486,0.9640108346939088,2.065092802047729,0.2830471694469452,0.0,0.0,1.0,208.10858154296875,236.0,74.24240112304688,-25858.400390625,2657.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06591796875,304.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.208984375,24480.0,0.0,0.0,0.6180406212806702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.586147665977478,-2.0776938981725834e-05,0.0,0.0006272326572798,0.0,0.0,443.680908203125,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
543720,292.3581848144531,297.1499938964844,293.1499938964844,0.4772040247917175,-7977.9951171875,304.0791320800781,0.827279806137085,0.4426677227020263,0.4001815319061279,292.2430114746094,297.1499938964844,293.1499938964844,0.5648758411407471,-9578.712890625,304.05340576171875,0.863067090511322,0.5072774887084961,0.4812253713607788,292.1642150878906,297.1499938964844,293.1499938964844,0.6081814765930176,-7492.47412109375,304.0414123535156,0.8800929188728333,0.5383334755897522,0.3766894042491913,292.07928466796875,297.1499938964844,293.1499938964844,0.768123984336853,-12142.130859375,304.0165100097656,0.9401832222938538,0.647104799747467,0.6113794445991516,292.577880859375,297.1499938964844,293.1499938964844,0.1147138401865959,-13060.2861328125,304.1236572265625,0.5645274519920349,0.1404658555984497,0.6533492803573608,287.58514404296875,291.1499938964844,250.3417205810547,249.85899353027344,279.1417236328125,292.5765991210937,287.587158203125,1.0,0.6065592169761658,0.4277246296405792,0.4277246296405792,1.0,1.0,-3.0291035175323486,0.9640108346939088,2.065092802047729,0.2830471694469452,0.0,0.0,1.0,208.10858154296875,236.0,74.24240112304688,-25858.400390625,2657.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.06591796875,304.1703491210937,278.1499938964844,0.0,18000.0,313.1499938964844,24319.208984375,24480.0,0.0,0.0,0.6180406212806702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861268043518066,1.586147665977478,-2.0776938981725834e-05,0.0,0.0006272326572798,0.0,0.0,443.680908203125,0.0,0.0,0.0,0.8661226630210876,4.0,0.0,1.0
543780,292.4183959960937,297.1499938964844,293.1499938964844,0.4876059591770172,-8107.61474609375,304.0853881835937,0.8303374648094177,0.4505130648612976,0.4073940515518188,292.3010559082031,297.1499938964844,293.1499938964844,0.5804025530815125,-9775.3134765625,304.0596923828125,0.8677000403404236,0.5184831023216248,0.4919610917568207,292.2253112792969,297.1499938964844,293.1499938964844,0.6259475350379944,-7655.7041015625,304.0479431152344,0.8853018879890442,0.5509087443351746,0.3855631649494171,292.1419677734375,297.1499938964844,293.1499938964844,0.7897733449935913,-12394.3935546875,304.0248413085937,0.9459712505340576,0.6615161299705505,0.6250958442687988,292.6293029785156,297.1499938964844,293.1499938964844,0.1186889186501503,-13413.4658203125,304.1258239746094,0.5697993040084839,0.1445255428552627,0.6723533272743225,287.6207275390625,291.1499938964844,250.33663940429688,249.854248046875,279.1434631347656,292.628173828125,287.6221618652344,1.0,0.6178786754608154,0.4271585047245025,0.4271585047245025,1.0,1.0,-3.1006886959075928,0.9891107082366944,2.1115779876708984,0.2921848595142364,0.0,0.0,1.0,212.77593994140625,239.0,55.08550643920898,-26543.71484375,2823.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.440185546875,304.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.96875,24480.0,0.0,0.0,0.6338760256767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900599956512451,1.590080976486206,-2.0880110241705552e-05,0.0,0.0006433035596273,0.0,0.0,446.9898071289063,0.0,0.0,0.0,0.8680822253227234,4.0,0.0,1.0
543840,292.4183959960937,297.1499938964844,293.1499938964844,0.4876059591770172,-8107.61474609375,304.0853881835937,0.8303374648094177,0.4505130648612976,0.4073940515518188,292.3010559082031,297.1499938964844,293.1499938964844,0.5804025530815125,-9775.3134765625,304.0596923828125,0.8677000403404236,0.5184831023216248,0.4919610917568207,292.2253112792969,297.1499938964844,293.1499938964844,0.6259475350379944,-7655.7041015625,304.0479431152344,0.8853018879890442,0.5509087443351746,0.3855631649494171,292.1419677734375,297.1499938964844,293.1499938964844,0.7897733449935913,-12394.3935546875,304.0248413085937,0.9459712505340576,0.6615161299705505,0.6250958442687988,292.6293029785156,297.1499938964844,293.1499938964844,0.1186889186501503,-13413.4658203125,304.1258239746094,0.5697993040084839,0.1445255428552627,0.6723533272743225,287.6207275390625,291.1499938964844,250.33663940429688,249.854248046875,279.1434631347656,292.628173828125,287.6221618652344,1.0,0.6178786754608154,0.4271585047245025,0.4271585047245025,1.0,1.0,-3.1006886959075928,0.9891107082366944,2.1115779876708984,0.2921848595142364,0.0,0.0,1.0,212.77593994140625,239.0,55.08550643920898,-26543.71484375,2823.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.440185546875,304.4512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24439.96875,24480.0,0.0,0.0,0.6338760256767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900599956512451,1.590080976486206,-2.0880110241705552e-05,0.0,0.0006433035596273,0.0,0.0,446.9898071289063,0.0,0.0,0.0,0.8680822253227234,4.0,0.0,1.0
543900,292.44696044921875,297.1499938964844,293.1499938964844,0.4925512373447418,-8169.0810546875,304.088134765625,0.8317036032676697,0.4541734755039215,0.4107644855976105,292.32861328125,297.1499938964844,293.1499938964844,0.5879233479499817,-9870.1923828125,304.0624389648437,0.8698524832725525,0.5238208770751953,0.4970780313014984,292.2543029785156,297.1499938964844,293.1499938964844,0.6345879435539246,-7734.77783203125,304.05078125,0.8877308368682861,0.5569270253181458,0.3898115754127502,292.1717834472656,297.1499938964844,293.1499938964844,0.800318717956543,-12516.8984375,304.0284423828125,0.9486286640167236,0.6684294939041138,0.6316776871681213,292.6533508300781,297.1499938964844,293.1499938964844,0.1205512657761573,-13578.095703125,304.1268310546875,0.5721312761306763,0.1463983356952667,0.6811434626579285,287.6349792480469,291.1499938964844,250.3352966308593,249.8529815673828,279.1442565917969,292.6522521972656,287.63629150390625,1.0,0.6232591271400452,0.426931768655777,0.426931768655777,1.0,1.0,-3.134483575820923,1.0010095834732056,2.133474111557007,0.2965490221977234,0.0,0.0,1.0,215.0484161376953,239.0,47.80711364746094,-26865.029296875,2903.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6202087402344,304.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.005859375,25560.0,0.0,0.0,0.6413133144378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0006508514634333,0.0,0.0,447.5396118164063,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
543960,292.4745788574219,297.1499938964844,293.1499938964844,0.4964717626571655,-8216.4814453125,304.0922546386719,0.8329525589942932,0.457653135061264,0.4139787852764129,292.3553466796875,297.1499938964844,293.1499938964844,0.5942718982696533,-9948.615234375,304.0668029785156,0.871882975101471,0.5289762020111084,0.5020287036895752,292.28240966796875,297.1499938964844,293.1499938964844,0.6419818997383118,-7801.09423828125,304.0553894042969,0.890030026435852,0.5627579092979431,0.3939347565174103,292.2007141113281,297.1499938964844,293.1499938964844,0.8093464970588684,-12619.40234375,304.0341186523437,0.9511164426803588,0.6751368641853333,0.6380748152732849,292.6763610839844,297.1499938964844,293.1499938964844,0.1221226006746292,-13714.3359375,304.128173828125,0.5742628574371338,0.1481682807207107,0.6894740462303162,287.671875,291.1499938964844,250.33474731445312,249.85243225097656,279.14501953125,292.67535400390625,287.67401123046875,1.0,0.6284621357917786,0.4267397224903106,0.4267397224903106,1.0,1.0,-3.166967391967773,1.0124821662902832,2.1544854640960693,0.30078125,0.0,0.0,1.0,217.29356384277344,242.0,72.02316284179688,-27295.28125,2983.195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7768249511719,304.7406616210937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.6486462354660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0006582934875041,0.0,0.0,469.2839965820313,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
544020,292.5271301269531,297.1499938964844,293.1499938964844,0.504927933216095,-8320.6806640625,304.09735107421875,0.835081934928894,0.4641056358814239,0.419940322637558,292.40631103515625,297.1499938964844,293.1499938964844,0.6077941656112671,-10117.705078125,304.07196044921875,0.8755518198013306,0.5387664437294006,0.5114283561706543,292.3358459472656,297.1499938964844,293.1499938964844,0.6576865911483765,-7943.5234375,304.0606994628906,0.8942153453826904,0.5738964080810547,0.4018045663833618,292.2559814453125,297.1499938964844,293.1499938964844,0.8285483121871948,-12840.595703125,304.0406799316406,0.9555677771568298,0.6879757642745972,0.6503075957298279,292.71954345703125,297.1499938964844,293.1499938964844,0.1253018826246261,-13992.265625,304.1301574707031,0.5779326558113098,0.1514053642749786,0.7047725319862366,287.7055053710937,291.1499938964844,250.33604431152344,249.8535614013672,279.1464233398437,292.7186279296875,287.7066650390625,1.0,0.6383475065231323,0.426452100276947,0.426452100276947,1.0,1.0,-3.2280073165893555,1.0341525077819824,2.193854808807373,0.3088460266590118,0.0,0.0,1.0,221.7251892089844,245.0,51.23318099975586,-27886.892578125,3137.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06805419921875,304.9637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,25483.16015625,25560.0,0.0,0.0,0.6626383066177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236402988433838,1.6236621141433716,-2.1771351384813897e-05,0.0,0.0006724935956299,0.0,0.0,475.9120788574219,0.0,0.0,0.0,0.8864679932594299,4.0,0.0,1.0
544080,292.5271301269531,297.1499938964844,293.1499938964844,0.504927933216095,-8320.6806640625,304.09735107421875,0.835081934928894,0.4641056358814239,0.419940322637558,292.40631103515625,297.1499938964844,293.1499938964844,0.6077941656112671,-10117.705078125,304.07196044921875,0.8755518198013306,0.5387664437294006,0.5114283561706543,292.3358459472656,297.1499938964844,293.1499938964844,0.6576865911483765,-7943.5234375,304.0606994628906,0.8942153453826904,0.5738964080810547,0.4018045663833618,292.2559814453125,297.1499938964844,293.1499938964844,0.8285483121871948,-12840.595703125,304.0406799316406,0.9555677771568298,0.6879757642745972,0.6503075957298279,292.71954345703125,297.1499938964844,293.1499938964844,0.1253018826246261,-13992.265625,304.1301574707031,0.5779326558113098,0.1514053642749786,0.7047725319862366,287.7055053710937,291.1499938964844,250.33604431152344,249.8535614013672,279.1464233398437,292.7186279296875,287.7066650390625,1.0,0.6383475065231323,0.426452100276947,0.426452100276947,1.0,1.0,-3.2280073165893555,1.0341525077819824,2.193854808807373,0.3088460266590118,0.0,0.0,1.0,221.7251892089844,245.0,51.23318099975586,-27886.892578125,3137.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.06805419921875,304.9637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,25483.16015625,25560.0,0.0,0.0,0.6626383066177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236402988433838,1.6236621141433716,-2.1771351384813897e-05,0.0,0.0006724935956299,0.0,0.0,475.9120788574219,0.0,0.0,0.0,0.8864679932594299,4.0,0.0,1.0
544140,292.5762634277344,297.1499938964844,293.1499938964844,0.512890100479126,-8418.658203125,304.10162353515625,0.8367703557014465,0.4699124097824096,0.425324946641922,292.4541931152344,297.1499938964844,293.1499938964844,0.6208660006523132,-10280.6328125,304.076171875,0.8787442445755005,0.5478949546813965,0.5202041268348694,292.3858337402344,297.1499938964844,293.1499938964844,0.6729732155799866,-8081.6689453125,304.0649719238281,0.8979083299636841,0.584378719329834,0.4092160761356354,292.307861328125,297.1499938964844,293.1499938964844,0.8472918272018433,-13055.9443359375,304.0458374023437,0.9594131112098694,0.7000985741615295,0.6618633270263672,292.7592163085937,297.1499938964844,293.1499938964844,0.1282008588314056,-14244.7939453125,304.1319274902344,0.5808882117271423,0.154259905219078,0.7183415293693542,287.7270812988281,291.1499938964844,250.3404998779297,249.8575897216797,279.1476135253906,292.7583923339844,287.7279968261719,1.0,0.6475744843482971,0.4262766540050506,0.4262766540050506,1.0,1.0,-3.284162998199463,1.0542393922805786,2.2299234867095947,0.31641685962677,0.0,0.0,1.0,226.07098388671875,248.0,35.68850326538086,-28418.4453125,3284.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3502502441406,305.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.6755706667900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.000685618375428,0.0,0.0,477.5347290039063,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
544200,292.5762634277344,297.1499938964844,293.1499938964844,0.512890100479126,-8418.658203125,304.10162353515625,0.8367703557014465,0.4699124097824096,0.425324946641922,292.4541931152344,297.1499938964844,293.1499938964844,0.6208660006523132,-10280.6328125,304.076171875,0.8787442445755005,0.5478949546813965,0.5202041268348694,292.3858337402344,297.1499938964844,293.1499938964844,0.6729732155799866,-8081.6689453125,304.0649719238281,0.8979083299636841,0.584378719329834,0.4092160761356354,292.307861328125,297.1499938964844,293.1499938964844,0.8472918272018433,-13055.9443359375,304.0458374023437,0.9594131112098694,0.7000985741615295,0.6618633270263672,292.7592163085937,297.1499938964844,293.1499938964844,0.1282008588314056,-14244.7939453125,304.1319274902344,0.5808882117271423,0.154259905219078,0.7183415293693542,287.7270812988281,291.1499938964844,250.3404998779297,249.8575897216797,279.1476135253906,292.7583923339844,287.7279968261719,1.0,0.6475744843482971,0.4262766540050506,0.4262766540050506,1.0,1.0,-3.284162998199463,1.0542393922805786,2.2299234867095947,0.31641685962677,0.0,0.0,1.0,226.07098388671875,248.0,35.68850326538086,-28418.4453125,3284.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3502502441406,305.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.6755706667900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.000685618375428,0.0,0.0,477.5347290039063,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
544260,292.6225280761719,297.1499938964844,293.1499938964844,0.5189492702484131,-8491.2734375,304.1075134277344,0.8379985094070435,0.475066214799881,0.4301340281963348,292.4993896484375,297.1499938964844,293.1499938964844,0.6318004131317139,-10414.3134765625,304.0823974609375,0.8814374208450317,0.5563551187515259,0.5283604860305786,292.432861328125,297.1499938964844,293.1499938964844,0.6860279440879822,-8197.505859375,304.0713806152344,0.9010908007621764,0.5941988825798035,0.4161739647388458,292.3569030761719,297.1499938964844,293.1499938964844,0.8633487224578857,-13236.7578125,304.0536193847656,0.9626590013504028,0.7114877700805664,0.6727427244186401,292.79571533203125,297.1499938964844,293.1499938964844,0.1304903924465179,-14440.2802734375,304.13409423828125,0.583179771900177,0.1567538529634475,0.7302982211112976,287.7764892578125,291.1499938964844,250.34811401367188,249.8645477294922,279.148681640625,292.7949523925781,287.77764892578125,1.0,0.6561756134033203,0.4262011051177978,0.4262011051177978,1.0,1.0,-3.335587978363037,1.072795271873474,2.262792587280273,0.3235154449939728,0.0,0.0,1.0,230.3648376464844,251.0,51.83877944946289,-29044.501953125,3425.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5815734863281,305.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21875,26640.0,0.0,0.0,0.6879838109016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.263001624669414e-05,0.0,0.0006982161430642,0.0,0.0,504.3431701660156,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544320,292.6225280761719,297.1499938964844,293.1499938964844,0.5189492702484131,-8491.2734375,304.1075134277344,0.8379985094070435,0.475066214799881,0.4301340281963348,292.4993896484375,297.1499938964844,293.1499938964844,0.6318004131317139,-10414.3134765625,304.0823974609375,0.8814374208450317,0.5563551187515259,0.5283604860305786,292.432861328125,297.1499938964844,293.1499938964844,0.6860279440879822,-8197.505859375,304.0713806152344,0.9010908007621764,0.5941988825798035,0.4161739647388458,292.3569030761719,297.1499938964844,293.1499938964844,0.8633487224578857,-13236.7578125,304.0536193847656,0.9626590013504028,0.7114877700805664,0.6727427244186401,292.79571533203125,297.1499938964844,293.1499938964844,0.1304903924465179,-14440.2802734375,304.13409423828125,0.583179771900177,0.1567538529634475,0.7302982211112976,287.7764892578125,291.1499938964844,250.34811401367188,249.8645477294922,279.148681640625,292.7949523925781,287.77764892578125,1.0,0.6561756134033203,0.4262011051177978,0.4262011051177978,1.0,1.0,-3.335587978363037,1.072795271873474,2.262792587280273,0.3235154449939728,0.0,0.0,1.0,230.3648376464844,251.0,51.83877944946289,-29044.501953125,3425.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5815734863281,305.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,26488.21875,26640.0,0.0,0.0,0.6879838109016418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553490161895752,1.6553716659545898,-2.263001624669414e-05,0.0,0.0006982161430642,0.0,0.0,504.3431701660156,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
544380,292.6659545898437,297.1499938964844,293.1499938964844,0.5251533389091492,-8566.75,304.111328125,0.838803768157959,0.4796206355094909,0.4343977272510528,292.5420227050781,297.1499938964844,293.1499938964844,0.643025279045105,-10552.619140625,304.0862121582031,0.8836660981178284,0.5641916394233704,0.5359212756156921,292.4769592285156,297.1499938964844,293.1499938964844,0.6994789838790894,-8317.67578125,304.0751647949219,0.903815984725952,0.6034188270568848,0.4227052927017212,292.403076171875,297.1499938964844,293.1499938964844,0.879925549030304,-13425.123046875,304.0580749511719,0.965379536151886,0.722213625907898,0.6829826235771179,292.829345703125,297.1499938964844,293.1499938964844,0.1326892971992492,-14629.513671875,304.1357421875,0.5848715901374817,0.1589069813489914,0.7407163977622986,287.7972106933594,291.1499938964844,250.3588714599609,249.87440490722656,279.1496276855469,292.82867431640625,287.7980041503906,1.0,0.6641730070114136,0.4262132346630096,0.4262132346630096,1.0,1.0,-3.3825113773345947,1.089896559715271,2.2926149368286133,0.3301605582237243,0.0,0.0,1.0,234.5973052978516,254.0,34.691307067871094,-29496.1015625,3559.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8060607910156,305.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5625,26640.0,0.0,0.0,0.6995627880096436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589492559432983,1.658971905708313,-2.272855999763124e-05,0.0,0.0007099672802723,0.0,0.0,507.64105224609375,0.0,0.0,0.0,0.9056793451309204,4.0,0.0,1.0
544440,292.6659545898437,297.1499938964844,293.1499938964844,0.5251533389091492,-8566.75,304.111328125,0.838803768157959,0.4796206355094909,0.4343977272510528,292.5420227050781,297.1499938964844,293.1499938964844,0.643025279045105,-10552.619140625,304.0862121582031,0.8836660981178284,0.5641916394233704,0.5359212756156921,292.4769592285156,297.1499938964844,293.1499938964844,0.6994789838790894,-8317.67578125,304.0751647949219,0.903815984725952,0.6034188270568848,0.4227052927017212,292.403076171875,297.1499938964844,293.1499938964844,0.879925549030304,-13425.123046875,304.0580749511719,0.965379536151886,0.722213625907898,0.6829826235771179,292.829345703125,297.1499938964844,293.1499938964844,0.1326892971992492,-14629.513671875,304.1357421875,0.5848715901374817,0.1589069813489914,0.7407163977622986,287.7972106933594,291.1499938964844,250.3588714599609,249.87440490722656,279.1496276855469,292.82867431640625,287.7980041503906,1.0,0.6641730070114136,0.4262132346630096,0.4262132346630096,1.0,1.0,-3.3825113773345947,1.089896559715271,2.2926149368286133,0.3301605582237243,0.0,0.0,1.0,234.5973052978516,254.0,34.691307067871094,-29496.1015625,3559.644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8060607910156,305.5570983886719,278.1499938964844,0.0,18000.0,313.1499938964844,26603.5625,26640.0,0.0,0.0,0.6995627880096436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589492559432983,1.658971905708313,-2.272855999763124e-05,0.0,0.0007099672802723,0.0,0.0,507.64105224609375,0.0,0.0,0.0,0.9056793451309204,4.0,0.0,1.0
544500,292.6866760253906,297.1499938964844,293.1499938964844,0.5280202627182007,-8601.5009765625,304.1131286621094,0.8390612006187439,0.4816804230213165,0.4363361597061157,292.5624084472656,297.1499938964844,293.1499938964844,0.6484002470970154,-10618.587890625,304.0880432128906,0.8846205472946167,0.5678834915161133,0.5394896268844604,292.4980163574219,297.1499938964844,293.1499938964844,0.7059842944145203,-8375.5693359375,304.0769348144531,0.9050432443618774,0.6078119277954102,0.4258208572864532,292.4251403808594,297.1499938964844,293.1499938964844,0.8879637122154236,-13516.1181640625,304.0601806640625,0.9665673971176147,0.7273373007774353,0.6878789663314819,292.8451538085937,297.1499938964844,293.1499938964844,0.1336840540170669,-14714.876953125,304.1365051269531,0.5855162143707275,0.1598642170429229,0.7453863620758057,287.80572509765625,291.1499938964844,250.3654327392578,249.8804168701172,279.1500549316406,292.844482421875,287.8064880371094,1.0,0.6679562926292419,0.4262484610080719,0.4262484610080719,1.0,1.0,-3.404388666152954,1.0979355573654177,2.306453227996826,0.3333249390125274,0.0,0.0,1.0,236.688232421875,254.0,29.70191764831543,-29708.7734375,3623.789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9190979003906,305.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.10546875,27720.0,0.0,0.0,0.7050057649612427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595499515533447,-2.274440157634672e-05,0.0,0.0007154912455007,0.0,0.0,508.171875,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
544560,292.70684814453125,297.1499938964844,293.1499938964844,0.5298051238059998,-8621.6591796875,304.1165771484375,0.8392189145088196,0.4835877120494842,0.4381454885005951,292.58233642578125,297.1499938964844,293.1499938964844,0.6524959802627563,-10667.0595703125,304.09185791015625,0.885465145111084,0.5714169144630432,0.5429165959358215,292.5184631347656,297.1499938964844,293.1499938964844,0.7111311554908752,-8419.9345703125,304.0808410644531,0.9061750173568726,0.6120503544807434,0.4288358092308044,292.4466857910156,297.1499938964844,293.1499938964844,0.8943555355072021,-13585.884765625,304.0648803710937,0.9676395654678344,0.7322872281074524,0.692624032497406,292.8603210449219,297.1499938964844,293.1499938964844,0.1343773305416107,-14771.783203125,304.1376953125,0.5860328674316406,0.1607449501752853,0.7497172355651855,287.83819580078125,291.1499938964844,250.37277221679688,249.8871459960937,279.15045166015625,292.8597106933594,287.8396911621094,1.0,0.6716007590293884,0.4263020753860473,0.4263020753860473,1.0,1.0,-3.4252307415008545,1.105640530586243,2.3195900917053223,0.3363881111145019,0.0,0.0,1.0,238.7676239013672,257.0,56.01676177978516,-30040.2265625,3686.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0125732421875,305.74969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.177734375,27720.0,0.0,0.0,0.7104365825653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841566562652588,1.6841801404953003,-2.342451989534311e-05,0.0,0.0007210028124973,0.0,0.0,531.1351928710938,0.0,0.0,0.0,0.9198379516601562,4.0,0.0,1.0
544620,292.7454528808594,297.1499938964844,293.1499938964844,0.5341770648956299,-8673.8515625,304.12042236328125,0.8392338752746582,0.4869849681854248,0.4413766860961914,292.6205749511719,297.1499938964844,293.1499938964844,0.6617257595062256,-10779.2138671875,304.0958251953125,0.8868213295936584,0.5780410766601562,0.5493413805961609,292.5576171875,297.1499938964844,293.1499938964844,0.7226136326789856,-8521.1865234375,304.084716796875,0.9081318378448486,0.6201111078262329,0.4345624148845672,292.488037109375,297.1499938964844,293.1499938964844,0.9085936546325684,-13745.5107421875,304.0694885253906,0.9694422483444214,0.7417190670967102,0.7016515135765076,292.888916015625,297.1499938964844,293.1499938964844,0.1359047293663025,-14901.2119140625,304.1392517089844,0.586693286895752,0.1622849255800247,0.7573835849761963,287.8638000488281,291.1499938964844,250.3897857666016,249.9027862548828,279.1512145996094,292.8883361816406,287.8646240234375,1.0,0.6784771680831909,0.4264615476131439,0.4264615476131439,1.0,1.0,-3.463815212249756,1.1200518608093262,2.3437633514404297,0.3422037661075592,0.0,0.0,1.0,242.8958435058593,260.0,39.58788299560547,-30435.556640625,3804.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1920471191406,305.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.744140625,27720.0,0.0,0.0,0.7208330631256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69122314453125,1.691246747970581,-2.36215037148213e-05,0.0,0.0007315539405681,0.0,0.0,537.8489990234375,0.0,0.0,0.0,0.923348069190979,4.0,0.0,1.0
544680,292.7454528808594,297.1499938964844,293.1499938964844,0.5341770648956299,-8673.8515625,304.12042236328125,0.8392338752746582,0.4869849681854248,0.4413766860961914,292.6205749511719,297.1499938964844,293.1499938964844,0.6617257595062256,-10779.2138671875,304.0958251953125,0.8868213295936584,0.5780410766601562,0.5493413805961609,292.5576171875,297.1499938964844,293.1499938964844,0.7226136326789856,-8521.1865234375,304.084716796875,0.9081318378448486,0.6201111078262329,0.4345624148845672,292.488037109375,297.1499938964844,293.1499938964844,0.9085936546325684,-13745.5107421875,304.0694885253906,0.9694422483444214,0.7417190670967102,0.7016515135765076,292.888916015625,297.1499938964844,293.1499938964844,0.1359047293663025,-14901.2119140625,304.1392517089844,0.586693286895752,0.1622849255800247,0.7573835849761963,287.8638000488281,291.1499938964844,250.3897857666016,249.9027862548828,279.1512145996094,292.8883361816406,287.8646240234375,1.0,0.6784771680831909,0.4264615476131439,0.4264615476131439,1.0,1.0,-3.463815212249756,1.1200518608093262,2.3437633514404297,0.3422037661075592,0.0,0.0,1.0,242.8958435058593,260.0,39.58788299560547,-30435.556640625,3804.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1920471191406,305.8912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,27648.744140625,27720.0,0.0,0.0,0.7208330631256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69122314453125,1.691246747970581,-2.36215037148213e-05,0.0,0.0007315539405681,0.0,0.0,537.8489990234375,0.0,0.0,0.0,0.923348069190979,4.0,0.0,1.0
544740,292.78179931640625,297.1499938964844,293.1499938964844,0.5380874872207642,-8720.458984375,304.1237487792969,0.8389217257499695,0.4898622930049896,0.4441432356834411,292.6567687988281,297.1499938964844,293.1499938964844,0.6704882383346558,-10885.443359375,304.0992736816406,0.8878114819526672,0.5841120481491089,0.5552456378936768,292.5943908691406,297.1499938964844,293.1499938964844,0.7337049841880798,-8618.7705078125,304.0879821777344,0.909748673439026,0.6276600956916809,0.4399329721927643,292.52703857421875,297.1499938964844,293.1499938964844,0.9223882555961608,-13899.8720703125,304.0733337402344,0.9708907008171082,0.7505810856819153,0.7101423740386963,292.9152526855469,297.1499938964844,293.1499938964844,0.1372211277484893,-15012.6748046875,304.140625,0.5869290828704834,0.1635533720254898,0.7638190388679504,287.8817749023437,291.1499938964844,250.409912109375,249.9212951660156,279.15185546875,292.91473388671875,287.88250732421875,1.0,0.6848376393318176,0.4266822040081024,0.4266822040081024,1.0,1.0,-3.498662233352661,1.13326096534729,2.365401029586792,0.3476489782333374,0.0,0.0,1.0,246.9534912109375,263.0,29.260204315185547,-30790.609375,3915.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37945556640625,306.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2265625,28800.0,0.0,0.0,0.7304167151451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888617515564,1.692912220954895,-2.366804983466864e-05,0.0,0.0007412800914607,0.0,0.0,539.4395141601562,0.0,0.0,0.0,0.9391754269599916,4.0,0.0,1.0
544800,292.78179931640625,297.1499938964844,293.1499938964844,0.5380874872207642,-8720.458984375,304.1237487792969,0.8389217257499695,0.4898622930049896,0.4441432356834411,292.6567687988281,297.1499938964844,293.1499938964844,0.6704882383346558,-10885.443359375,304.0992736816406,0.8878114819526672,0.5841120481491089,0.5552456378936768,292.5943908691406,297.1499938964844,293.1499938964844,0.7337049841880798,-8618.7705078125,304.0879821777344,0.909748673439026,0.6276600956916809,0.4399329721927643,292.52703857421875,297.1499938964844,293.1499938964844,0.9223882555961608,-13899.8720703125,304.0733337402344,0.9708907008171082,0.7505810856819153,0.7101423740386963,292.9152526855469,297.1499938964844,293.1499938964844,0.1372211277484893,-15012.6748046875,304.140625,0.5869290828704834,0.1635533720254898,0.7638190388679504,287.8817749023437,291.1499938964844,250.409912109375,249.9212951660156,279.15185546875,292.91473388671875,287.88250732421875,1.0,0.6848376393318176,0.4266822040081024,0.4266822040081024,1.0,1.0,-3.498662233352661,1.13326096534729,2.365401029586792,0.3476489782333374,0.0,0.0,1.0,246.9534912109375,263.0,29.260204315185547,-30790.609375,3915.983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.37945556640625,306.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2265625,28800.0,0.0,0.0,0.7304167151451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692888617515564,1.692912220954895,-2.366804983466864e-05,0.0,0.0007412800914607,0.0,0.0,539.4395141601562,0.0,0.0,0.0,0.9391754269599916,4.0,0.0,1.0
544860,292.81622314453125,297.1499938964844,293.1499938964844,0.5401251912117004,-8742.5400390625,304.12896728515625,0.83826744556427,0.4922058582305908,0.4464419782161712,292.6912536621094,297.1499938964844,293.1499938964844,0.6770439743995667,-10962.388671875,304.1051025390625,0.8884194493293762,0.5896142721176147,0.5606262683868408,292.6291809082031,297.1499938964844,293.1499938964844,0.7425121665000916,-8694.251953125,304.09381103515625,0.9109890460968018,0.6346766948699951,0.4449422061443329,292.5641174316406,297.1499938964844,293.1499938964844,0.933420479297638,-14019.72265625,304.0802917480469,0.9719753861427308,0.7588397264480591,0.71808260679245,292.9395751953125,297.1499938964844,293.1499938964844,0.1379899531602859,-15074.06640625,304.1424255371094,0.5867635011672974,0.1645684391260147,0.7691249251365662,287.9296875,291.1499938964844,250.4331512451172,249.9426727294922,279.1524658203125,292.9390869140625,287.9306945800781,1.0,0.6907060146331787,0.4269601106643677,0.4269601106643677,1.0,1.0,-3.529862642288208,1.1452990770339966,2.384563684463501,0.3527385592460632,0.0,0.0,1.0,250.9675750732422,266.0,48.57819747924805,-31256.65625,4019.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5287780761719,306.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,28656.203125,28800.0,0.0,0.0,0.7397013902664185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.7217841148376465,-2.448221857775934e-05,0.0,0.0007507028640247,0.0,0.0,567.512451171875,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
544920,292.81622314453125,297.1499938964844,293.1499938964844,0.5401251912117004,-8742.5400390625,304.12896728515625,0.83826744556427,0.4922058582305908,0.4464419782161712,292.6912536621094,297.1499938964844,293.1499938964844,0.6770439743995667,-10962.388671875,304.1051025390625,0.8884194493293762,0.5896142721176147,0.5606262683868408,292.6291809082031,297.1499938964844,293.1499938964844,0.7425121665000916,-8694.251953125,304.09381103515625,0.9109890460968018,0.6346766948699951,0.4449422061443329,292.5641174316406,297.1499938964844,293.1499938964844,0.933420479297638,-14019.72265625,304.0802917480469,0.9719753861427308,0.7588397264480591,0.71808260679245,292.9395751953125,297.1499938964844,293.1499938964844,0.1379899531602859,-15074.06640625,304.1424255371094,0.5867635011672974,0.1645684391260147,0.7691249251365662,287.9296875,291.1499938964844,250.4331512451172,249.9426727294922,279.1524658203125,292.9390869140625,287.9306945800781,1.0,0.6907060146331787,0.4269601106643677,0.4269601106643677,1.0,1.0,-3.529862642288208,1.1452990770339966,2.384563684463501,0.3527385592460632,0.0,0.0,1.0,250.9675750732422,266.0,48.57819747924805,-31256.65625,4019.489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5287780761719,306.1901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,28656.203125,28800.0,0.0,0.0,0.7397013902664185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217596769332886,1.7217841148376465,-2.448221857775934e-05,0.0,0.0007507028640247,0.0,0.0,567.512451171875,0.0,0.0,0.0,0.9401234984397888,4.0,0.0,1.0
544980,292.8487243652344,297.1499938964844,293.1499938964844,0.542418897151947,-8769.0458984375,304.13214111328125,0.8373148441314697,0.494070291519165,0.4483033418655395,292.7239990234375,297.1499938964844,293.1499938964844,0.6839788556098938,-11045.474609375,304.1084899902344,0.888689398765564,0.5945966839790344,0.565509021282196,292.66192626953125,297.1499938964844,293.1499938964844,0.7518532276153564,-8775.6455078125,304.0969543457031,0.9118975400924684,0.641228973865509,0.4496188759803772,292.59918212890625,297.1499938964844,293.1499938964844,0.9451082348823548,-14149.189453125,304.0840148925781,0.9727535247802734,0.7665736675262451,0.7255127429962158,292.9620056152344,297.1499938964844,293.1499938964844,0.138765200972557,-15138.3291015625,304.1436767578125,0.5862417221069336,0.1653497219085693,0.7733722925186157,287.9513854980469,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.9615478515625,287.9521789550781,1.0,0.6961058974266052,0.4272900223731994,0.4272900223731994,1.0,1.0,-3.557651996612549,1.1562446355819702,2.401407241821289,0.3574916124343872,0.0,0.0,1.0,254.9223480224609,269.0,35.15223693847656,-31560.525390625,4115.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6835327148437,306.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.740234375,28800.0,0.0,0.0,0.7483316659927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251017093658447,-2.457665505062323e-05,0.0,0.0007594614871777,0.0,0.0,570.79931640625,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
