time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545040,292.8487243652344,297.1499938964844,293.1499938964844,0.542418897151947,-8769.0458984375,304.13214111328125,0.8373148441314697,0.494070291519165,0.4483033418655395,292.7239990234375,297.1499938964844,293.1499938964844,0.6839788556098938,-11045.474609375,304.1084899902344,0.888689398765564,0.5945966839790344,0.565509021282196,292.66192626953125,297.1499938964844,293.1499938964844,0.7518532276153564,-8775.6455078125,304.0969543457031,0.9118975400924684,0.641228973865509,0.4496188759803772,292.59918212890625,297.1499938964844,293.1499938964844,0.9451082348823548,-14149.189453125,304.0840148925781,0.9727535247802734,0.7665736675262451,0.7255127429962158,292.9620056152344,297.1499938964844,293.1499938964844,0.138765200972557,-15138.3291015625,304.1436767578125,0.5862417221069336,0.1653497219085693,0.7733722925186157,287.9513854980469,291.1499938964844,250.45947265625,249.96690368652344,279.15301513671875,292.9615478515625,287.9521789550781,1.0,0.6961058974266052,0.4272900223731994,0.4272900223731994,1.0,1.0,-3.557651996612549,1.1562446355819702,2.401407241821289,0.3574916124343872,0.0,0.0,1.0,254.9223480224609,269.0,35.15223693847656,-31560.525390625,4115.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6835327148437,306.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.740234375,28800.0,0.0,0.0,0.7483316659927368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250771522521973,1.7251017093658447,-2.457665505062323e-05,0.0,0.0007594614871777,0.0,0.0,570.79931640625,0.0,0.0,0.0,0.9417701363563538,4.0,0.0,1.0
545100,292.8642883300781,297.1499938964844,293.1499938964844,0.5433527231216431,-8779.6689453125,304.1336975097656,0.8367375731468201,0.494826078414917,0.4490779042243957,292.73974609375,297.1499938964844,293.1499938964844,0.6872115731239319,-11084.0498046875,304.11016845703125,0.8887099623680115,0.5968973636627197,0.5677728056907654,292.6775817871094,297.1499938964844,293.1499938964844,0.7563201785087585,-8814.4501953125,304.0984802246094,0.912240207195282,0.644336462020874,0.4518411457538605,292.615966796875,297.1499938964844,293.1499938964844,0.9507126808166504,-14211.076171875,304.0858154296875,0.9730433225631714,0.7702507972717285,0.7290512919425964,292.9725341796875,297.1499938964844,293.1499938964844,0.1390776187181472,-15164.03125,304.1442565917969,0.5858619809150696,0.1656597107648849,0.7751306295394897,287.9613037109375,291.1499938964844,250.4738006591797,249.9801025390625,279.1532592773437,292.9721069335937,287.96209716796875,1.0,0.698639988899231,0.4274728000164032,0.4274728000164032,1.0,1.0,-3.570353984832764,1.1613361835479736,2.40901780128479,0.3597524762153625,0.0,0.0,1.0,256.8753356933594,269.0,31.8496322631836,-31704.681640625,4160.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7653503417969,306.3743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,28783.822265625,29880.0,0.0,0.0,0.7523624300956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255892753601074,1.7256138324737549,-2.459124880260788e-05,0.0,0.0007635522051714,0.0,0.0,571.3078002929688,0.0,0.0,0.0,0.9570242762565612,4.0,0.0,1.0
545160,292.8795166015625,297.1499938964844,293.1499938964844,0.5432193279266357,-8776.015625,304.1368713378906,0.8360897898674011,0.4954583346843719,0.4497487246990204,292.7551574707031,297.1499938964844,293.1499938964844,0.6891373991966248,-11105.0595703125,304.1138916015625,0.8886505961418152,0.5990642309188843,0.5699186325073242,292.6928405761719,297.1499938964844,293.1499938964844,0.7593955993652344,-8839.658203125,304.10223388671875,0.9125027060508728,0.647320032119751,0.4539850652217865,292.6324157714844,297.1499938964844,293.1499938964844,0.95462965965271,-14251.580078125,304.0903625488281,0.973262369632721,0.7737856507301331,0.7324696183204651,292.982666015625,297.1499938964844,293.1499938964844,0.1391049176454544,-15163.03125,304.1452331542969,0.5854058861732483,0.1659189015626907,0.7766656875610352,287.9950866699219,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.9822692871094,287.9965209960937,1.0,0.701069176197052,0.4276673495769501,0.4276673495769501,1.0,1.0,-3.582282066345215,1.1661808490753174,2.416101217269897,0.3619407117366791,0.0,0.0,1.0,258.81866455078125,272.0,58.49814224243164,-31970.009765625,4203.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8293762207031,306.46209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.060546875,29880.0,0.0,0.0,0.7564247846603394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749559760093689,1.7495850324630735,-2.5279197870986536e-05,0.0,0.0007676749955862,0.0,0.0,595.4486694335938,0.0,0.0,0.0,0.955515205860138,4.0,0.0,1.0
545220,292.9088134765625,297.1499938964844,293.1499938964844,0.5438677072525024,-8782.0419921875,304.14013671875,0.8345761299133301,0.4963641762733459,0.4507656991481781,292.784912109375,297.1499938964844,293.1499938964844,0.6941770315170288,-11164.3701171875,304.11749267578125,0.8882920145988464,0.603035569190979,0.5738532543182373,292.72198486328125,297.1499938964844,293.1499938964844,0.7669428586959839,-8904.666015625,304.10552978515625,0.9127917885780334,0.6529912948608398,0.4580438733100891,292.6640014648437,297.1499938964844,293.1499938964844,0.964123785495758,-14355.3984375,304.0943603515625,0.9734873175621032,0.7804899215698242,0.7389354705810547,293.0017395019531,297.1499938964844,293.1499938964844,0.1393856257200241,-15184.1787109375,304.1463623046875,0.5842670798301697,0.1662909090518951,0.7790759801864624,288.02398681640625,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0013427734375,288.0248718261719,1.0,0.7056135535240173,0.4280907213687897,0.4280907213687897,1.0,1.0,-3.603803396224976,1.175126314163208,2.428677082061768,0.3660889565944671,0.0,0.0,1.0,262.6770935058594,275.0,43.961822509765625,-32239.51953125,4284.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.956298828125,306.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.490234375,29880.0,0.0,0.0,0.7641874551773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756182312965393,1.756207823753357,-2.5470937544014305e-05,0.0,0.0007755531114526,0.0,0.0,602.2362060546875,0.0,0.0,0.0,0.9587977528572084,4.0,0.0,1.0
545280,292.9088134765625,297.1499938964844,293.1499938964844,0.5438677072525024,-8782.0419921875,304.14013671875,0.8345761299133301,0.4963641762733459,0.4507656991481781,292.784912109375,297.1499938964844,293.1499938964844,0.6941770315170288,-11164.3701171875,304.11749267578125,0.8882920145988464,0.603035569190979,0.5738532543182373,292.72198486328125,297.1499938964844,293.1499938964844,0.7669428586959839,-8904.666015625,304.10552978515625,0.9127917885780334,0.6529912948608398,0.4580438733100891,292.6640014648437,297.1499938964844,293.1499938964844,0.964123785495758,-14355.3984375,304.0943603515625,0.9734873175621032,0.7804899215698242,0.7389354705810547,293.0017395019531,297.1499938964844,293.1499938964844,0.1393856257200241,-15184.1787109375,304.1463623046875,0.5842670798301697,0.1662909090518951,0.7790759801864624,288.02398681640625,291.1499938964844,250.52137756347656,250.0239105224609,279.15399169921875,293.0013427734375,288.0248718261719,1.0,0.7056135535240173,0.4280907213687897,0.4280907213687897,1.0,1.0,-3.603803396224976,1.175126314163208,2.428677082061768,0.3660889565944671,0.0,0.0,1.0,262.6770935058594,275.0,43.961822509765625,-32239.51953125,4284.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.956298828125,306.5689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,29813.490234375,29880.0,0.0,0.0,0.7641874551773071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756182312965393,1.756207823753357,-2.5470937544014305e-05,0.0,0.0007755531114526,0.0,0.0,602.2362060546875,0.0,0.0,0.0,0.9587977528572084,4.0,0.0,1.0
545340,292.9367370605469,297.1499938964844,293.1499938964844,0.5440863370895386,-8782.947265625,304.14306640625,0.832818865776062,0.4968108236789703,0.4513699114322662,292.8132019042969,297.1499938964844,293.1499938964844,0.6988038420677185,-11218.8076171875,304.12060546875,0.8876803517341614,0.6065454483032227,0.5773583054542542,292.749267578125,297.1499938964844,293.1499938964844,0.7742290496826172,-8967.5185546875,304.10821533203125,0.9128562211990356,0.6582992076873779,0.4618558287620544,292.6938171386719,297.1499938964844,293.1499938964844,0.973257839679718,-14455.40625,304.0976867675781,0.973504900932312,0.7867511510848999,0.7449878454208374,293.0192565917969,297.1499938964844,293.1499938964844,0.1395400166511535,-15194.9814453125,304.1473083496094,0.5828797221183777,0.166487842798233,0.7806894183158875,288.046875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.0189208984375,288.0476989746094,1.0,0.7097704410552979,0.4285554885864258,0.4285554885864258,1.0,1.0,-3.62255859375,1.183193922042847,2.4393646717071533,0.3699735403060913,0.0,0.0,1.0,266.4711303710937,278.0,35.54052734375,-32480.044921875,4358.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0972900390625,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.876953125,30960.0,0.0,0.0,0.7712718844413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757695198059082,1.757720708847046,-2.5514838853268884e-05,0.0,0.0007827429217286,0.0,0.0,603.7938842773438,0.0,0.0,0.0,0.974547803401947,4.0,0.0,1.0
545400,292.9367370605469,297.1499938964844,293.1499938964844,0.5440863370895386,-8782.947265625,304.14306640625,0.832818865776062,0.4968108236789703,0.4513699114322662,292.8132019042969,297.1499938964844,293.1499938964844,0.6988038420677185,-11218.8076171875,304.12060546875,0.8876803517341614,0.6065454483032227,0.5773583054542542,292.749267578125,297.1499938964844,293.1499938964844,0.7742290496826172,-8967.5185546875,304.10821533203125,0.9128562211990356,0.6582992076873779,0.4618558287620544,292.6938171386719,297.1499938964844,293.1499938964844,0.973257839679718,-14455.40625,304.0976867675781,0.973504900932312,0.7867511510848999,0.7449878454208374,293.0192565917969,297.1499938964844,293.1499938964844,0.1395400166511535,-15194.9814453125,304.1473083496094,0.5828797221183777,0.166487842798233,0.7806894183158875,288.046875,291.1499938964844,250.55691528320312,250.05665588378903,279.1544189453125,293.0189208984375,288.0476989746094,1.0,0.7097704410552979,0.4285554885864258,0.4285554885864258,1.0,1.0,-3.62255859375,1.183193922042847,2.4393646717071533,0.3699735403060913,0.0,0.0,1.0,266.4711303710937,278.0,35.54052734375,-32480.044921875,4358.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0972900390625,306.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.876953125,30960.0,0.0,0.0,0.7712718844413757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757695198059082,1.757720708847046,-2.5514838853268884e-05,0.0,0.0007827429217286,0.0,0.0,603.7938842773438,0.0,0.0,0.0,0.974547803401947,4.0,0.0,1.0
545460,292.9632568359375,297.1499938964844,293.1499938964844,0.5425786375999451,-8761.3564453125,304.1477355957031,0.8308217525482178,0.4968391358852386,0.4515951871871948,292.8403015136719,297.1499938964844,293.1499938964844,0.7013064026832581,-11245.552734375,304.1260681152344,0.8867940306663513,0.6095815896987915,0.580424964427948,292.7752380371094,297.1499938964844,293.1499938964844,0.7793315052986145,-9009.6455078125,304.11346435546875,0.9126514792442322,0.6631865501403809,0.4653880000114441,292.7223815917969,297.1499938964844,293.1499938964844,0.9797155261039734,-14522.638671875,304.1041259765625,0.9732843041419984,0.7925181984901428,0.750594973564148,293.0354309082031,297.1499938964844,293.1499938964844,0.1392416507005691,-15164.3115234375,304.1486511230469,0.5812506675720215,0.1665229052305221,0.7815849781036377,288.0990295410156,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0351257324219,288.10009765625,1.0,0.7135600447654724,0.4290612936019897,0.4290612936019897,1.0,1.0,-3.63859486579895,1.1904009580612185,2.448194026947021,0.3736040592193603,0.0,0.0,1.0,270.2293395996094,281.0,54.67827224731445,-32836.3125,4425.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2055053710937,306.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21875,30960.0,0.0,0.0,0.7781807780265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856740951538086,1.785700440406799,-2.6333591449656524e-05,0.0,0.0007897545583546,0.0,0.0,633.0890502929688,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
545520,292.9632568359375,297.1499938964844,293.1499938964844,0.5425786375999451,-8761.3564453125,304.1477355957031,0.8308217525482178,0.4968391358852386,0.4515951871871948,292.8403015136719,297.1499938964844,293.1499938964844,0.7013064026832581,-11245.552734375,304.1260681152344,0.8867940306663513,0.6095815896987915,0.580424964427948,292.7752380371094,297.1499938964844,293.1499938964844,0.7793315052986145,-9009.6455078125,304.11346435546875,0.9126514792442322,0.6631865501403809,0.4653880000114441,292.7223815917969,297.1499938964844,293.1499938964844,0.9797155261039734,-14522.638671875,304.1041259765625,0.9732843041419984,0.7925181984901428,0.750594973564148,293.0354309082031,297.1499938964844,293.1499938964844,0.1392416507005691,-15164.3115234375,304.1486511230469,0.5812506675720215,0.1665229052305221,0.7815849781036377,288.0990295410156,291.1499938964844,250.5955047607422,250.0922088623047,279.15484619140625,293.0351257324219,288.10009765625,1.0,0.7135600447654724,0.4290612936019897,0.4290612936019897,1.0,1.0,-3.63859486579895,1.1904009580612185,2.448194026947021,0.3736040592193603,0.0,0.0,1.0,270.2293395996094,281.0,54.67827224731445,-32836.3125,4425.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2055053710937,306.81060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.21875,30960.0,0.0,0.0,0.7781807780265808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856740951538086,1.785700440406799,-2.6333591449656524e-05,0.0,0.0007897545583546,0.0,0.0,633.0890502929688,0.0,0.0,0.0,0.974997878074646,4.0,0.0,1.0
545580,292.98809814453125,297.1499938964844,293.1499938964844,0.5414919257164001,-8746.318359375,304.1502990722656,0.8286478519439697,0.4965300858020782,0.4515060186386108,292.8660583496094,297.1499938964844,293.1499938964844,0.7043202519416809,-11280.3095703125,304.1289978027344,0.8856868743896484,0.6122043132781982,0.5830915570259094,292.7997131347656,297.1499938964844,293.1499938964844,0.7851155996322632,-9059.1728515625,304.115966796875,0.912230670452118,0.66771399974823,0.4686603248119354,292.7494201660156,297.1499938964844,293.1499938964844,0.9869760870933532,-14601.4951171875,304.1072998046875,0.9728726148605348,0.797868549823761,0.755792498588562,293.0502624511719,297.1499938964844,293.1499938964844,0.139036625623703,-15144.0302734375,304.1494445800781,0.5794165134429932,0.1664116978645324,0.7818132638931274,288.12603759765625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.04998779296875,288.1269226074219,1.0,0.717005729675293,0.4296054244041443,0.4296054244041443,1.0,1.0,-3.65216326713562,1.1968313455581665,2.455332040786743,0.3770014643669128,0.0,0.0,1.0,273.92901611328125,284.0,42.2875862121582,-33040.515625,4485.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3235168457031,306.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.36328125,30960.0,0.0,0.0,0.7845461964607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.788772463798523,-2.642427352839149e-05,0.0,0.0007962146773934,0.0,0.0,636.362060546875,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
545640,292.98809814453125,297.1499938964844,293.1499938964844,0.5414919257164001,-8746.318359375,304.1502990722656,0.8286478519439697,0.4965300858020782,0.4515060186386108,292.8660583496094,297.1499938964844,293.1499938964844,0.7043202519416809,-11280.3095703125,304.1289978027344,0.8856868743896484,0.6122043132781982,0.5830915570259094,292.7997131347656,297.1499938964844,293.1499938964844,0.7851155996322632,-9059.1728515625,304.115966796875,0.912230670452118,0.66771399974823,0.4686603248119354,292.7494201660156,297.1499938964844,293.1499938964844,0.9869760870933532,-14601.4951171875,304.1072998046875,0.9728726148605348,0.797868549823761,0.755792498588562,293.0502624511719,297.1499938964844,293.1499938964844,0.139036625623703,-15144.0302734375,304.1494445800781,0.5794165134429932,0.1664116978645324,0.7818132638931274,288.12603759765625,291.1499938964844,250.6371307373047,250.1305694580078,279.1552429199219,293.04998779296875,288.1269226074219,1.0,0.717005729675293,0.4296054244041443,0.4296054244041443,1.0,1.0,-3.65216326713562,1.1968313455581665,2.455332040786743,0.3770014643669128,0.0,0.0,1.0,273.92901611328125,284.0,42.2875862121582,-33040.515625,4485.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3235168457031,306.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30929.36328125,30960.0,0.0,0.0,0.7845461964607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788745999336243,1.788772463798523,-2.642427352839149e-05,0.0,0.0007962146773934,0.0,0.0,636.362060546875,0.0,0.0,0.0,0.9765196442604064,4.0,0.0,1.0
545700,292.9999389648437,297.1499938964844,293.1499938964844,0.5408012270927429,-8737.015625,304.1514892578125,0.8275023102760315,0.4962508082389831,0.4513519406318664,292.8784484863281,297.1499938964844,293.1499938964844,0.7056349515914917,-11295.3515625,304.13043212890625,0.8850600123405457,0.6133633852005005,0.5842836499214172,292.8114318847656,297.1499938964844,293.1499938964844,0.7878443598747253,-9082.484375,304.1171875,0.9119503498077391,0.6698455810546875,0.470206081867218,292.76239013671875,297.1499938964844,293.1499938964844,0.990407645702362,-14638.6806640625,304.1088256835937,0.972605049610138,0.8003925085067749,0.758251428604126,293.0572204589844,297.1499938964844,293.1499938964844,0.1388902515172958,-15130.1796875,304.1498107910156,0.5784330368041992,0.1663070768117904,0.7817037105560303,288.1387939453125,291.1499938964844,250.6590881347656,250.1507873535156,279.1554260253906,293.0569763183594,288.13970947265625,1.0,0.718609094619751,0.4298910200595855,0.4298910200595855,1.0,1.0,-3.658099889755249,1.1997809410095217,2.4583189487457275,0.3786227405071258,0.0,0.0,1.0,275.7562255859375,284.0,39.36100769042969,-33137.84375,4513.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.38800048828125,306.96160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.341796875,32040.0,0.0,0.0,0.7874878644943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892080545425415,1.7892345190048218,-2.643792686285451e-05,0.0,0.0007992000319063,0.0,0.0,636.8552856445312,0.0,0.0,0.0,0.9917485117912292,4.0,0.0,1.0
545760,293.01153564453125,297.1499938964844,293.1499938964844,0.5391193628311157,-8714.4130859375,304.1542663574219,0.8263104557991028,0.495877593755722,0.4511219263076782,292.890625,297.1499938964844,293.1499938964844,0.7056819200515747,-11293.4677734375,304.1338806152344,0.8843775391578674,0.6144104599952698,0.585379421710968,292.82293701171875,297.1499938964844,293.1499938964844,0.789205014705658,-9092.5517578125,304.12066650390625,0.911615550518036,0.6718748807907104,0.4716890752315521,292.775146484375,297.1499938964844,293.1499938964844,0.9921787977218628,-14655.0185546875,304.1130676269531,0.9722883701324464,0.8027974367141724,0.7606124877929688,293.0639038085937,297.1499938964844,293.1499938964844,0.1384868621826172,-15092.1201171875,304.15057373046875,0.5774048566818237,0.16617152094841,0.7814599871635437,288.1745910644531,291.1499938964844,250.68179321289065,250.1717224121093,279.1556091308594,293.06365966796875,288.1760559082031,1.0,0.7201368808746338,0.4301859438419342,0.4301859438419342,1.0,1.0,-3.663474798202514,1.2025549411773682,2.4609198570251465,0.380195289850235,0.0,0.0,1.0,277.57635498046875,287.0,64.96827697753906,-33354.2109375,4540.08740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4356994628906,307.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,31758.916015625,32040.0,0.0,0.0,0.7904849052429199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125752210617063,1.8126022815704343,-2.713299727474805e-05,0.0,0.0008022416732273,0.0,0.0,662.1348876953125,0.0,0.0,0.0,0.9898917078971864,4.0,0.0,1.0
545820,293.0337219238281,297.1499938964844,293.1499938964844,0.5367922782897949,-8684.02734375,304.1567077636719,0.8237772583961487,0.4948805570602417,0.4504249989986419,292.9142150878906,297.1499938964844,293.1499938964844,0.7070667743682861,-11308.28515625,304.13690185546875,0.8828369975090027,0.6161971688270569,0.5872689485549927,292.8450622558594,297.1499938964844,293.1499938964844,0.7934373021125793,-9128.3056640625,304.12335205078125,0.9107769727706908,0.6756778359413147,0.4744609892368316,292.7997131347656,297.1499938964844,293.1499938964844,0.9975219368934632,-14712.2041015625,304.1164245605469,0.9714975357055664,0.8073081970214844,0.765027642250061,293.076416015625,297.1499938964844,293.1499938964844,0.137964054942131,-15044.0458984375,304.1512451171875,0.5752121210098267,0.1658118069171905,0.7805749177932739,288.208251953125,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0762023925781,288.2092590332031,1.0,0.7229640483856201,0.430804044008255,0.430804044008255,1.0,1.0,-3.672494411468506,1.2075620889663696,2.4649322032928467,0.3831794857978821,0.0,0.0,1.0,281.1988220214844,290.0,50.75171661376953,-33535.2109375,4587.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53240966796875,307.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,31977.666015625,32040.0,0.0,0.0,0.7961856126785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818806767463684,1.8188341856002808,-2.731988388404716e-05,0.0,0.0008080271654762,0.0,0.0,668.9876708984375,0.0,0.0,0.0,0.9929742217063904,4.0,0.0,1.0
545880,293.0337219238281,297.1499938964844,293.1499938964844,0.5367922782897949,-8684.02734375,304.1567077636719,0.8237772583961487,0.4948805570602417,0.4504249989986419,292.9142150878906,297.1499938964844,293.1499938964844,0.7070667743682861,-11308.28515625,304.13690185546875,0.8828369975090027,0.6161971688270569,0.5872689485549927,292.8450622558594,297.1499938964844,293.1499938964844,0.7934373021125793,-9128.3056640625,304.12335205078125,0.9107769727706908,0.6756778359413147,0.4744609892368316,292.7997131347656,297.1499938964844,293.1499938964844,0.9975219368934632,-14712.2041015625,304.1164245605469,0.9714975357055664,0.8073081970214844,0.765027642250061,293.076416015625,297.1499938964844,293.1499938964844,0.137964054942131,-15044.0458984375,304.1512451171875,0.5752121210098267,0.1658118069171905,0.7805749177932739,288.208251953125,291.1499938964844,250.72946166992188,250.2156524658203,279.156005859375,293.0762023925781,288.2092590332031,1.0,0.7229640483856201,0.430804044008255,0.430804044008255,1.0,1.0,-3.672494411468506,1.2075620889663696,2.4649322032928467,0.3831794857978821,0.0,0.0,1.0,281.1988220214844,290.0,50.75171661376953,-33535.2109375,4587.92529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.53240966796875,307.1257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,31977.666015625,32040.0,0.0,0.0,0.7961856126785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818806767463684,1.8188341856002808,-2.731988388404716e-05,0.0,0.0008080271654762,0.0,0.0,668.9876708984375,0.0,0.0,0.0,0.9929742217063904,4.0,0.0,1.0
545940,293.0547180175781,297.1499938964844,293.1499938964844,0.5342358350753784,-8650.998046875,304.1587219238281,0.821095883846283,0.4935684204101562,0.449448674917221,292.93670654296875,297.1499938964844,293.1499938964844,0.7081395387649536,-11319.591796875,304.1394958496094,0.8811307549476624,0.617608904838562,0.5888025164604187,292.8656311035156,297.1499938964844,293.1499938964844,0.7975168824195862,-9163.0048828125,304.1254272460937,0.909817099571228,0.6792284250259399,0.4770468175411224,292.8227233886719,297.1499938964844,293.1499938964844,1.0,-14753.85546875,304.1017761230469,0.9705708622932434,0.8115127682685852,0.7691106796264648,293.087890625,297.1499938964844,293.1499938964844,0.1373877823352813,-14991.8095703125,304.1517944335937,0.5728855729103088,0.1653491258621215,0.7792150378227234,288.23638916015625,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.08758544921875,288.23736572265625,1.0,0.7255147695541382,0.4314543604850769,0.4314543604850769,1.0,1.0,-3.679554462432861,1.211958646774292,2.4675958156585693,0.3859828412532806,0.0,0.0,1.0,284.76226806640625,293.0,42.76528549194336,-33694.25390625,4630.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64508056640625,307.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9609375,33120.0,0.0,0.0,0.8013063669204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201797008514404,1.820207118988037,-2.736114402068779e-05,0.0,0.0008132241200655,0.0,0.0,670.5037841796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0547180175781,297.1499938964844,293.1499938964844,0.5342358350753784,-8650.998046875,304.1587219238281,0.821095883846283,0.4935684204101562,0.449448674917221,292.93670654296875,297.1499938964844,293.1499938964844,0.7081395387649536,-11319.591796875,304.1394958496094,0.8811307549476624,0.617608904838562,0.5888025164604187,292.8656311035156,297.1499938964844,293.1499938964844,0.7975168824195862,-9163.0048828125,304.1254272460937,0.909817099571228,0.6792284250259399,0.4770468175411224,292.8227233886719,297.1499938964844,293.1499938964844,1.0,-14753.85546875,304.1017761230469,0.9705708622932434,0.8115127682685852,0.7691106796264648,293.087890625,297.1499938964844,293.1499938964844,0.1373877823352813,-14991.8095703125,304.1517944335937,0.5728855729103088,0.1653491258621215,0.7792150378227234,288.23638916015625,291.1499938964844,250.7801513671875,250.26235961914065,279.15631103515625,293.08758544921875,288.23736572265625,1.0,0.7255147695541382,0.4314543604850769,0.4314543604850769,1.0,1.0,-3.679554462432861,1.211958646774292,2.4675958156585693,0.3859828412532806,0.0,0.0,1.0,284.76226806640625,293.0,42.76528549194336,-33694.25390625,4630.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64508056640625,307.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.9609375,33120.0,0.0,0.0,0.8013063669204712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201797008514404,1.820207118988037,-2.736114402068779e-05,0.0,0.0008132241200655,0.0,0.0,670.5037841796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0747375488281,297.1499938964844,293.1499938964844,0.5307644605636597,-8606.05859375,304.1614990234375,0.8182678818702698,0.4919233620166778,0.4481797218322754,292.9584655761719,297.1499938964844,293.1499938964844,0.7080098986625671,-11315.5068359375,304.1430969238281,0.8792750239372253,0.6186034679412842,0.5899642705917358,292.8851928710937,297.1499938964844,293.1499938964844,0.800446629524231,-9187.0322265625,304.12860107421875,0.9087519645690918,0.6824641823768616,0.4794284701347351,292.84326171875,297.1499938964844,293.1499938964844,1.0,-14775.7451171875,304.0871276855469,0.9696332216262816,0.8156383037567139,0.7731139063835144,293.09832763671875,297.1499938964844,293.1499938964844,0.1366037130355835,-14920.544921875,304.1524658203125,0.5704659819602966,0.1648031920194625,0.7774635553359985,288.2769775390625,291.1499938964844,250.8338317871093,250.3118133544922,279.1565856933594,293.09735107421875,288.2779541015625,1.0,0.7278280258178711,0.4321262240409851,0.4321262240409851,1.0,1.0,-3.685002326965332,1.2158323526382446,2.469169855117798,0.3886188864707947,0.0,0.0,1.0,288.2555236816406,296.0,47.88362884521485,-33897.88671875,4667.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7478942871094,307.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.8060946464538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0008180835866369,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0747375488281,297.1499938964844,293.1499938964844,0.5307644605636597,-8606.05859375,304.1614990234375,0.8182678818702698,0.4919233620166778,0.4481797218322754,292.9584655761719,297.1499938964844,293.1499938964844,0.7080098986625671,-11315.5068359375,304.1430969238281,0.8792750239372253,0.6186034679412842,0.5899642705917358,292.8851928710937,297.1499938964844,293.1499938964844,0.800446629524231,-9187.0322265625,304.12860107421875,0.9087519645690918,0.6824641823768616,0.4794284701347351,292.84326171875,297.1499938964844,293.1499938964844,1.0,-14775.7451171875,304.0871276855469,0.9696332216262816,0.8156383037567139,0.7731139063835144,293.09832763671875,297.1499938964844,293.1499938964844,0.1366037130355835,-14920.544921875,304.1524658203125,0.5704659819602966,0.1648031920194625,0.7774635553359985,288.2769775390625,291.1499938964844,250.8338317871093,250.3118133544922,279.1565856933594,293.09735107421875,288.2779541015625,1.0,0.7278280258178711,0.4321262240409851,0.4321262240409851,1.0,1.0,-3.685002326965332,1.2158323526382446,2.469169855117798,0.3886188864707947,0.0,0.0,1.0,288.2555236816406,296.0,47.88362884521485,-33897.88671875,4667.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7478942871094,307.3253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.8060946464538574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0008180835866369,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.09375,297.1499938964844,293.1499938964844,0.5273063778877258,-8561.75,304.1634521484375,0.8152707815170288,0.4899694919586181,0.4466313123703003,292.9795227050781,297.1499938964844,293.1499938964844,0.7078276872634888,-11311.4716796875,304.14569091796875,0.8772426843643188,0.6191810369491577,0.590733528137207,292.9036560058594,297.1499938964844,293.1499938964844,0.8035512566566467,-9213.2314453125,304.13055419921875,0.9075717926025392,0.685429036617279,0.4816149771213531,292.8619079589844,297.1499938964844,293.1499938964844,1.0,-14801.8447265625,304.0648803710937,0.9686455726623536,0.8196209073066711,0.7769925594329834,293.1078186035156,297.1499938964844,293.1499938964844,0.1358622759580612,-14853.9794921875,304.15289306640625,0.5679582357406616,0.1641862243413925,0.7753877639770508,288.3058166503906,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.10614013671875,288.30682373046875,1.0,0.7299208045005798,0.4328280687332153,0.4328280687332153,1.0,1.0,-3.68886661529541,1.219221115112305,2.469645500183105,0.3911191523075104,0.0,0.0,1.0,291.7054443359375,299.0,42.81542205810547,-34035.703125,4700.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8624572753906,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.810329020023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223809418268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.09375,297.1499938964844,293.1499938964844,0.5273063778877258,-8561.75,304.1634521484375,0.8152707815170288,0.4899694919586181,0.4466313123703003,292.9795227050781,297.1499938964844,293.1499938964844,0.7078276872634888,-11311.4716796875,304.14569091796875,0.8772426843643188,0.6191810369491577,0.590733528137207,292.9036560058594,297.1499938964844,293.1499938964844,0.8035512566566467,-9213.2314453125,304.13055419921875,0.9075717926025392,0.685429036617279,0.4816149771213531,292.8619079589844,297.1499938964844,293.1499938964844,1.0,-14801.8447265625,304.0648803710937,0.9686455726623536,0.8196209073066711,0.7769925594329834,293.1078186035156,297.1499938964844,293.1499938964844,0.1358622759580612,-14853.9794921875,304.15289306640625,0.5679582357406616,0.1641862243413925,0.7753877639770508,288.3058166503906,291.1499938964844,250.89048767089844,250.3640289306641,279.1568603515625,293.10614013671875,288.30682373046875,1.0,0.7299208045005798,0.4328280687332153,0.4328280687332153,1.0,1.0,-3.68886661529541,1.219221115112305,2.469645500183105,0.3911191523075104,0.0,0.0,1.0,291.7054443359375,299.0,42.81542205810547,-34035.703125,4700.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8624572753906,307.421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.810329020023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008223809418268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1029357910156,297.1499938964844,293.1499938964844,0.5253986716270447,-8537.302734375,304.1644592285156,0.8136974573135376,0.4888751208782196,0.4457538425922394,292.9898986816406,297.1499938964844,293.1499938964844,0.7074669003486633,-11306.0673828125,304.1471252441406,0.8761501908302307,0.6193013787269592,0.5909639596939087,292.9124755859375,297.1499938964844,293.1499938964844,0.8049109578132629,-9224.5986328125,304.1316223144531,0.9069353938102722,0.686811625957489,0.4826397597789764,292.8708190917969,297.1499938964844,293.1499938964844,1.0,-14813.6591796875,304.05487060546875,0.9681127667427064,0.8215168118476868,0.7788563966751099,293.1122436523437,297.1499938964844,293.1499938964844,0.1354614049196243,-14818.005859375,304.153076171875,0.5666692852973938,0.1638529747724533,0.7742413878440857,288.3209228515625,291.1499938964844,250.91993713378903,250.3911590576172,279.1570129394531,293.1101989746094,288.32196044921875,1.0,0.7308866381645203,0.4331912398338318,0.4331912398338318,1.0,1.0,-3.690185546875,1.2207270860671997,2.4694583415985107,0.3923176229000091,0.0,0.0,1.0,293.4238586425781,299.0,42.59748840332031,-34103.80859375,4714.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9218444824219,307.4723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.812247097492218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008243275806307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1119384765625,297.1499938964844,293.1499938964844,0.5233777165412903,-8511.40234375,304.1654968261719,0.8120702505111694,0.4877060949802398,0.4448103904724121,293.0001220703125,297.1499938964844,293.1499938964844,0.70693439245224,-11298.5234375,304.14862060546875,0.875008225440979,0.6193195581436157,0.5910969972610474,292.92108154296875,297.1499938964844,293.1499938964844,0.8061489462852478,-9234.880859375,304.1327209472656,0.9062691926956176,0.6881320476531982,0.4836218655109405,292.8795471191406,297.1499938964844,293.1499938964844,1.0,-14824.5283203125,304.04571533203125,0.9675458669662476,0.8233383297920227,0.780655562877655,293.116455078125,297.1499938964844,293.1499938964844,0.1350423693656921,-14780.4072265625,304.1532897949219,0.565357506275177,0.1635043025016784,0.7730292677879333,288.33648681640625,291.1499938964844,250.9501342773437,250.41897583007807,279.1571960449219,293.1141662597656,288.3375244140625,1.0,0.7318010330200195,0.4335652887821197,0.4335652887821197,1.0,1.0,-3.691099405288696,1.2221167087554932,2.468982696533203,0.3934893608093261,0.0,0.0,1.0,295.14111328125,302.0,42.99638748168945,-34170.21875,4728.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9815368652344,307.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.8140462040901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008261534385383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1293334960937,297.1499938964844,293.1499938964844,0.5190000534057617,-8455.296875,304.1676330566406,0.8086381554603577,0.4851411283016205,0.4427222907543182,293.0201416015625,297.1499938964844,293.1499938964844,0.7053701281547546,-11277.27734375,304.15167236328125,0.8725822567939758,0.6190537214279175,0.5910784602165222,292.93756103515625,297.1499938964844,293.1499938964844,0.8082678318023682,-9252.3037109375,304.13494873046875,0.9048529863357544,0.6905883550643921,0.4854585230350494,292.8965759277344,297.1499938964844,293.1499938964844,1.0,-14843.28125,304.03009033203125,0.9662986397743224,0.8267368078231812,0.7840333580970764,293.1242980957031,297.1499938964844,293.1499938964844,0.1341523677110672,-14700.5634765625,304.1536865234375,0.5626665949821472,0.1627615988254547,0.770408034324646,288.36865234375,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1220092773437,288.3697509765625,1.0,0.7334725856781006,0.4343481659889221,0.4343481659889221,1.0,1.0,-3.6916868686676025,1.224542498588562,2.46714448928833,0.3957530558109283,0.0,0.0,1.0,298.57080078125,305.0,44.43191909790039,-34295.7265625,4751.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09979248046875,307.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.817298173904419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008294537547044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1293334960937,297.1499938964844,293.1499938964844,0.5190000534057617,-8455.296875,304.1676330566406,0.8086381554603577,0.4851411283016205,0.4427222907543182,293.0201416015625,297.1499938964844,293.1499938964844,0.7053701281547546,-11277.27734375,304.15167236328125,0.8725822567939758,0.6190537214279175,0.5910784602165222,292.93756103515625,297.1499938964844,293.1499938964844,0.8082678318023682,-9252.3037109375,304.13494873046875,0.9048529863357544,0.6905883550643921,0.4854585230350494,292.8965759277344,297.1499938964844,293.1499938964844,1.0,-14843.28125,304.03009033203125,0.9662986397743224,0.8267368078231812,0.7840333580970764,293.1242980957031,297.1499938964844,293.1499938964844,0.1341523677110672,-14700.5634765625,304.1536865234375,0.5626665949821472,0.1627615988254547,0.770408034324646,288.36865234375,291.1499938964844,251.0127410888672,250.4766387939453,279.1576232910156,293.1220092773437,288.3697509765625,1.0,0.7334725856781006,0.4343481659889221,0.4343481659889221,1.0,1.0,-3.6916868686676025,1.224542498588562,2.46714448928833,0.3957530558109283,0.0,0.0,1.0,298.57080078125,305.0,44.43191909790039,-34295.7265625,4751.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09979248046875,307.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.817298173904419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008294537547044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.14599609375,297.1499938964844,293.1499938964844,0.5142038464546204,-8393.8251953125,304.16973876953125,0.8049490451812744,0.4822841584682464,0.4403734505176544,293.03961181640625,297.1499938964844,293.1499938964844,0.7031794190406799,-11248.3642578125,304.1547546386719,0.8699836134910583,0.61839759349823,0.5906946063041687,292.953125,297.1499938964844,293.1499938964844,0.8099471926689148,-9265.91015625,304.1371459960937,0.9033451080322266,0.6928107142448425,0.4871334433555603,292.9131164550781,297.1499938964844,293.1499938964844,1.0,-14858.1826171875,304.0179138183594,0.9649003744125366,0.8298019766807556,0.7871049642562866,293.1314392089844,297.1499938964844,293.1499938964844,0.1332022994756698,-14615.3408203125,304.1540222167969,0.5598977208137512,0.1619634330272674,0.7675443887710571,288.40185546875,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1297302246094,288.4029846191406,1.0,0.7349391579627991,0.4351794719696045,0.4351794719696045,1.0,1.0,-3.690666437149048,1.226516842842102,2.464149475097656,0.3979194760322571,0.0,0.0,1.0,301.9892883300781,308.0,45.78335189819336,-34409.41796875,4769.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21435546875,307.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8201191425323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323166985064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.14599609375,297.1499938964844,293.1499938964844,0.5142038464546204,-8393.8251953125,304.16973876953125,0.8049490451812744,0.4822841584682464,0.4403734505176544,293.03961181640625,297.1499938964844,293.1499938964844,0.7031794190406799,-11248.3642578125,304.1547546386719,0.8699836134910583,0.61839759349823,0.5906946063041687,292.953125,297.1499938964844,293.1499938964844,0.8099471926689148,-9265.91015625,304.1371459960937,0.9033451080322266,0.6928107142448425,0.4871334433555603,292.9131164550781,297.1499938964844,293.1499938964844,1.0,-14858.1826171875,304.0179138183594,0.9649003744125366,0.8298019766807556,0.7871049642562866,293.1314392089844,297.1499938964844,293.1499938964844,0.1332022994756698,-14615.3408203125,304.1540222167969,0.5598977208137512,0.1619634330272674,0.7675443887710571,288.40185546875,291.1499938964844,251.0782928466797,250.5370178222656,279.1580810546875,293.1297302246094,288.4029846191406,1.0,0.7349391579627991,0.4351794719696045,0.4351794719696045,1.0,1.0,-3.690666437149048,1.226516842842102,2.464149475097656,0.3979194760322571,0.0,0.0,1.0,301.9892883300781,308.0,45.78335189819336,-34409.41796875,4769.94384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21435546875,307.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8201191425323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008323166985064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.1617736816406,297.1499938964844,293.1499938964844,0.5090546011924744,-8327.8359375,304.1717224121094,0.8010729551315308,0.479181170463562,0.4377950429916382,293.0584716796875,297.1499938964844,293.1499938964844,0.7004091143608093,-11212.3935546875,304.15777587890625,0.8672275543212891,0.6173647046089172,0.5899590849876404,292.9681701660156,297.1499938964844,293.1499938964844,0.8111982345581055,-9275.79296875,304.13934326171875,0.901745855808258,0.6947457790374756,0.4886349141597748,292.92919921875,297.1499938964844,293.1499938964844,1.0,-14869.560546875,304.0088806152344,0.9633554816246032,0.8325402140617371,0.7898736000061035,293.137939453125,297.1499938964844,293.1499938964844,0.1322018057107925,-14525.58984375,304.15435791015625,0.557061493396759,0.1611124575138092,0.7644567489624023,288.4355773925781,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1357727050781,288.4366760253906,1.0,0.7362093925476074,0.4360301792621612,0.4360301792621612,1.0,1.0,-3.688103675842285,1.2279828786849976,2.460120916366577,0.3999178111553192,0.0,0.0,1.0,305.3949279785156,311.0,46.61418151855469,-34510.3671875,4784.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32391357421875,307.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8225446343421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347782422788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.1617736816406,297.1499938964844,293.1499938964844,0.5090546011924744,-8327.8359375,304.1717224121094,0.8010729551315308,0.479181170463562,0.4377950429916382,293.0584716796875,297.1499938964844,293.1499938964844,0.7004091143608093,-11212.3935546875,304.15777587890625,0.8672275543212891,0.6173647046089172,0.5899590849876404,292.9681701660156,297.1499938964844,293.1499938964844,0.8111982345581055,-9275.79296875,304.13934326171875,0.901745855808258,0.6947457790374756,0.4886349141597748,292.92919921875,297.1499938964844,293.1499938964844,1.0,-14869.560546875,304.0088806152344,0.9633554816246032,0.8325402140617371,0.7898736000061035,293.137939453125,297.1499938964844,293.1499938964844,0.1322018057107925,-14525.58984375,304.15435791015625,0.557061493396759,0.1611124575138092,0.7644567489624023,288.4355773925781,291.1499938964844,251.14678955078125,250.6000823974609,279.1583557128906,293.1357727050781,288.4366760253906,1.0,0.7362093925476074,0.4360301792621612,0.4360301792621612,1.0,1.0,-3.688103675842285,1.2279828786849976,2.460120916366577,0.3999178111553192,0.0,0.0,1.0,305.3949279785156,311.0,46.61418151855469,-34510.3671875,4784.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32391357421875,307.82135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8225446343421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008347782422788,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1766662597656,297.1499938964844,293.1499938964844,0.5036101341247559,-8258.0537109375,304.1735534667969,0.7970658540725708,0.4758602678775787,0.4350225627422333,293.07684326171875,297.1499938964844,293.1499938964844,0.6970729827880859,-11169.5244140625,304.1607360839844,0.8643113970756531,0.6159564256668091,0.588874876499176,292.9832763671875,297.1499938964844,293.1499938964844,0.8118576407432556,-9280.357421875,304.14178466796875,0.8999655842781067,0.696288526058197,0.4898667335510254,292.94488525390625,297.1499938964844,293.1499938964844,1.0,-14877.5322265625,304.0028991699219,0.9616532325744628,0.834953784942627,0.7923418879508972,293.1438903808594,297.1499938964844,293.1499938964844,0.1311515569686889,-14431.345703125,304.1546630859375,0.5541515946388245,0.1602072566747665,0.7611398696899414,288.4696655273437,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4707946777344,1.0,0.7372809648513794,0.4369131624698639,0.4369131624698639,1.0,1.0,-3.683926582336426,1.2289389371871948,2.4549877643585205,0.401761919260025,0.0,0.0,1.0,308.798583984375,314.0,47.28543472290039,-34597.22265625,4793.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42779541015625,307.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8245965838432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368606795556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
