time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546840,293.1766662597656,297.1499938964844,293.1499938964844,0.5036101341247559,-8258.0537109375,304.1735534667969,0.7970658540725708,0.4758602678775787,0.4350225627422333,293.07684326171875,297.1499938964844,293.1499938964844,0.6970729827880859,-11169.5244140625,304.1607360839844,0.8643113970756531,0.6159564256668091,0.588874876499176,292.9832763671875,297.1499938964844,293.1499938964844,0.8118576407432556,-9280.357421875,304.14178466796875,0.8999655842781067,0.696288526058197,0.4898667335510254,292.94488525390625,297.1499938964844,293.1499938964844,1.0,-14877.5322265625,304.0028991699219,0.9616532325744628,0.834953784942627,0.7923418879508972,293.1438903808594,297.1499938964844,293.1499938964844,0.1311515569686889,-14431.345703125,304.1546630859375,0.5541515946388245,0.1602072566747665,0.7611398696899414,288.4696655273437,291.1499938964844,251.2182159423828,250.6658477783203,279.1586608886719,293.1407775878906,288.4707946777344,1.0,0.7372809648513794,0.4369131624698639,0.4369131624698639,1.0,1.0,-3.683926582336426,1.2289389371871948,2.4549877643585205,0.401761919260025,0.0,0.0,1.0,308.798583984375,314.0,47.28543472290039,-34597.22265625,4793.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42779541015625,307.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8245965838432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008368606795556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1839294433594,297.1499938964844,293.1499938964844,0.5007684826850891,-8221.599609375,304.1744384765625,0.7950109839439392,0.4740940630435943,0.4335552155971527,293.0859375,297.1499938964844,293.1499938964844,0.6951837539672852,-11145.3681640625,304.1622009277344,0.8627930879592896,0.6150932312011719,0.5881941914558411,292.9906311035156,297.1499938964844,293.1499938964844,0.8119960427284241,-9280.9716796875,304.1430358886719,0.8990225791931152,0.6969523429870605,0.4904016256332397,292.9525451660156,297.1499938964844,293.1499938964844,1.0,-14880.23828125,304.00103759765625,0.9607447385787964,0.8360379338264465,0.7934629321098328,293.1466979980469,297.1499938964844,293.1499938964844,0.1306085884571075,-14382.6025390625,304.15478515625,0.5526726841926575,0.1597359478473663,0.7593990564346313,288.48687744140625,291.1499938964844,251.25503540039065,250.69972229003903,279.15887451171875,293.1433410644531,288.4880065917969,1.0,0.7377426028251648,0.4373738467693329,0.4373738467693329,1.0,1.0,-3.681241035461426,1.2292486429214478,2.451992511749268,0.4026473462581634,0.0,0.0,1.0,310.497314453125,314.0,47.59962844848633,-34635.35546875,4796.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4776306152344,307.958740234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8270875215530396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008393886964768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1912841796875,297.1499938964844,293.1499938964844,0.4977612197399139,-8182.89599609375,304.1754455566406,0.7929022312164307,0.4722219109535217,0.4320085942745209,293.0951232910156,297.1499938964844,293.1499938964844,0.6930552124977112,-11118.1201171875,304.1638488769531,0.8612231612205505,0.6141007542610168,0.5874055027961731,292.9978332519531,297.1499938964844,293.1499938964844,0.8119454383850098,-9279.8671875,304.1443786621094,0.8980478644371033,0.6975576877593994,0.4908957481384277,292.9601745605469,297.1499938964844,293.1499938964844,1.0,-14881.3447265625,304.0006408691406,0.959793984889984,0.8370420336723328,0.7945132255554199,293.1493530273437,297.1499938964844,293.1499938964844,0.1300416141748428,-14331.572265625,304.1549377441406,0.5511779189109802,0.1592543274164199,0.7576149702072144,288.5057067871094,291.1499938964844,251.2925720214844,250.73426818847656,279.1591491699219,293.1459655761719,288.50701904296875,1.0,0.7381564974784851,0.4378491044044494,0.4378491044044494,1.0,1.0,-3.678144216537476,1.229444980621338,2.4486989974975586,0.4035119116306305,0.0,0.0,1.0,312.2012023925781,317.0,50.39330291748047,-34682.33203125,4798.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5378112792969,308.0128173828125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8280898928642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008404059335589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.205810546875,297.1499938964844,293.1499938964844,0.4913114607334137,-8099.6728515625,304.1777038574219,0.7885164022445679,0.4682277739048004,0.4286621809005737,293.11358642578125,297.1499938964844,293.1499938964844,0.6881378889083862,-11055.2822265625,304.1674194335937,0.857914924621582,0.6117472052574158,0.5854679346084595,293.01171875,297.1499938964844,293.1499938964844,0.8113992214202881,-9273.7978515625,304.14715576171875,0.8960056304931641,0.6985931396484375,0.4917624294757843,292.975341796875,297.1499938964844,293.1499938964844,1.0,-14879.6796875,304.0033874511719,0.9577495455741882,0.8387731313705444,0.796364426612854,293.1543273925781,297.1499938964844,293.1499938964844,0.1288600713014602,-14225.0283203125,304.1552734375,0.5481441617012024,0.1582606583833694,0.7539204955101013,288.54608154296875,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.54742431640625,1.0,0.7388284206390381,0.4388450086116791,0.4388450086116791,1.0,1.0,-3.6706137657165527,1.229464769363403,2.4411489963531494,0.4051598310470581,0.0,0.0,1.0,315.6192932128906,320.0,54.50786209106445,-34762.62109375,4798.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521911621094,308.11669921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8298007845878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008421423262916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.205810546875,297.1499938964844,293.1499938964844,0.4913114607334137,-8099.6728515625,304.1777038574219,0.7885164022445679,0.4682277739048004,0.4286621809005737,293.11358642578125,297.1499938964844,293.1499938964844,0.6881378889083862,-11055.2822265625,304.1674194335937,0.857914924621582,0.6117472052574158,0.5854679346084595,293.01171875,297.1499938964844,293.1499938964844,0.8113992214202881,-9273.7978515625,304.14715576171875,0.8960056304931641,0.6985931396484375,0.4917624294757843,292.975341796875,297.1499938964844,293.1499938964844,1.0,-14879.6796875,304.0033874511719,0.9577495455741882,0.8387731313705444,0.796364426612854,293.1543273925781,297.1499938964844,293.1499938964844,0.1288600713014602,-14225.0283203125,304.1552734375,0.5481441617012024,0.1582606583833694,0.7539204955101013,288.54608154296875,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.1515197753906,288.54742431640625,1.0,0.7388284206390381,0.4388450086116791,0.4388450086116791,1.0,1.0,-3.6706137657165527,1.229464769363403,2.4411489963531494,0.4051598310470581,0.0,0.0,1.0,315.6192932128906,320.0,54.50786209106445,-34762.62109375,4798.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6521911621094,308.11669921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8298007845878601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008421423262916,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2194519042969,297.1499938964844,293.1499938964844,0.4845720827579498,-8012.64306640625,304.1796875,0.7840345501899719,0.464041143655777,0.4251143634319305,293.13165283203125,297.1499938964844,293.1499938964844,0.6826043128967285,-10984.8935546875,304.1708374023437,0.8544697165489197,0.609000027179718,0.5831397175788879,293.02490234375,297.1499938964844,293.1499938964844,0.8104591965675354,-9264.486328125,304.149658203125,0.893892765045166,0.6994170546531677,0.4924803078174591,292.9903259277344,297.1499938964844,293.1499938964844,1.0,-14874.478515625,304.0093078613281,0.9555628895759584,0.8401594758033752,0.7978896498680115,293.1588439941406,297.1499938964844,293.1499938964844,0.1276472508907318,-14115.552734375,304.155517578125,0.5450901389122009,0.157232716679573,0.7500701546669006,288.5868225097656,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1573181152344,288.588134765625,1.0,0.7393108606338501,0.4398989677429199,0.4398989677429199,1.0,1.0,-3.661612033843994,1.2290886640548706,2.432523250579834,0.4067290425300598,0.0,0.0,1.0,319.00372314453125,323.0,56.06664276123047,-34826.77734375,4793.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2146301269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8359498381614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483828278258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2194519042969,297.1499938964844,293.1499938964844,0.4845720827579498,-8012.64306640625,304.1796875,0.7840345501899719,0.464041143655777,0.4251143634319305,293.13165283203125,297.1499938964844,293.1499938964844,0.6826043128967285,-10984.8935546875,304.1708374023437,0.8544697165489197,0.609000027179718,0.5831397175788879,293.02490234375,297.1499938964844,293.1499938964844,0.8104591965675354,-9264.486328125,304.149658203125,0.893892765045166,0.6994170546531677,0.4924803078174591,292.9903259277344,297.1499938964844,293.1499938964844,1.0,-14874.478515625,304.0093078613281,0.9555628895759584,0.8401594758033752,0.7978896498680115,293.1588439941406,297.1499938964844,293.1499938964844,0.1276472508907318,-14115.552734375,304.155517578125,0.5450901389122009,0.157232716679573,0.7500701546669006,288.5868225097656,291.1499938964844,251.4499969482422,250.87908935546875,279.1602478027344,293.1573181152344,288.588134765625,1.0,0.7393108606338501,0.4398989677429199,0.4398989677429199,1.0,1.0,-3.661612033843994,1.2290886640548706,2.432523250579834,0.4067290425300598,0.0,0.0,1.0,319.00372314453125,323.0,56.06664276123047,-34826.77734375,4793.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7585144042969,308.2146301269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8359498381614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008483828278258,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2328186035156,297.1499938964844,293.1499938964844,0.4771219789981842,-7915.82666015625,304.1822204589844,0.7793801426887512,0.4595730304718017,0.4213655591011047,293.1499328613281,297.1499938964844,293.1499938964844,0.6758521795272827,-10898.6640625,304.1751708984375,0.8507999777793884,0.6057620048522949,0.5804076194763184,293.0382080078125,297.1499938964844,293.1499938964844,0.8083534240722656,-9244.3701171875,304.1533203125,0.8915863633155823,0.6998902559280396,0.4930022060871124,293.006103515625,297.1499938964844,293.1499938964844,1.0,-14858.517578125,304.0250549316406,0.9530874490737916,0.8410104513168335,0.7990028262138367,293.16375732421875,297.1499938964844,293.1499938964844,0.1262120753526687,-13985.078125,304.1560974121094,0.5418370366096497,0.1560167372226715,0.7456911206245422,288.6402893066406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1640930175781,288.6422119140625,1.0,0.7395782470703125,0.4410468935966491,0.4410468935966491,1.0,1.0,-3.650517463684082,1.2281723022460938,2.4223451614379883,0.4082467257976532,0.0,0.0,1.0,322.47332763671875,326.0,70.92227172851562,-34943.2265625,4783.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,308.36669921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380658030509949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505302830599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2328186035156,297.1499938964844,293.1499938964844,0.4771219789981842,-7915.82666015625,304.1822204589844,0.7793801426887512,0.4595730304718017,0.4213655591011047,293.1499328613281,297.1499938964844,293.1499938964844,0.6758521795272827,-10898.6640625,304.1751708984375,0.8507999777793884,0.6057620048522949,0.5804076194763184,293.0382080078125,297.1499938964844,293.1499938964844,0.8083534240722656,-9244.3701171875,304.1533203125,0.8915863633155823,0.6998902559280396,0.4930022060871124,293.006103515625,297.1499938964844,293.1499938964844,1.0,-14858.517578125,304.0250549316406,0.9530874490737916,0.8410104513168335,0.7990028262138367,293.16375732421875,297.1499938964844,293.1499938964844,0.1262120753526687,-13985.078125,304.1560974121094,0.5418370366096497,0.1560167372226715,0.7456911206245422,288.6402893066406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1640930175781,288.6422119140625,1.0,0.7395782470703125,0.4410468935966491,0.4410468935966491,1.0,1.0,-3.650517463684082,1.2281723022460938,2.4223451614379883,0.4082467257976532,0.0,0.0,1.0,322.47332763671875,326.0,70.92227172851562,-34943.2265625,4783.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,308.36669921875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8380658030509949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008505302830599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.24591064453125,297.1499938964844,293.1499938964844,0.4691424369812011,-7811.80908203125,304.1847839355469,0.7744550108909607,0.4548211991786957,0.4173493385314941,293.1683959960937,297.1499938964844,293.1499938964844,0.6681169867515564,-10800.0068359375,304.1796569824219,0.8468037247657776,0.6020145416259766,0.5771854519844055,293.0516052246094,297.1499938964844,293.1499938964844,0.8053467869758606,-9216.310546875,304.1571960449219,0.8889726400375366,0.7000056505203247,0.4932635724544525,293.0231018066406,297.1499938964844,293.1499938964844,1.0,-14833.759765625,304.04888916015625,0.9501423239707948,0.8412092924118042,0.7995052337646484,293.1692199707031,297.1499938964844,293.1499938964844,0.1245093792676925,-13830.12890625,304.1568908691406,0.5381646156311035,0.1545627266168594,0.7402130365371704,288.6992492675781,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.172119140625,288.7012023925781,1.0,0.7395280003547668,0.4423232078552246,0.4423232078552246,1.0,1.0,-3.636140584945679,1.2263710498809814,2.4097695350646973,0.4095928072929382,0.0,0.0,1.0,326.0977783203125,329.0,78.94845581054688,-35026.546875,4765.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,308.5088195800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8396773934364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521658019162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.24591064453125,297.1499938964844,293.1499938964844,0.4691424369812011,-7811.80908203125,304.1847839355469,0.7744550108909607,0.4548211991786957,0.4173493385314941,293.1683959960937,297.1499938964844,293.1499938964844,0.6681169867515564,-10800.0068359375,304.1796569824219,0.8468037247657776,0.6020145416259766,0.5771854519844055,293.0516052246094,297.1499938964844,293.1499938964844,0.8053467869758606,-9216.310546875,304.1571960449219,0.8889726400375366,0.7000056505203247,0.4932635724544525,293.0231018066406,297.1499938964844,293.1499938964844,1.0,-14833.759765625,304.04888916015625,0.9501423239707948,0.8412092924118042,0.7995052337646484,293.1692199707031,297.1499938964844,293.1499938964844,0.1245093792676925,-13830.12890625,304.1568908691406,0.5381646156311035,0.1545627266168594,0.7402130365371704,288.6992492675781,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.172119140625,288.7012023925781,1.0,0.7395280003547668,0.4423232078552246,0.4423232078552246,1.0,1.0,-3.636140584945679,1.2263710498809814,2.4097695350646973,0.4095928072929382,0.0,0.0,1.0,326.0977783203125,329.0,78.94845581054688,-35026.546875,4765.609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,308.5088195800781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8396773934364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008521658019162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2521667480469,297.1499938964844,293.1499938964844,0.4650450050830841,-7758.326171875,304.1858825683594,0.7719630599021912,0.452371746301651,0.4152705371379852,293.1775207519531,297.1499938964844,293.1499938964844,0.6639911532402039,-10747.494140625,304.1817321777344,0.8447518348693848,0.5999853610992432,0.5754219889640808,293.05810546875,297.1499938964844,293.1499938964844,0.8036328554153442,-9200.5439453125,304.15899658203125,0.8876269459724426,0.6999699473381042,0.4933248460292816,293.0317687988281,297.1499938964844,293.1499938964844,1.0,-14819.1298828125,304.06280517578125,0.9485710263252258,0.8411082625389099,0.7995600700378418,293.17193603515625,297.1499938964844,293.1499938964844,0.1235992088913917,-13747.2607421875,304.15728759765625,0.5362571477890015,0.1537818014621734,0.7371965646743774,288.7292785644531,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1763610839844,288.73126220703125,1.0,0.7393905520439148,0.4430030882358551,0.4430030882358551,1.0,1.0,-3.6280300617218018,1.2252305746078491,2.402799367904663,0.4102213680744171,0.0,0.0,1.0,327.8963317871094,329.0,81.07688903808594,-35058.6015625,4753.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1508483886719,308.57672119140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8450984358787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008576675318181,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2582397460937,297.1499938964844,293.1499938964844,0.4607449769973755,-7701.97021484375,304.18719482421875,0.7694698572158813,0.4498825073242187,0.4131550788879394,293.1865234375,297.1499938964844,293.1499938964844,0.659516453742981,-10690.3642578125,304.1841125488281,0.842682957649231,0.5978685617446899,0.5735745429992676,293.0644836425781,297.1499938964844,293.1499938964844,0.8015572428703308,-9181.41015625,304.1611328125,0.8862735629081726,0.6998808979988098,0.4933494031429291,293.04052734375,297.1499938964844,293.1499938964844,1.0,-14800.9541015625,304.0799560546875,0.9469569325447084,0.8408858180046082,0.7995056509971619,293.17462158203125,297.1499938964844,293.1499938964844,0.1226246431469917,-13658.162109375,304.1577453613281,0.5343325734138489,0.1529779583215713,0.7340632677078247,288.76397705078125,291.1499938964844,251.72178649902344,251.12876892089844,279.1632995605469,293.1806945800781,288.7664794921875,1.0,0.7391917109489441,0.4437075853347778,0.4437075853347778,1.0,1.0,-3.619457960128784,1.2239747047424316,2.3954832553863525,0.4108325242996216,0.0,0.0,1.0,329.6745300292969,332.0,89.81156921386719,-35121.9609375,4740.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,308.6729736328125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8461882472038269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008587734773755,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2698669433594,297.1499938964844,293.1499938964844,0.4518121480941772,-7584.58447265625,304.1896667480469,0.7644777894020081,0.444783091545105,0.4088137447834015,293.2040405273437,297.1499938964844,293.1499938964844,0.6499006152153015,-10567.6689453125,304.188720703125,0.8384923934936523,0.5933907628059387,0.5696373581886292,293.0768737792969,297.1499938964844,293.1499938964844,0.7967253923416138,-9137.244140625,304.1654663085937,0.8835341930389404,0.699533998966217,0.493280827999115,293.0585632324219,297.1499938964844,293.1499938964844,1.0,-14757.5283203125,304.12091064453125,0.943562388420105,0.8400022387504578,0.7989985346794128,293.1797790527344,297.1499938964844,293.1499938964844,0.120570033788681,-13469.783203125,304.1585693359375,0.5304486751556396,0.1513082832098007,0.7275025248527527,288.8399963378906,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.18951416015625,288.842529296875,1.0,0.7386128902435303,0.445189505815506,0.445189505815506,1.0,1.0,-3.60091519355774,1.2211039066314695,2.379811286926269,0.4119949340820312,0.0,0.0,1.0,333.1783752441406,335.0,100.96914672851562,-35224.92578125,4710.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,308.85467529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.847894012928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605046896263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2698669433594,297.1499938964844,293.1499938964844,0.4518121480941772,-7584.58447265625,304.1896667480469,0.7644777894020081,0.444783091545105,0.4088137447834015,293.2040405273437,297.1499938964844,293.1499938964844,0.6499006152153015,-10567.6689453125,304.188720703125,0.8384923934936523,0.5933907628059387,0.5696373581886292,293.0768737792969,297.1499938964844,293.1499938964844,0.7967253923416138,-9137.244140625,304.1654663085937,0.8835341930389404,0.699533998966217,0.493280827999115,293.0585632324219,297.1499938964844,293.1499938964844,1.0,-14757.5283203125,304.12091064453125,0.943562388420105,0.8400022387504578,0.7989985346794128,293.1797790527344,297.1499938964844,293.1499938964844,0.120570033788681,-13469.783203125,304.1585693359375,0.5304486751556396,0.1513082832098007,0.7275025248527527,288.8399963378906,291.1499938964844,251.82321166992188,251.22178649902344,279.164306640625,293.18951416015625,288.842529296875,1.0,0.7386128902435303,0.445189505815506,0.445189505815506,1.0,1.0,-3.60091519355774,1.2211039066314695,2.379811286926269,0.4119949340820312,0.0,0.0,1.0,333.1783752441406,335.0,100.96914672851562,-35224.92578125,4710.208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,308.85467529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.847894012928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008605046896263,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2807006835937,297.1499938964844,293.1499938964844,0.4427704513072967,-7465.5107421875,304.1914978027344,0.75950688123703,0.4395441114902496,0.4043422639369964,293.220703125,297.1499938964844,293.1499938964844,0.6399051547050476,-10440.4326171875,304.19244384765625,0.8342645168304443,0.5886396169662476,0.5654318332672119,293.0886535644531,297.1499938964844,293.1499938964844,0.79152911901474,-9090.3505859375,304.1689453125,0.8807786107063293,0.698995053768158,0.4930737316608429,293.0761413574219,297.1499938964844,293.1499938964844,0.9969249963760376,-14694.1689453125,304.1492919921875,0.9400069713592528,0.8387470841407776,0.7980550527572632,293.1846008300781,297.1499938964844,293.1499938964844,0.1184696182608604,-13276.859375,304.1592102050781,0.5265544652938843,0.1495707929134369,0.7206152081489563,288.91552734375,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1985168457031,288.91802978515625,1.0,0.7378262281417847,0.4467613697052002,0.4467613697052002,1.0,1.0,-3.580808162689209,1.2178360223770142,2.3629720211029053,0.4130851924419403,0.0,0.0,1.0,336.600830078125,338.0,103.77484130859376,-35299.23828125,4675.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6271057128906,309.0215759277344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8538417220115662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665407658554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2807006835937,297.1499938964844,293.1499938964844,0.4427704513072967,-7465.5107421875,304.1914978027344,0.75950688123703,0.4395441114902496,0.4043422639369964,293.220703125,297.1499938964844,293.1499938964844,0.6399051547050476,-10440.4326171875,304.19244384765625,0.8342645168304443,0.5886396169662476,0.5654318332672119,293.0886535644531,297.1499938964844,293.1499938964844,0.79152911901474,-9090.3505859375,304.1689453125,0.8807786107063293,0.698995053768158,0.4930737316608429,293.0761413574219,297.1499938964844,293.1499938964844,0.9969249963760376,-14694.1689453125,304.1492919921875,0.9400069713592528,0.8387470841407776,0.7980550527572632,293.1846008300781,297.1499938964844,293.1499938964844,0.1184696182608604,-13276.859375,304.1592102050781,0.5265544652938843,0.1495707929134369,0.7206152081489563,288.91552734375,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1985168457031,288.91802978515625,1.0,0.7378262281417847,0.4467613697052002,0.4467613697052002,1.0,1.0,-3.580808162689209,1.2178360223770142,2.3629720211029053,0.4130851924419403,0.0,0.0,1.0,336.600830078125,338.0,103.77484130859376,-35299.23828125,4675.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6271057128906,309.0215759277344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8538417220115662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008665407658554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2908630371094,297.1499938964844,293.1499938964844,0.4333023726940155,-7340.0576171875,304.1934509277344,0.754606306552887,0.4341761767864227,0.3997507095336914,293.2365417480469,297.1499938964844,293.1499938964844,0.6291077136993408,-10302.5126953125,304.1962890625,0.8300415873527527,0.5836362838745117,0.5609844326972961,293.0998840332031,297.1499938964844,293.1499938964844,0.7854205369949341,-9035.185546875,304.1728210449219,0.8780615925788879,0.6982733607292175,0.49273881316185,293.09088134765625,297.1499938964844,293.1499938964844,0.9899603724479676,-14605.96875,304.1610717773437,0.9365708231925964,0.8376255631446838,0.7971580624580383,293.1890869140625,297.1499938964844,293.1499938964844,0.1162483766674995,-13071.654296875,304.15985107421875,0.5227123498916626,0.1477878987789154,0.7134801745414734,289.0012512207031,291.1499938964844,252.0397186279297,251.4201202392578,279.16607666015625,293.2074890136719,289.00421142578125,1.0,0.7368984818458557,0.4484099745750427,0.4484099745750427,1.0,1.0,-3.559869766235352,1.2143971920013428,2.345472574234009,0.4141646325588226,0.0,0.0,1.0,339.8933410644531,341.0,116.15264129638672,-35420.5703125,4637.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85498046875,309.2336730957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8555923104286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008683174382895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2908630371094,297.1499938964844,293.1499938964844,0.4333023726940155,-7340.0576171875,304.1934509277344,0.754606306552887,0.4341761767864227,0.3997507095336914,293.2365417480469,297.1499938964844,293.1499938964844,0.6291077136993408,-10302.5126953125,304.1962890625,0.8300415873527527,0.5836362838745117,0.5609844326972961,293.0998840332031,297.1499938964844,293.1499938964844,0.7854205369949341,-9035.185546875,304.1728210449219,0.8780615925788879,0.6982733607292175,0.49273881316185,293.09088134765625,297.1499938964844,293.1499938964844,0.9899603724479676,-14605.96875,304.1610717773437,0.9365708231925964,0.8376255631446838,0.7971580624580383,293.1890869140625,297.1499938964844,293.1499938964844,0.1162483766674995,-13071.654296875,304.15985107421875,0.5227123498916626,0.1477878987789154,0.7134801745414734,289.0012512207031,291.1499938964844,252.0397186279297,251.4201202392578,279.16607666015625,293.2074890136719,289.00421142578125,1.0,0.7368984818458557,0.4484099745750427,0.4484099745750427,1.0,1.0,-3.559869766235352,1.2143971920013428,2.345472574234009,0.4141646325588226,0.0,0.0,1.0,339.8933410644531,341.0,116.15264129638672,-35420.5703125,4637.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85498046875,309.2336730957031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8555923104286194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008683174382895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.30029296875,297.1499938964844,293.1499938964844,0.4237572848796844,-7213.14404296875,304.1948547363281,0.749754786491394,0.4286926984786987,0.3950488865375519,293.2515869140625,297.1499938964844,293.1499938964844,0.6179899573326111,-10160.4931640625,304.1993713378906,0.8257812857627869,0.5783902406692505,0.5563023686408997,293.11053466796875,297.1499938964844,293.1499938964844,0.7789499759674072,-8977.1962890625,304.17596435546875,0.8753509521484375,0.69737708568573,0.4922777414321899,293.1039733886719,297.1499938964844,293.1499938964844,0.9824497699737548,-14514.9326171875,304.1697998046875,0.9332058429718018,0.8364643454551697,0.7962703108787537,293.1931457519531,297.1499938964844,293.1499938964844,0.1140145361423492,-12864.6572265625,304.1602783203125,0.5189284682273865,0.1459742039442062,0.7061865329742432,289.0874938964844,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.2164001464844,289.0903625488281,1.0,0.7358646988868713,0.4501294791698456,0.4501294791698456,1.0,1.0,-3.5381860733032227,1.2107938528060913,2.327392101287842,0.4152308404445648,0.0,0.0,1.0,343.1132202148437,344.0,118.50067901611328,-35509.68359375,4597.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05767822265625,309.4247131347656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8567238450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000869465759024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.30029296875,297.1499938964844,293.1499938964844,0.4237572848796844,-7213.14404296875,304.1948547363281,0.749754786491394,0.4286926984786987,0.3950488865375519,293.2515869140625,297.1499938964844,293.1499938964844,0.6179899573326111,-10160.4931640625,304.1993713378906,0.8257812857627869,0.5783902406692505,0.5563023686408997,293.11053466796875,297.1499938964844,293.1499938964844,0.7789499759674072,-8977.1962890625,304.17596435546875,0.8753509521484375,0.69737708568573,0.4922777414321899,293.1039733886719,297.1499938964844,293.1499938964844,0.9824497699737548,-14514.9326171875,304.1697998046875,0.9332058429718018,0.8364643454551697,0.7962703108787537,293.1931457519531,297.1499938964844,293.1499938964844,0.1140145361423492,-12864.6572265625,304.1602783203125,0.5189284682273865,0.1459742039442062,0.7061865329742432,289.0874938964844,291.1499938964844,252.1539459228516,251.52459716796875,279.16680908203125,293.2164001464844,289.0903625488281,1.0,0.7358646988868713,0.4501294791698456,0.4501294791698456,1.0,1.0,-3.5381860733032227,1.2107938528060913,2.327392101287842,0.4152308404445648,0.0,0.0,1.0,343.1132202148437,344.0,118.50067901611328,-35509.68359375,4597.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05767822265625,309.4247131347656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8567238450050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000869465759024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30474853515625,297.1499938964844,293.1499938964844,0.4190138578414917,-7149.91552734375,304.1953125,0.7473452091217041,0.4259145259857178,0.3926639556884765,293.2587890625,297.1499938964844,293.1499938964844,0.6123960018157959,-10089.0166015625,304.2005615234375,0.8236279487609863,0.5756849050521851,0.5538824200630188,293.1156616210937,297.1499938964844,293.1499938964844,0.7756800651550293,-8948.052734375,304.1771850585937,0.8739951848983765,0.6968732476234436,0.492007315158844,293.110107421875,297.1499938964844,293.1499938964844,0.978589653968811,-14469.1845703125,304.1732177734375,0.9315271377563475,0.8358441591262817,0.7957940697669983,293.19500732421875,297.1499938964844,293.1499938964844,0.1129075363278389,-12761.8896484375,304.1604309082031,0.5170580148696899,0.1450575143098831,0.7024931907653809,289.1293640136719,291.1499938964844,252.21237182617188,251.57798767089844,279.16717529296875,293.2208251953125,289.13214111328125,1.0,0.735314130783081,0.4510143399238586,0.4510143399238586,1.0,1.0,-3.5270652770996094,1.2089239358901978,2.318141222000122,0.4157516658306122,0.0,0.0,1.0,344.7082824707031,344.0,117.5270538330078,-35543.4375,4576.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1505432128906,309.5131530761719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8618842959403992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008747029933147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3090209960937,297.1499938964844,293.1499938964844,0.4141552746295929,-7084.86083984375,304.1959228515625,0.7449451684951782,0.423113077878952,0.3902579247951507,293.2658386230469,297.1499938964844,293.1499938964844,0.606589138507843,-10014.5146484375,304.2019348144531,0.8214539289474487,0.5729255676269531,0.5514118075370789,293.1206359863281,297.1499938964844,293.1499938964844,0.7721517086029053,-8916.4384765625,304.1786499023437,0.8726381659507751,0.6963320374488831,0.4917118549346924,293.1159973144531,297.1499938964844,293.1499938964844,0.9743760228157043,-14419.4560546875,304.1766662597656,0.9298468828201294,0.8351900577545166,0.7952895760536194,293.1968078613281,297.1499938964844,293.1499938964844,0.1117703095078468,-12655.8837890625,304.1605834960937,0.51520174741745,0.144134521484375,0.6987717747688293,289.1746826171875,291.1499938964844,252.27159118652344,251.632080078125,279.1675109863281,293.2251892089844,289.177978515625,1.0,0.7347429990768433,0.4519155323505401,0.4519155323505401,1.0,1.0,-3.515760660171509,1.2070069313049316,2.308753728866577,0.416262686252594,0.0,0.0,1.0,346.2968444824219,347.0,123.1032485961914,-35606.140625,4555.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2727966308594,309.6273193359375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8626983165740967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000875529134646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3171081542969,297.1499938964844,293.1499938964844,0.404326856136322,-6952.71142578125,304.19696044921875,0.7401637434959412,0.4174401760101318,0.3853825032711029,293.2793884277344,297.1499938964844,293.1499938964844,0.5946593880653381,-9861.052734375,304.2044677734375,0.8170178532600403,0.5672398209571838,0.5463141798973083,293.1302185058594,297.1499938964844,293.1499938964844,0.7646962404251099,-8849.67578125,304.1815185546875,0.8699089884757996,0.6951279044151306,0.4910379946231842,293.1272888183594,297.1499938964844,293.1499938964844,0.9653493165969848,-14314.0732421875,304.1827697753906,0.9264655709266664,0.8337587118148804,0.7941706776618958,293.2001647949219,297.1499938964844,293.1499938964844,0.1094697788357734,-12440.66015625,304.160888671875,0.511527955532074,0.1422695368528366,0.6912452578544617,289.269287109375,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.23388671875,289.2724609375,1.0,0.7335394620895386,0.4537661075592041,0.4537661075592041,1.0,1.0,-3.4925551414489746,1.203008055686951,2.289547204971313,0.4172421097755432,0.0,0.0,1.0,349.4654235839844,350.0,128.621826171875,-35704.61328125,4511.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4969482421875,309.8385314941406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8638237118721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766712271608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3171081542969,297.1499938964844,293.1499938964844,0.404326856136322,-6952.71142578125,304.19696044921875,0.7401637434959412,0.4174401760101318,0.3853825032711029,293.2793884277344,297.1499938964844,293.1499938964844,0.5946593880653381,-9861.052734375,304.2044677734375,0.8170178532600403,0.5672398209571838,0.5463141798973083,293.1302185058594,297.1499938964844,293.1499938964844,0.7646962404251099,-8849.67578125,304.1815185546875,0.8699089884757996,0.6951279044151306,0.4910379946231842,293.1272888183594,297.1499938964844,293.1499938964844,0.9653493165969848,-14314.0732421875,304.1827697753906,0.9264655709266664,0.8337587118148804,0.7941706776618958,293.2001647949219,297.1499938964844,293.1499938964844,0.1094697788357734,-12440.66015625,304.160888671875,0.511527955532074,0.1422695368528366,0.6912452578544617,289.269287109375,291.1499938964844,252.39219665527344,251.7421722412109,279.1681823730469,293.23388671875,289.2724609375,1.0,0.7335394620895386,0.4537661075592041,0.4537661075592041,1.0,1.0,-3.4925551414489746,1.203008055686951,2.289547204971313,0.4172421097755432,0.0,0.0,1.0,349.4654235839844,350.0,128.621826171875,-35704.61328125,4511.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4969482421875,309.8385314941406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8638237118721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008766712271608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3245849609375,297.1499938964844,293.1499938964844,0.3946364223957062,-6821.86376953125,304.19744873046875,0.7354065775871277,0.4116912484169006,0.3804348707199096,293.2922668457031,297.1499938964844,293.1499938964844,0.582720160484314,-9707.16796875,304.2061767578125,0.8124366998672485,0.5613497495651245,0.541020393371582,293.1393127441406,297.1499938964844,293.1499938964844,0.7572159171104431,-8783.0126953125,304.1834411621094,0.8671706318855286,0.693785548210144,0.490264743566513,293.13787841796875,297.1499938964844,293.1499938964844,0.9561678767204284,-14208.4248046875,304.1871032714844,0.9230728149414062,0.832183837890625,0.7929134368896484,293.20318603515625,297.1499938964844,293.1499938964844,0.1072065085172653,-12228.2998046875,304.1610412597656,0.5079099535942078,0.1403813064098358,0.6836135983467102,289.36004638671875,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.242431640625,289.36309814453125,1.0,0.7322607040405273,0.4556770622730255,0.4556770622730255,1.0,1.0,-3.4686150550842285,1.198794960975647,2.269820213317871,0.4181562066078186,0.0,0.0,1.0,352.6187744140625,353.0,126.6196746826172,-35770.4375,4465.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6949157714844,310.02789306640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8691665530204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820935618132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3245849609375,297.1499938964844,293.1499938964844,0.3946364223957062,-6821.86376953125,304.19744873046875,0.7354065775871277,0.4116912484169006,0.3804348707199096,293.2922668457031,297.1499938964844,293.1499938964844,0.582720160484314,-9707.16796875,304.2061767578125,0.8124366998672485,0.5613497495651245,0.541020393371582,293.1393127441406,297.1499938964844,293.1499938964844,0.7572159171104431,-8783.0126953125,304.1834411621094,0.8671706318855286,0.693785548210144,0.490264743566513,293.13787841796875,297.1499938964844,293.1499938964844,0.9561678767204284,-14208.4248046875,304.1871032714844,0.9230728149414062,0.832183837890625,0.7929134368896484,293.20318603515625,297.1499938964844,293.1499938964844,0.1072065085172653,-12228.2998046875,304.1610412597656,0.5079099535942078,0.1403813064098358,0.6836135983467102,289.36004638671875,291.1499938964844,252.51535034179688,251.85446166992188,279.1687927246094,293.242431640625,289.36309814453125,1.0,0.7322607040405273,0.4556770622730255,0.4556770622730255,1.0,1.0,-3.4686150550842285,1.198794960975647,2.269820213317871,0.4181562066078186,0.0,0.0,1.0,352.6187744140625,353.0,126.6196746826172,-35770.4375,4465.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6949157714844,310.02789306640625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8691665530204773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008820935618132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3314514160156,297.1499938964844,293.1499938964844,0.3847545683383941,-6687.396484375,304.1981201171875,0.7306604385375977,0.4058758020401001,0.3754266202449798,293.30450439453125,297.1499938964844,293.1499938964844,0.5703040361404419,-9546.041015625,304.2081604003906,0.8076609969139099,0.5552644729614258,0.5355434417724609,293.1479187011719,297.1499938964844,293.1499938964844,0.7491100430488586,-8710.330078125,304.1858215332031,0.8644301891326904,0.692308247089386,0.489400565624237,293.1478881835937,297.1499938964844,293.1499938964844,0.9461342096328736,-14092.947265625,304.19146728515625,0.919684886932373,0.8304641246795654,0.7915259599685669,293.2059631347656,297.1499938964844,293.1499938964844,0.1048879474401474,-12009.341796875,304.1612243652344,0.5043489336967468,0.1384727209806442,0.6758891940116882,289.4587707519531,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2508544921875,289.4622497558594,1.0,0.7309152483940125,0.4576447010040283,0.4576447010040283,1.0,1.0,-3.444004774093628,1.1943737268447876,2.24963116645813,0.4190001785755157,0.0,0.0,1.0,355.7574768066406,356.0,135.53814697265625,-35876.24609375,4418.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9381103515625,310.2573547363281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8703007698059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008832446183077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3314514160156,297.1499938964844,293.1499938964844,0.3847545683383941,-6687.396484375,304.1981201171875,0.7306604385375977,0.4058758020401001,0.3754266202449798,293.30450439453125,297.1499938964844,293.1499938964844,0.5703040361404419,-9546.041015625,304.2081604003906,0.8076609969139099,0.5552644729614258,0.5355434417724609,293.1479187011719,297.1499938964844,293.1499938964844,0.7491100430488586,-8710.330078125,304.1858215332031,0.8644301891326904,0.692308247089386,0.489400565624237,293.1478881835937,297.1499938964844,293.1499938964844,0.9461342096328736,-14092.947265625,304.19146728515625,0.919684886932373,0.8304641246795654,0.7915259599685669,293.2059631347656,297.1499938964844,293.1499938964844,0.1048879474401474,-12009.341796875,304.1612243652344,0.5043489336967468,0.1384727209806442,0.6758891940116882,289.4587707519531,291.1499938964844,252.640625,251.9685516357422,279.1693725585937,293.2508544921875,289.4622497558594,1.0,0.7309152483940125,0.4576447010040283,0.4576447010040283,1.0,1.0,-3.444004774093628,1.1943737268447876,2.24963116645813,0.4190001785755157,0.0,0.0,1.0,355.7574768066406,356.0,135.53814697265625,-35876.24609375,4418.96728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9381103515625,310.2573547363281,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8703007698059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008832446183077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3377380371094,297.1499938964844,293.1499938964844,0.3749596178531647,-6553.38134765625,304.1983947753906,0.7258948087692261,0.4000043570995331,0.3703642189502716,293.3161315917969,297.1499938964844,293.1499938964844,0.5578023791313171,-9383.1826171875,304.2095947265625,0.8026537299156189,0.5489891171455383,0.5298842787742615,293.1561279296875,297.1499938964844,293.1499938964844,0.7408475279808044,-8636.3408203125,304.1876220703125,0.8616833686828613,0.6906964778900146,0.4884410500526428,293.1573486328125,297.1499938964844,293.1499938964844,0.935831606388092,-13975.103515625,304.1947631835937,0.9163062572479248,0.828595757484436,0.7899965643882751,293.2084655761719,297.1499938964844,293.1499938964844,0.1025892496109008,-11791.380859375,304.16131591796875,0.5008388161659241,0.1365457028150558,0.6680813431739807,289.5568542480469,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25909423828125,289.5602111816406,1.0,0.7295064926147461,0.4596658647060394,0.4596658647060394,1.0,1.0,-3.4187252521514893,1.1897284984588623,2.228996753692627,0.419759601354599,0.0,0.0,1.0,358.8860168457031,359.0,135.76754760742188,-35946.58203125,4370.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15289306640625,310.4629211425781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8707974553108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837487548589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
