time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548640,293.3377380371094,297.1499938964844,293.1499938964844,0.3749596178531647,-6553.38134765625,304.1983947753906,0.7258948087692261,0.4000043570995331,0.3703642189502716,293.3161315917969,297.1499938964844,293.1499938964844,0.5578023791313171,-9383.1826171875,304.2095947265625,0.8026537299156189,0.5489891171455383,0.5298842787742615,293.1561279296875,297.1499938964844,293.1499938964844,0.7408475279808044,-8636.3408203125,304.1876220703125,0.8616833686828613,0.6906964778900146,0.4884410500526428,293.1573486328125,297.1499938964844,293.1499938964844,0.935831606388092,-13975.103515625,304.1947631835937,0.9163062572479248,0.828595757484436,0.7899965643882751,293.2084655761719,297.1499938964844,293.1499938964844,0.1025892496109008,-11791.380859375,304.16131591796875,0.5008388161659241,0.1365457028150558,0.6680813431739807,289.5568542480469,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25909423828125,289.5602111816406,1.0,0.7295064926147461,0.4596658647060394,0.4596658647060394,1.0,1.0,-3.4187252521514893,1.1897284984588623,2.228996753692627,0.419759601354599,0.0,0.0,1.0,358.8860168457031,359.0,135.76754760742188,-35946.58203125,4370.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15289306640625,310.4629211425781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8707974553108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008837487548589,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.34063720703125,297.1499938964844,293.1499938964844,0.3701420724391937,-6487.21337890625,304.1983337402344,0.7234952449798584,0.3970532417297363,0.3678177893161773,293.3217163085937,297.1499938964844,293.1499938964844,0.55158931016922,-9302.02734375,304.2100524902344,0.8001134991645813,0.5457858443260193,0.5269914865493774,293.1600646972656,297.1499938964844,293.1499938964844,0.7367468476295471,-8599.6826171875,304.188232421875,0.860312283039093,0.6898470520973206,0.4879299998283386,293.161865234375,297.1499938964844,293.1499938964844,0.9306951761245728,-13916.6279296875,304.1959533691406,0.9146302938461304,0.8276135921478271,0.7891852855682373,293.2096252441406,297.1499938964844,293.1499938964844,0.1014584600925445,-11683.8935546875,304.16131591796875,0.4991012513637543,0.1355762630701065,0.6641491651535034,289.6042175292969,291.1499938964844,252.83155822753903,252.14219665527344,279.1701965332031,293.2631225585937,289.6075134277344,1.0,0.7287808060646057,0.4606948792934418,0.4606948792934418,1.0,1.0,-3.4058637619018555,1.187326431274414,2.2185373306274414,0.420106291770935,0.0,0.0,1.0,360.4439086914063,359.0,133.94261169433594,-35969.97265625,4346.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2507019042969,310.5576477050781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8756284713745117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008886515861377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3434143066406,297.1499938964844,293.1499938964844,0.3652544915676117,-6419.7490234375,304.1984558105469,0.7210764288902283,0.3940937519073486,0.365263283252716,293.3271484375,297.1499938964844,293.1499938964844,0.5452256798744202,-9218.490234375,304.210693359375,0.7975583672523499,0.5425420999526978,0.5240603685379028,293.16387939453125,297.1499938964844,293.1499938964844,0.7324367165565491,-8560.91015625,304.1891174316406,0.8589444160461426,0.6889694333076477,0.4874002933502197,293.166259765625,297.1499938964844,293.1499938964844,0.9252934455871582,-13854.7734375,304.19744873046875,0.9129675030708312,0.8266001343727112,0.7883461713790894,293.21075439453125,297.1499938964844,293.1499938964844,0.1003060117363929,-11573.8857421875,304.1613464355469,0.4973737299442291,0.1346034556627273,0.6602013111114502,289.65478515625,291.1499938964844,252.89578247070312,252.20054626464844,279.1704406738281,293.26708984375,289.6585693359375,1.0,0.7280430793762207,0.4617353975772857,0.4617353975772857,1.0,1.0,-3.392872095108032,1.1848750114440918,2.2079970836639404,0.4204314351081848,0.0,0.0,1.0,361.9975891113281,362.0,138.73231506347656,-36021.234375,4321.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37725830078125,310.6775817871094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8761146664619446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008891450124792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3485412597656,297.1499938964844,293.1499938964844,0.3554686307907104,-6283.958984375,304.1986083984375,0.7161425948143005,0.3881512582302093,0.3601314723491668,293.337646484375,297.1499938964844,293.1499938964844,0.5323241353034973,-9048.359375,304.2119445800781,0.7924005389213562,0.5359283089637756,0.5180783867835999,293.1712646484375,297.1499938964844,293.1499938964844,0.7235243916511536,-8480.55078125,304.19091796875,0.8562091588973999,0.6871182918548584,0.4862754642963409,293.1747741699219,297.1499938964844,293.1499938964844,0.9140989184379578,-13726.4677734375,304.20025634765625,0.9096783995628356,0.8244637250900269,0.7865679264068604,293.2127990722656,297.1499938964844,293.1499938964844,0.0979914590716362,-11352.0595703125,304.1614074707031,0.4939362406730652,0.1326483190059662,0.6522617340087891,289.75958251953125,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2749328613281,289.7632141113281,1.0,0.726530909538269,0.463850200176239,0.463850200176239,1.0,1.0,-3.36646580696106,1.1798057556152344,2.186660051345825,0.4210075736045837,0.0,0.0,1.0,365.0985107421875,365.0,143.17959594726562,-36096.55859375,4271.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6089782714844,310.8994140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8765705227851868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008896076469682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3485412597656,297.1499938964844,293.1499938964844,0.3554686307907104,-6283.958984375,304.1986083984375,0.7161425948143005,0.3881512582302093,0.3601314723491668,293.337646484375,297.1499938964844,293.1499938964844,0.5323241353034973,-9048.359375,304.2119445800781,0.7924005389213562,0.5359283089637756,0.5180783867835999,293.1712646484375,297.1499938964844,293.1499938964844,0.7235243916511536,-8480.55078125,304.19091796875,0.8562091588973999,0.6871182918548584,0.4862754642963409,293.1747741699219,297.1499938964844,293.1499938964844,0.9140989184379578,-13726.4677734375,304.20025634765625,0.9096783995628356,0.8244637250900269,0.7865679264068604,293.2127990722656,297.1499938964844,293.1499938964844,0.0979914590716362,-11352.0595703125,304.1614074707031,0.4939362406730652,0.1326483190059662,0.6522617340087891,289.75958251953125,291.1499938964844,253.0248260498047,252.3176422119141,279.1708984375,293.2749328613281,289.7632141113281,1.0,0.726530909538269,0.463850200176239,0.463850200176239,1.0,1.0,-3.36646580696106,1.1798057556152344,2.186660051345825,0.4210075736045837,0.0,0.0,1.0,365.0985107421875,365.0,143.17959594726562,-36096.55859375,4271.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6089782714844,310.8994140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8765705227851868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008896076469682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3531188964844,297.1499938964844,293.1499938964844,0.3459300398826599,-6150.86083984375,304.1982727050781,0.7110164761543274,0.382194846868515,0.3549820184707641,293.3475341796875,297.1499938964844,293.1499938964844,0.5195764303207397,-8879.5283203125,304.2125244140625,0.7871968746185303,0.5291662812232971,0.511951208114624,293.1782531738281,297.1499938964844,293.1499938964844,0.7147205471992493,-8401.271484375,304.1919250488281,0.8534845113754272,0.6851614713668823,0.4850734174251556,293.18280029296875,297.1499938964844,293.1499938964844,0.9029992818832396,-13599.7001953125,304.20196533203125,0.9064645767211914,0.8222072720527649,0.7846710681915283,293.2146301269531,297.1499938964844,293.1499938964844,0.0957292839884758,-11134.7265625,304.161376953125,0.4905032217502594,0.1306828260421753,0.6442716121673584,289.8599548339844,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2825012207031,289.8634338378906,1.0,0.7249762415885925,0.4660049676895141,0.4660049676895141,1.0,1.0,-3.339568614959717,1.1745253801345823,2.1650431156158447,0.4214796721935272,0.0,0.0,1.0,368.18499755859375,368.0,140.2744140625,-36139.02734375,4219.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81317138671875,311.0980529785156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8812295198440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008943359134718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3531188964844,297.1499938964844,293.1499938964844,0.3459300398826599,-6150.86083984375,304.1982727050781,0.7110164761543274,0.382194846868515,0.3549820184707641,293.3475341796875,297.1499938964844,293.1499938964844,0.5195764303207397,-8879.5283203125,304.2125244140625,0.7871968746185303,0.5291662812232971,0.511951208114624,293.1782531738281,297.1499938964844,293.1499938964844,0.7147205471992493,-8401.271484375,304.1919250488281,0.8534845113754272,0.6851614713668823,0.4850734174251556,293.18280029296875,297.1499938964844,293.1499938964844,0.9029992818832396,-13599.7001953125,304.20196533203125,0.9064645767211914,0.8222072720527649,0.7846710681915283,293.2146301269531,297.1499938964844,293.1499938964844,0.0957292839884758,-11134.7265625,304.161376953125,0.4905032217502594,0.1306828260421753,0.6442716121673584,289.8599548339844,291.1499938964844,253.1542510986328,252.4349670410156,279.1713256835937,293.2825012207031,289.8634338378906,1.0,0.7249762415885925,0.4660049676895141,0.4660049676895141,1.0,1.0,-3.339568614959717,1.1745253801345823,2.1650431156158447,0.4214796721935272,0.0,0.0,1.0,368.18499755859375,368.0,140.2744140625,-36139.02734375,4219.931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.81317138671875,311.0980529785156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8812295198440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008943359134718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35711669921875,297.1499938964844,293.1499938964844,0.3363365232944488,-6015.8427734375,304.1981811523437,0.7056368589401245,0.3762347102165222,0.3498269915580749,293.3568725585937,297.1499938964844,293.1499938964844,0.5065476894378662,-8705.5478515625,304.2134094238281,0.7819645404815674,0.5222681760787964,0.5056942105293274,293.18487548828125,297.1499938964844,293.1499938964844,0.7054338455200195,-8317.001953125,304.1934509277344,0.850775957107544,0.6831018328666687,0.4838020503520965,293.1903991699219,297.1499938964844,293.1499938964844,0.8912865519523621,-13464.935546875,304.2041931152344,0.9033525586128236,0.8198333978652954,0.7826676964759827,293.21630859375,297.1499938964844,293.1499938964844,0.0934308916330337,-10912.9580078125,304.1614074707031,0.4870411455631256,0.1287094950675964,0.6362423896789551,289.9675598144531,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.289794921875,289.97149658203125,1.0,0.7233872413635254,0.4681951403617859,0.4681951403617859,1.0,1.0,-3.31225061416626,1.1690436601638794,2.14320707321167,0.4218453764915466,0.0,0.0,1.0,371.2568054199219,371.0,148.34750366210938,-36219.6796875,4168.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0610656738281,311.33544921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8816743493080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008947873720899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35711669921875,297.1499938964844,293.1499938964844,0.3363365232944488,-6015.8427734375,304.1981811523437,0.7056368589401245,0.3762347102165222,0.3498269915580749,293.3568725585937,297.1499938964844,293.1499938964844,0.5065476894378662,-8705.5478515625,304.2134094238281,0.7819645404815674,0.5222681760787964,0.5056942105293274,293.18487548828125,297.1499938964844,293.1499938964844,0.7054338455200195,-8317.001953125,304.1934509277344,0.850775957107544,0.6831018328666687,0.4838020503520965,293.1903991699219,297.1499938964844,293.1499938964844,0.8912865519523621,-13464.935546875,304.2041931152344,0.9033525586128236,0.8198333978652954,0.7826676964759827,293.21630859375,297.1499938964844,293.1499938964844,0.0934308916330337,-10912.9580078125,304.1614074707031,0.4870411455631256,0.1287094950675964,0.6362423896789551,289.9675598144531,291.1499938964844,253.2836303710937,252.5521240234375,279.1717224121094,293.289794921875,289.97149658203125,1.0,0.7233872413635254,0.4681951403617859,0.4681951403617859,1.0,1.0,-3.31225061416626,1.1690436601638794,2.14320707321167,0.4218453764915466,0.0,0.0,1.0,371.2568054199219,371.0,148.34750366210938,-36219.6796875,4168.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0610656738281,311.33544921875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8816743493080139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008947873720899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3608093261719,297.1499938964844,293.1499938964844,0.3269127011299133,-5882.337890625,304.19781494140625,0.7001789212226868,0.370241641998291,0.3446587026119232,293.3658447265625,297.1499938964844,293.1499938964844,0.4935722351074219,-8531.283203125,304.2138977050781,0.7767015695571899,0.5152056813240051,0.4992976188659668,293.1911926269531,297.1499938964844,293.1499938964844,0.6961010694503784,-8232.2177734375,304.1944885253906,0.8480747938156128,0.6809369921684265,0.4824562072753906,293.1976623535156,297.1499938964844,293.1499938964844,0.8794910311698914,-13329.216796875,304.20574951171875,0.9003098607063293,0.8173375725746155,0.7805478572845459,293.2177734375,297.1499938964844,293.1499938964844,0.0911598429083824,-10693.65234375,304.1614074707031,0.4834995567798614,0.1267299652099609,0.6281836628913879,290.07421875,291.1499938964844,253.4125518798828,252.6687164306641,279.17205810546875,293.2969970703125,290.0780334472656,1.0,0.7217656970024109,0.4704203903675079,0.4704203903675079,1.0,1.0,-3.284485101699829,1.1633424758911133,2.121142625808716,0.4220954477787018,0.0,0.0,1.0,374.3239135742188,359.0,147.9417724609375,-36265.12890625,4115.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2796325683594,311.5480651855469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.881471574306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008945816080085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3608093261719,297.1499938964844,293.1499938964844,0.3269127011299133,-5882.337890625,304.19781494140625,0.7001789212226868,0.370241641998291,0.3446587026119232,293.3658447265625,297.1499938964844,293.1499938964844,0.4935722351074219,-8531.283203125,304.2138977050781,0.7767015695571899,0.5152056813240051,0.4992976188659668,293.1911926269531,297.1499938964844,293.1499938964844,0.6961010694503784,-8232.2177734375,304.1944885253906,0.8480747938156128,0.6809369921684265,0.4824562072753906,293.1976623535156,297.1499938964844,293.1499938964844,0.8794910311698914,-13329.216796875,304.20574951171875,0.9003098607063293,0.8173375725746155,0.7805478572845459,293.2177734375,297.1499938964844,293.1499938964844,0.0911598429083824,-10693.65234375,304.1614074707031,0.4834995567798614,0.1267299652099609,0.6281836628913879,290.07421875,291.1499938964844,253.4125518798828,252.6687164306641,279.17205810546875,293.2969970703125,290.0780334472656,1.0,0.7217656970024109,0.4704203903675079,0.4704203903675079,1.0,1.0,-3.284485101699829,1.1633424758911133,2.121142625808716,0.4220954477787018,0.0,0.0,1.0,374.3239135742188,359.0,147.9417724609375,-36265.12890625,4115.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2796325683594,311.5480651855469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.881471574306488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008945816080085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36279296875,297.1499938964844,293.1499938964844,0.3221204280853271,-5814.00048828125,304.1978454589844,0.6984735131263733,0.3671833276748657,0.3419245481491089,293.3704833984375,297.1499938964844,293.1499938964844,0.4869669377803802,-8441.9873046875,304.2142944335937,0.7751895785331726,0.511563777923584,0.4958981573581695,293.19415283203125,297.1499938964844,293.1499938964844,0.6913389563560486,-8188.7666015625,304.195068359375,0.8479329347610474,0.6798334717750549,0.4816806316375732,293.2010803222656,297.1499938964844,293.1499938964844,0.8734948635101318,-13259.9501953125,304.2065124511719,0.9001685976982117,0.8160623908042908,0.7793439030647278,293.2183837890625,297.1499938964844,293.1499938964844,0.0899495854973793,-10576.98046875,304.1615295410156,0.4823786318302154,0.1257540434598922,0.6236469745635986,290.1266174316406,291.1499938964844,253.4766998291016,252.7266845703125,279.17242431640625,293.30078125,290.1304626464844,1.0,0.7191930413246155,0.4715663194656372,0.4715663194656372,1.0,1.0,-3.269276857376098,1.1599926948547363,2.1092841625213623,0.4220577776432037,0.0,0.0,1.0,373.0037231445313,359.0,147.2483673095703,-36269.5546875,4070.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3797912597656,311.6475830078125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8859497904777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000899126403965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3646545410156,297.1499938964844,293.1499938964844,0.317170113325119,-5742.99169921875,304.1981506347656,0.6972864866256714,0.3641223013401031,0.3391148149967193,293.37506103515625,297.1499938964844,293.1499938964844,0.480106770992279,-8348.65234375,304.215087890625,0.7742295861244202,0.5078714489936829,0.4923799633979797,293.1969299316406,297.1499938964844,293.1499938964844,0.6862840056419373,-8142.294921875,304.1960754394531,0.8484109044075012,0.678727388381958,0.4808608889579773,293.2043151855469,297.1499938964844,293.1499938964844,0.8671447038650513,-13185.9658203125,304.2077941894531,0.9007349610328674,0.8147773146629333,0.7780745029449463,293.21881103515625,297.1499938964844,293.1499938964844,0.0886818617582321,-10454.6396484375,304.1617431640625,0.4816217422485351,0.1248023211956024,0.6189380288124084,290.1832580566406,291.1499938964844,253.5405731201172,252.78436279296875,279.1727294921875,293.3045349121094,290.18768310546875,1.0,0.7160413265228271,0.4727267324924469,0.4727267324924469,1.0,1.0,-3.2534937858581543,1.1564189195632937,2.097074747085572,0.4218918085098266,0.0,0.0,1.0,370.2286376953125,347.0,153.93841552734375,-36299.0703125,4016.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5096130371094,311.7736511230469,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8860621452331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008992404327727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.36767578125,297.1499938964844,293.1499938964844,0.3071931898593902,-5599.00634765625,304.1986999511719,0.6958550214767456,0.3580657541751861,0.3334415555000305,293.3837280273437,297.1499938964844,293.1499938964844,0.4661040008068084,-8157.0205078125,304.2167053222656,0.7732617855072021,0.5004118084907532,0.4851521849632263,293.2020874023437,297.1499938964844,293.1499938964844,0.6757609248161316,-8045.1884765625,304.1982421875,0.8504594564437866,0.6764915585517883,0.4791368544101715,293.21044921875,297.1499938964844,293.1499938964844,0.8539205193519592,-13031.28125,304.2105407714844,0.903104841709137,0.8121604919433594,0.7753997445106506,293.2192687988281,297.1499938964844,293.1499938964844,0.0860978364944458,-10205.416015625,304.1621398925781,0.4807898998260498,0.1229656413197517,0.6093741059303284,290.3025207519531,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3117370605469,290.3069152832031,1.0,0.7085065841674805,0.4750749468803406,0.4750749468803406,1.0,1.0,-3.221191883087158,1.1489317417144775,2.0722601413726807,0.4213752746582031,0.0,0.0,1.0,362.23443603515625,335.0,162.22361755371094,-36332.30859375,3894.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7517395019531,312.0113830566406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8857054710388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008988784975372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.36767578125,297.1499938964844,293.1499938964844,0.3071931898593902,-5599.00634765625,304.1986999511719,0.6958550214767456,0.3580657541751861,0.3334415555000305,293.3837280273437,297.1499938964844,293.1499938964844,0.4661040008068084,-8157.0205078125,304.2167053222656,0.7732617855072021,0.5004118084907532,0.4851521849632263,293.2020874023437,297.1499938964844,293.1499938964844,0.6757609248161316,-8045.1884765625,304.1982421875,0.8504594564437866,0.6764915585517883,0.4791368544101715,293.21044921875,297.1499938964844,293.1499938964844,0.8539205193519592,-13031.28125,304.2105407714844,0.903104841709137,0.8121604919433594,0.7753997445106506,293.2192687988281,297.1499938964844,293.1499938964844,0.0860978364944458,-10205.416015625,304.1621398925781,0.4807898998260498,0.1229656413197517,0.6093741059303284,290.3025207519531,291.1499938964844,253.66726684570312,252.898666381836,279.1732177734375,293.3117370605469,290.3069152832031,1.0,0.7085065841674805,0.4750749468803406,0.4750749468803406,1.0,1.0,-3.221191883087158,1.1489317417144775,2.0722601413726807,0.4213752746582031,0.0,0.0,1.0,362.23443603515625,335.0,162.22361755371094,-36332.30859375,3894.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7517395019531,312.0113830566406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8857054710388184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008988784975372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3698425292969,297.1499938964844,293.1499938964844,0.2974776029586792,-5457.884765625,304.1986389160156,0.6952458024024963,0.3521152436733246,0.3277890086174011,293.3915710449219,297.1499938964844,293.1499938964844,0.4522535502910614,-7966.39453125,304.217529296875,0.7730900049209595,0.4929002225399017,0.4777897000312805,293.20672607421875,297.1499938964844,293.1499938964844,0.6652929186820984,-7948.556640625,304.1995849609375,0.8534585237503052,0.6742338538169861,0.4773407876491546,293.21600341796875,297.1499938964844,293.1499938964844,0.8407340049743652,-12877.107421875,304.2123107910156,0.9066203236579896,0.8094999194145203,0.7726046442985535,293.2193603515625,297.1499938964844,293.1499938964844,0.0835484340786933,-9960.4091796875,304.1623229980469,0.4805596768856048,0.121191568672657,0.5997813940048218,290.4189758300781,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3163146972656,290.4232482910156,1.0,0.6999921202659607,0.4774032831192016,0.4774032831192016,1.0,1.0,-3.1884877681732178,1.1410930156707764,2.0473947525024414,0.4205947518348694,0.0,0.0,1.0,352.34674072265625,323.0,161.7988739013672,-36335.9453125,3762.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96954345703125,312.2286682128906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8894742131233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009027032065205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3698425292969,297.1499938964844,293.1499938964844,0.2974776029586792,-5457.884765625,304.1986389160156,0.6952458024024963,0.3521152436733246,0.3277890086174011,293.3915710449219,297.1499938964844,293.1499938964844,0.4522535502910614,-7966.39453125,304.217529296875,0.7730900049209595,0.4929002225399017,0.4777897000312805,293.20672607421875,297.1499938964844,293.1499938964844,0.6652929186820984,-7948.556640625,304.1995849609375,0.8534585237503052,0.6742338538169861,0.4773407876491546,293.21600341796875,297.1499938964844,293.1499938964844,0.8407340049743652,-12877.107421875,304.2123107910156,0.9066203236579896,0.8094999194145203,0.7726046442985535,293.2193603515625,297.1499938964844,293.1499938964844,0.0835484340786933,-9960.4091796875,304.1623229980469,0.4805596768856048,0.121191568672657,0.5997813940048218,290.4189758300781,291.1499938964844,253.79220581054688,253.01126098632807,279.1732482910156,293.3163146972656,290.4232482910156,1.0,0.6999921202659607,0.4774032831192016,0.4774032831192016,1.0,1.0,-3.1884877681732178,1.1410930156707764,2.0473947525024414,0.4205947518348694,0.0,0.0,1.0,352.34674072265625,323.0,161.7988739013672,-36335.9453125,3762.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.96954345703125,312.2286682128906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8894742131233215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009027032065205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.37127685546875,297.1499938964844,293.1499938964844,0.2877947390079498,-5315.9658203125,304.1985778808594,0.6951330900192261,0.3462522625923157,0.3221836686134338,293.398681640625,297.1499938964844,293.1499938964844,0.4382394254207611,-7771.8369140625,304.2183837890625,0.7733734250068665,0.4853377044200897,0.4703433513641357,293.2109069824219,297.1499938964844,293.1499938964844,0.6543845534324646,-7847.17822265625,304.20123291015625,0.857062816619873,0.6719441413879395,0.4754985868930816,293.2211303710937,297.1499938964844,293.1499938964844,0.8269855976104736,-12715.208984375,304.2144775390625,0.9109666347503662,0.8067896962165833,0.7697305679321289,293.2192687988281,297.1499938964844,293.1499938964844,0.0809583887457847,-9712.0595703125,304.1625366210937,0.4806800782680511,0.1194500550627708,0.5901737213134766,290.5433044433594,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.31982421875,290.5480651855469,1.0,0.6909360885620117,0.4797299206256866,0.4797299206256866,1.0,1.0,-3.1555724143981934,1.1330102682113647,2.022562026977539,0.4196199178695678,0.0,0.0,1.0,341.5137939453125,311.0,171.32791137695312,-36377.2421875,3627.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2317810058594,312.4855651855469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8889614343643188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009021828300319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.37127685546875,297.1499938964844,293.1499938964844,0.2877947390079498,-5315.9658203125,304.1985778808594,0.6951330900192261,0.3462522625923157,0.3221836686134338,293.398681640625,297.1499938964844,293.1499938964844,0.4382394254207611,-7771.8369140625,304.2183837890625,0.7733734250068665,0.4853377044200897,0.4703433513641357,293.2109069824219,297.1499938964844,293.1499938964844,0.6543845534324646,-7847.17822265625,304.20123291015625,0.857062816619873,0.6719441413879395,0.4754985868930816,293.2211303710937,297.1499938964844,293.1499938964844,0.8269855976104736,-12715.208984375,304.2144775390625,0.9109666347503662,0.8067896962165833,0.7697305679321289,293.2192687988281,297.1499938964844,293.1499938964844,0.0809583887457847,-9712.0595703125,304.1625366210937,0.4806800782680511,0.1194500550627708,0.5901737213134766,290.5433044433594,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.31982421875,290.5480651855469,1.0,0.6909360885620117,0.4797299206256866,0.4797299206256866,1.0,1.0,-3.1555724143981934,1.1330102682113647,2.022562026977539,0.4196199178695678,0.0,0.0,1.0,341.5137939453125,311.0,171.32791137695312,-36377.2421875,3627.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2317810058594,312.4855651855469,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8889614343643188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009021828300319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3721618652344,297.1499938964844,293.1499938964844,0.2783613204956054,-5176.6669921875,304.1980895996094,0.6953545212745667,0.3404640555381775,0.3166276216506958,293.4051818847656,297.1499938964844,293.1499938964844,0.4243969321250915,-7578.32958984375,304.2186279296875,0.7739403247833252,0.4777150750160217,0.4628205597400665,293.2148132324219,297.1499938964844,293.1499938964844,0.6434856057167053,-7745.689453125,304.2023010253906,0.8611065149307251,0.6696125268936157,0.4736121296882629,293.22589111328125,297.1499938964844,293.1499938964844,0.813221275806427,-12552.8974609375,304.21588134765625,0.9159473776817322,0.804020881652832,0.7667801380157471,293.21905517578125,297.1499938964844,293.1499938964844,0.0783979445695877,-9467.85546875,304.1626281738281,0.481046199798584,0.1177397891879081,0.58061683177948,290.66717529296875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3229064941406,290.6718139648437,1.0,0.6815541982650757,0.482059121131897,0.482059121131897,1.0,1.0,-3.122541666030884,1.124733805656433,1.997807860374451,0.418479323387146,0.0,0.0,1.0,330.20294189453125,299.0,171.67030334472656,-36384.96484375,3492.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4649353027344,312.7176818847656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8877400159835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009009432396851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3721618652344,297.1499938964844,293.1499938964844,0.2783613204956054,-5176.6669921875,304.1980895996094,0.6953545212745667,0.3404640555381775,0.3166276216506958,293.4051818847656,297.1499938964844,293.1499938964844,0.4243969321250915,-7578.32958984375,304.2186279296875,0.7739403247833252,0.4777150750160217,0.4628205597400665,293.2148132324219,297.1499938964844,293.1499938964844,0.6434856057167053,-7745.689453125,304.2023010253906,0.8611065149307251,0.6696125268936157,0.4736121296882629,293.22589111328125,297.1499938964844,293.1499938964844,0.813221275806427,-12552.8974609375,304.21588134765625,0.9159473776817322,0.804020881652832,0.7667801380157471,293.21905517578125,297.1499938964844,293.1499938964844,0.0783979445695877,-9467.85546875,304.1626281738281,0.481046199798584,0.1177397891879081,0.58061683177948,290.66717529296875,291.1499938964844,254.0350646972656,253.22976684570312,279.1732788085937,293.3229064941406,290.6718139648437,1.0,0.6815541982650757,0.482059121131897,0.482059121131897,1.0,1.0,-3.122541666030884,1.124733805656433,1.997807860374451,0.418479323387146,0.0,0.0,1.0,330.20294189453125,299.0,171.67030334472656,-36384.96484375,3492.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4649353027344,312.7176818847656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8877400159835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009009432396851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3724365234375,297.1499938964844,293.1499938964844,0.2737780213356018,-5108.626953125,304.1976928710937,0.6955675482749939,0.3375974595546722,0.3138701915740967,293.4082336425781,297.1499938964844,293.1499938964844,0.4176045358181,-7482.8994140625,304.218505859375,0.7743048667907715,0.4738816022872925,0.4590336084365845,293.21661376953125,297.1499938964844,293.1499938964844,0.6381374597549438,-7695.8525390625,304.2025146484375,0.8632720112800598,0.6684353947639465,0.472657173871994,293.2281188964844,297.1499938964844,293.1499938964844,0.8064554333686829,-12473.103515625,304.2162170410156,0.9186414480209352,0.8026207089424133,0.7652843594551086,293.2189025878906,297.1499938964844,293.1499938964844,0.0771407485008239,-9348.5732421875,304.16259765625,0.4813050925731659,0.1168954521417617,0.5758678913116455,290.72723388671875,291.1499938964844,254.0940093994141,253.28273010253903,279.1732788085937,293.3243103027344,290.7318115234375,1.0,0.6767784357070923,0.4832229912281036,0.4832229912281036,1.0,1.0,-3.106017589569092,1.1205335855484009,1.985484004020691,0.417849987745285,0.0,0.0,1.0,324.44549560546875,299.0,169.6075897216797,-36377.4140625,3424.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5712280273437,312.824951171875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8916902542114258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049522923305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3725891113281,297.1499938964844,293.1499938964844,0.2691870331764221,-5040.109375,304.1973571777344,0.6958385705947876,0.3347470164299011,0.311125785112381,293.4111633300781,297.1499938964844,293.1499938964844,0.4107587039470672,-7386.1962890625,304.218505859375,0.774713933467865,0.4700334668159485,0.4552313387393951,293.2183532714844,297.1499938964844,293.1499938964844,0.6326530575752258,-7644.47607421875,304.20294189453125,0.8655251860618591,0.6672500967979431,0.4716960787773132,293.2302551269531,297.1499938964844,293.1499938964844,0.7995203733444214,-12390.837890625,304.216796875,0.9214542508125304,0.801209568977356,0.7637779116630554,293.2187194824219,297.1499938964844,293.1499938964844,0.0758704543113708,-9228.26953125,304.1626281738281,0.4816071987152099,0.1160572469234466,0.5711398124694824,290.7900390625,291.1499938964844,254.15213012695312,253.33493041992188,279.1732788085937,293.3256225585937,290.795166015625,1.0,0.6719601154327393,0.4843856692314148,0.4843856692314148,1.0,1.0,-3.089495897293091,1.1162941455841064,1.9732016324996948,0.417182058095932,0.0,0.0,1.0,318.65008544921875,287.0,173.8680877685547,-36395.85546875,3357.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7055053710937,312.9568786621094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8912906050682068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009045466431416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3726806640625,297.1499938964844,293.1499938964844,0.2601123750209808,-4903.779296875,304.1966857910156,0.6965478658676147,0.3290936052799225,0.305676519870758,293.416748046875,297.1499938964844,293.1499938964844,0.3970969021320343,-7191.93798828125,304.2184143066406,0.775653064250946,0.4622861444950104,0.4475755393505096,293.2216796875,297.1499938964844,293.1499938964844,0.621536135673523,-7539.923828125,304.20379638671875,0.8702854514122009,0.6648434400558472,0.4697478413581848,293.234375,297.1499938964844,293.1499938964844,0.7854548096656799,-12223.3134765625,304.2179260253906,0.9273979663848876,0.7983399033546448,0.7607197761535645,293.21832275390625,297.1499938964844,293.1499938964844,0.073328748345375,-8988.705078125,304.16265869140625,0.482334703207016,0.1143985316157341,0.561749279499054,290.9193725585937,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3280334472656,290.9243469238281,1.0,0.6622083187103271,0.4867054522037506,0.4867054522037506,1.0,1.0,-3.0564324855804443,1.10768461227417,1.9487478733062744,0.415723443031311,0.0,0.0,1.0,306.9840087890625,275.0,177.63812255859375,-36406.7265625,3225.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9515991210937,313.20147705078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.889940619468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009031766094267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3726806640625,297.1499938964844,293.1499938964844,0.2601123750209808,-4903.779296875,304.1966857910156,0.6965478658676147,0.3290936052799225,0.305676519870758,293.416748046875,297.1499938964844,293.1499938964844,0.3970969021320343,-7191.93798828125,304.2184143066406,0.775653064250946,0.4622861444950104,0.4475755393505096,293.2216796875,297.1499938964844,293.1499938964844,0.621536135673523,-7539.923828125,304.20379638671875,0.8702854514122009,0.6648434400558472,0.4697478413581848,293.234375,297.1499938964844,293.1499938964844,0.7854548096656799,-12223.3134765625,304.2179260253906,0.9273979663848876,0.7983399033546448,0.7607197761535645,293.21832275390625,297.1499938964844,293.1499938964844,0.073328748345375,-8988.705078125,304.16265869140625,0.482334703207016,0.1143985316157341,0.561749279499054,290.9193725585937,291.1499938964844,254.2657165527344,253.43687438964844,279.1732177734375,293.3280334472656,290.9243469238281,1.0,0.6622083187103271,0.4867054522037506,0.4867054522037506,1.0,1.0,-3.0564324855804443,1.10768461227417,1.9487478733062744,0.415723443031311,0.0,0.0,1.0,306.9840087890625,275.0,177.63812255859375,-36406.7265625,3225.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9515991210937,313.20147705078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.889940619468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009031766094267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3724060058594,297.1499938964844,293.1499938964844,0.2513916492462158,-4771.79150390625,304.1956481933594,0.697480320930481,0.3235067129135132,0.3002824187278747,293.42193603515625,297.1499938964844,293.1499938964844,0.3838033378124237,-7001.5126953125,304.2177734375,0.7767518162727356,0.4544772803783417,0.439856082201004,293.2247314453125,297.1499938964844,293.1499938964844,0.6107211709022522,-7438.0341796875,304.2038879394531,0.8753928542137146,0.6624053120613098,0.4677723348140716,293.2381896972656,297.1499938964844,293.1499938964844,0.7717459201812744,-12059.8564453125,304.2181091308594,0.9337271451950072,0.7954315543174744,0.7576150894165039,293.2178649902344,297.1499938964844,293.1499938964844,0.070846252143383,-8756.7958984375,304.1625671386719,0.4832208454608917,0.1127606257796287,0.5524422526359558,291.04351806640625,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3302001953125,291.04833984375,1.0,0.65232253074646,0.4890118539333343,0.4890118539333343,1.0,1.0,-3.023371696472168,1.0989035367965698,1.924468159675598,0.4140973091125488,0.0,0.0,1.0,295.2608642578125,263.0,173.71177673339844,-36385.53515625,3095.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1681213378906,313.4207458496094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8927603960037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009060383308678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3724060058594,297.1499938964844,293.1499938964844,0.2513916492462158,-4771.79150390625,304.1956481933594,0.697480320930481,0.3235067129135132,0.3002824187278747,293.42193603515625,297.1499938964844,293.1499938964844,0.3838033378124237,-7001.5126953125,304.2177734375,0.7767518162727356,0.4544772803783417,0.439856082201004,293.2247314453125,297.1499938964844,293.1499938964844,0.6107211709022522,-7438.0341796875,304.2038879394531,0.8753928542137146,0.6624053120613098,0.4677723348140716,293.2381896972656,297.1499938964844,293.1499938964844,0.7717459201812744,-12059.8564453125,304.2181091308594,0.9337271451950072,0.7954315543174744,0.7576150894165039,293.2178649902344,297.1499938964844,293.1499938964844,0.070846252143383,-8756.7958984375,304.1625671386719,0.4832208454608917,0.1127606257796287,0.5524422526359558,291.04351806640625,291.1499938964844,254.3753967285156,253.53521728515625,279.1731262207031,293.3302001953125,291.04833984375,1.0,0.65232253074646,0.4890118539333343,0.4890118539333343,1.0,1.0,-3.023371696472168,1.0989035367965698,1.924468159675598,0.4140973091125488,0.0,0.0,1.0,295.2608642578125,263.0,173.71177673339844,-36385.53515625,3095.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1681213378906,313.4207458496094,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8927603960037231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009060383308678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3718566894531,297.1499938964844,293.1499938964844,0.2427834123373031,-4640.240234375,304.1947937011719,0.6986441612243652,0.3179843127727508,0.2949444949626922,293.4267578125,297.1499938964844,293.1499938964844,0.3705296516418457,-6809.45458984375,304.2173156738281,0.7780171632766724,0.4466074407100677,0.4320772886276245,293.22760009765625,297.1499938964844,293.1499938964844,0.599683403968811,-7333.232421875,304.2043151855469,0.8808652758598328,0.6599351763725281,0.4657753705978393,293.2416381835937,297.1499938964844,293.1499938964844,0.7577676177024841,-11891.8056640625,304.2187194824219,0.9404019117355348,0.7924928665161133,0.7544824481010437,293.2173767089844,297.1499938964844,293.1499938964844,0.0683459639549255,-8524.8955078125,304.1625366210937,0.4842631816864013,0.1111396178603172,0.5432062745094299,291.1734924316406,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.33209228515625,291.1785583496094,1.0,0.642315685749054,0.4912981986999511,0.4912981986999511,1.0,1.0,-2.9903347492218018,1.0899502038955688,1.900384545326233,0.4123004674911499,0.0,0.0,0.9495835900306702,283.51318359375,251.0,179.17384338378906,-36386.96484375,2967.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.426025390625,313.6733093261719,278.1499938964844,0.0,18000.0,318.5899963378906,32997.50390625,36000.0,0.0,0.0,0.8913447856903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297265768051147,1.82975435256958,-2.7792455512098968e-05,0.0,0.0009046016493812,0.0,0.0,683.4904174804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3718566894531,297.1499938964844,293.1499938964844,0.2427834123373031,-4640.240234375,304.1947937011719,0.6986441612243652,0.3179843127727508,0.2949444949626922,293.4267578125,297.1499938964844,293.1499938964844,0.3705296516418457,-6809.45458984375,304.2173156738281,0.7780171632766724,0.4466074407100677,0.4320772886276245,293.22760009765625,297.1499938964844,293.1499938964844,0.599683403968811,-7333.232421875,304.2043151855469,0.8808652758598328,0.6599351763725281,0.4657753705978393,293.2416381835937,297.1499938964844,293.1499938964844,0.7577676177024841,-11891.8056640625,304.2187194824219,0.9404019117355348,0.7924928665161133,0.7544824481010437,293.2173767089844,297.1499938964844,293.1499938964844,0.0683459639549255,-8524.8955078125,304.1625366210937,0.4842631816864013,0.1111396178603172,0.5432062745094299,291.1734924316406,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.33209228515625,291.1785583496094,1.0,0.642315685749054,0.4912981986999511,0.4912981986999511,1.0,1.0,-2.9903347492218018,1.0899502038955688,1.900384545326233,0.4123004674911499,0.0,0.0,0.9495835900306702,283.51318359375,251.0,179.17384338378906,-36386.96484375,2967.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.426025390625,313.6733093261719,278.1499938964844,0.0,18000.0,318.5899963378906,32997.50390625,36000.0,0.0,0.0,0.8913447856903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297265768051147,1.82975435256958,-2.7792455512098968e-05,0.0,0.0009046016493812,0.0,0.0,683.4904174804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.37091064453125,297.1499938964844,293.1499938964844,0.2374918460845947,-4562.2294921875,304.18829345703125,0.7000744938850403,0.3125531375408172,0.2896718680858612,293.4311218261719,297.1499938964844,293.1499938964844,0.3621121942996979,-6692.07568359375,304.20831298828125,0.7794826030731201,0.4387133121490478,0.4242515563964844,293.229736328125,297.1499938964844,293.1499938964844,0.5960988402366638,-7306.02490234375,304.1912536621094,0.8867543339729309,0.6575295329093933,0.4637798368930816,293.2442321777344,297.1499938964844,293.1499938964844,0.7529230713844299,-11846.7431640625,304.2027282714844,0.9474101662635804,0.789640486240387,0.7513589859008789,293.21685791015625,297.1499938964844,293.1499938964844,0.0668348744511604,-8393.2119140625,304.1607666015625,0.485477477312088,0.1095378100872039,0.5340405106544495,291.1558532714844,291.1499938964844,254.581283569336,253.7196350097656,279.17266845703125,293.3336181640625,291.1546325683594,1.0,0.6321946382522583,0.4935513734817505,0.4935513734817505,1.0,1.0,-2.9574174880981445,1.080845594406128,1.876571774482727,0.4103271961212158,0.0,0.0,0.9082788825035096,271.7422790527344,239.0,5.525473594665527,-35775.83203125,2842.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7725830078125,313.7769470214844,278.1499938964844,0.0,18000.0,318.5899963378906,36524.48828125,36000.0,0.0,0.0,0.8879461884498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7124661207199097,1.7124922275543213,-2.6067817088915035e-05,0.0,0.0009011524962261,0.0,0.0,587.0767822265625,0.0,0.0,0.0,0.9547196626663208,4.0,0.0,1.0
