time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550440,293.37091064453125,297.1499938964844,293.1499938964844,0.2374918460845947,-4562.2294921875,304.18829345703125,0.7000744938850403,0.3125531375408172,0.2896718680858612,293.4311218261719,297.1499938964844,293.1499938964844,0.3621121942996979,-6692.07568359375,304.20831298828125,0.7794826030731201,0.4387133121490478,0.4242515563964844,293.229736328125,297.1499938964844,293.1499938964844,0.5960988402366638,-7306.02490234375,304.1912536621094,0.8867543339729309,0.6575295329093933,0.4637798368930816,293.2442321777344,297.1499938964844,293.1499938964844,0.7529230713844299,-11846.7431640625,304.2027282714844,0.9474101662635804,0.789640486240387,0.7513589859008789,293.21685791015625,297.1499938964844,293.1499938964844,0.0668348744511604,-8393.2119140625,304.1607666015625,0.485477477312088,0.1095378100872039,0.5340405106544495,291.1558532714844,291.1499938964844,254.581283569336,253.7196350097656,279.17266845703125,293.3336181640625,291.1546325683594,1.0,0.6321946382522583,0.4935513734817505,0.4935513734817505,1.0,1.0,-2.9574174880981445,1.080845594406128,1.876571774482727,0.4103271961212158,0.0,0.0,0.9082788825035096,271.7422790527344,239.0,5.525473594665527,-35775.83203125,2842.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7725830078125,313.7769470214844,278.1499938964844,0.0,18000.0,318.5899963378906,36524.48828125,36000.0,0.0,0.0,0.8879461884498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7124661207199097,1.7124922275543213,-2.6067817088915035e-05,0.0,0.0009011524962261,0.0,0.0,587.0767822265625,0.0,0.0,0.0,0.9547196626663208,4.0,0.0,1.0
550500,293.3703308105469,297.1499938964844,293.1499938964844,0.2330226451158523,-4492.384765625,304.189453125,0.7009285688400269,0.3098678886890411,0.2870745062828064,293.4331359863281,297.1499938964844,293.1499938964844,0.3551360964775085,-6588.560546875,304.2103881835937,0.7803333401679993,0.4347570240497589,0.4203459322452545,293.2305603027344,297.1499938964844,293.1499938964844,0.5899874567985535,-7245.87353515625,304.1948547363281,0.8899237513542175,0.6563572883605957,0.4628366529941559,293.2452087402344,297.1499938964844,293.1499938964844,0.7452776432037354,-11750.873046875,304.20703125,0.9510945677757264,0.7882572412490845,0.7498927116394043,293.2165832519531,297.1499938964844,293.1499938964844,0.0654787123203277,-8267.91796875,304.1612548828125,0.4861691892147064,0.1087456718087196,0.5294905304908752,291.23974609375,291.1499938964844,254.629638671875,253.76290893554688,279.1724548339844,293.3341979980469,291.238037109375,1.0,0.6271044611930847,0.4946590960025787,0.4946590960025787,1.0,1.0,-2.941235065460205,1.0763192176818848,1.8649158477783203,0.4093123078346252,0.0,0.0,0.7664273977279663,265.8285827636719,239.0,78.91327667236328,-35572.05859375,2781.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9593811035156,313.8824768066406,278.1499938964844,0.0,18000.0,318.1099853515625,38293.66796875,36000.0,0.0,0.0,0.8807241916656494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.671162724494934,1.6711883544921875,-2.5619254302000627e-05,0.0,0.0008938231039792,0.0,0.0,557.6373291015625,0.0,0.0,0.0,0.9199275374412536,4.0,0.0,1.0
550560,293.3695983886719,297.1499938964844,293.1499938964844,0.2331901639699936,-4499.28564453125,304.1820678710937,0.7018476128578186,0.3072206079959869,0.2844887971878052,293.4349365234375,297.1499938964844,293.1499938964844,0.3551112711429596,-6594.70654296875,304.1996154785156,0.7812321186065674,0.4308152496814728,0.4164231717586517,293.2309875488281,297.1499938964844,293.1499938964844,0.5950133800506592,-7302.4501953125,304.17779541015625,0.8931929469108582,0.6552552580833435,0.4618818163871765,293.24566650390625,297.1499938964844,293.1499938964844,0.751268744468689,-11839.978515625,304.18603515625,0.9548234343528748,0.786962628364563,0.7484090924263,293.2162780761719,297.1499938964844,293.1499938964844,0.0655893683433532,-8287.947265625,304.1590576171875,0.4869077801704407,0.1079616919159889,0.5249688625335693,291.09039306640625,291.1499938964844,254.6766357421875,253.80496215820312,279.1722106933594,293.3346252441406,291.1020812988281,1.0,0.6219882369041443,0.4957529306411743,0.4957529306411743,1.0,1.0,-2.9250450134277344,1.071734070777893,1.853310823440552,0.4082366228103637,0.0,0.0,0.9582543969154358,259.9247741699219,227.0,-46.16862106323242,-35614.56640625,2720.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2288818359375,314.0806884765625,278.1499938964844,0.0,18000.0,318.1099853515625,34336.02734375,36000.0,0.0,0.0,0.8760614991188049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6575990915298462,1.657623529434204,-2.4450060664094053e-05,0.0,0.0008890910539776,0.0,0.0,532.8247680664062,0.0,0.0,0.0,0.9374296069145204,4.0,0.0,1.0
550620,293.3680114746094,297.1499938964844,293.1499938964844,0.229229599237442,-4440.59228515625,304.1773986816406,0.7039462327957153,0.3019772171974182,0.2793754935264587,293.4383850097656,297.1499938964844,293.1499938964844,0.3485503792762756,-6501.76611328125,304.193115234375,0.7832424640655518,0.4228951930999756,0.4085592031478882,293.23162841796875,297.1499938964844,293.1499938964844,0.5949310660362244,-7306.18212890625,304.16717529296875,0.900132417678833,0.6530622243881226,0.4600082039833069,293.2463073730469,297.1499938964844,293.1499938964844,0.7509893774986267,-11845.6845703125,304.1726379394531,0.9624826908111572,0.7843952775001526,0.7455090284347534,293.21563720703125,297.1499938964844,293.1499938964844,0.0644162073731422,-8189.32861328125,304.1578063964844,0.4885546267032623,0.1064092144370079,0.5160008072853088,290.9909973144531,291.1499938964844,254.766342163086,253.8852081298828,279.17169189453125,293.33526611328125,291.0690612792969,1.0,0.611686110496521,0.4979014098644256,0.4979014098644256,1.0,1.0,-2.892927885055542,1.0625044107437134,1.8304234743118288,0.4059760272502899,0.0,0.0,1.0,248.11178588867188,215.0,111.54397583007812,-36014.56640625,2601.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7500305175781,314.6182556152344,278.1499938964844,0.0,18000.0,318.1099853515625,31030.21875,36000.0,0.0,0.0,0.865536093711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6822599172592163,1.6822841167449951,-2.420260716462508e-05,0.0,0.0008784091332927,0.0,0.0,542.0119018554688,0.0,0.0,0.0,0.9448439478874208,4.0,0.0,1.0
550680,293.3680114746094,297.1499938964844,293.1499938964844,0.229229599237442,-4440.59228515625,304.1773986816406,0.7039462327957153,0.3019772171974182,0.2793754935264587,293.4383850097656,297.1499938964844,293.1499938964844,0.3485503792762756,-6501.76611328125,304.193115234375,0.7832424640655518,0.4228951930999756,0.4085592031478882,293.23162841796875,297.1499938964844,293.1499938964844,0.5949310660362244,-7306.18212890625,304.16717529296875,0.900132417678833,0.6530622243881226,0.4600082039833069,293.2463073730469,297.1499938964844,293.1499938964844,0.7509893774986267,-11845.6845703125,304.1726379394531,0.9624826908111572,0.7843952775001526,0.7455090284347534,293.21563720703125,297.1499938964844,293.1499938964844,0.0644162073731422,-8189.32861328125,304.1578063964844,0.4885546267032623,0.1064092144370079,0.5160008072853088,290.9909973144531,291.1499938964844,254.766342163086,253.8852081298828,279.17169189453125,293.33526611328125,291.0690612792969,1.0,0.611686110496521,0.4979014098644256,0.4979014098644256,1.0,1.0,-2.892927885055542,1.0625044107437134,1.8304234743118288,0.4059760272502899,0.0,0.0,1.0,248.11178588867188,215.0,111.54397583007812,-36014.56640625,2601.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7500305175781,314.6182556152344,278.1499938964844,0.0,18000.0,318.1099853515625,31030.21875,36000.0,0.0,0.0,0.865536093711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6822599172592163,1.6822841167449951,-2.420260716462508e-05,0.0,0.0008784091332927,0.0,0.0,542.0119018554688,0.0,0.0,0.0,0.9448439478874208,4.0,0.0,1.0
550740,293.3661193847656,297.1499938964844,293.1499938964844,0.2249496579170227,-4375.509765625,304.17596435546875,0.7064453959465027,0.2968283295631408,0.2743473649024963,293.4414367675781,297.1499938964844,293.1499938964844,0.3414379954338074,-6397.99755859375,304.1914367675781,0.7855916619300842,0.414961576461792,0.4006812870502472,293.2315368652344,297.1499938964844,293.1499938964844,0.5943311452865601,-7301.40966796875,304.16375732421875,0.9078299403190612,0.6509841680526733,0.4582090377807617,293.2460327148437,297.1499938964844,293.1499938964844,0.7502631545066833,-11839.0712890625,304.1678466796875,0.9703925251960754,0.7819787859916687,0.7427411079406738,293.2149963378906,297.1499938964844,293.1499938964844,0.0630969703197479,-8076.5390625,304.1575927734375,0.490458071231842,0.1048789322376251,0.5071250796318054,290.9173278808594,291.1499938964844,254.8500061035156,253.96002197265625,279.1710510253906,293.3355407714844,291.053466796875,1.0,0.6012905836105347,0.4999842047691345,0.4999842047691345,1.0,1.0,-2.861256599426269,1.0532203912734983,1.8080360889434808,0.4035709500312805,0.0,0.0,1.0,236.2786407470703,203.0,379.28564453125,-36191.9375,2485.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4341125488281,315.1761474609375,278.1499938964844,0.0,18000.0,318.5899963378906,29106.591796875,36000.0,0.0,0.0,0.8558683395385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6512126922607422,1.651235818862915,-2.313910772500094e-05,0.0,0.0008685975335538,0.0,0.0,509.8824157714844,0.0,0.0,0.0,0.9264513254165648,4.0,0.0,1.0
550800,293.3661193847656,297.1499938964844,293.1499938964844,0.2249496579170227,-4375.509765625,304.17596435546875,0.7064453959465027,0.2968283295631408,0.2743473649024963,293.4414367675781,297.1499938964844,293.1499938964844,0.3414379954338074,-6397.99755859375,304.1914367675781,0.7855916619300842,0.414961576461792,0.4006812870502472,293.2315368652344,297.1499938964844,293.1499938964844,0.5943311452865601,-7301.40966796875,304.16375732421875,0.9078299403190612,0.6509841680526733,0.4582090377807617,293.2460327148437,297.1499938964844,293.1499938964844,0.7502631545066833,-11839.0712890625,304.1678466796875,0.9703925251960754,0.7819787859916687,0.7427411079406738,293.2149963378906,297.1499938964844,293.1499938964844,0.0630969703197479,-8076.5390625,304.1575927734375,0.490458071231842,0.1048789322376251,0.5071250796318054,290.9173278808594,291.1499938964844,254.8500061035156,253.96002197265625,279.1710510253906,293.3355407714844,291.053466796875,1.0,0.6012905836105347,0.4999842047691345,0.4999842047691345,1.0,1.0,-2.861256599426269,1.0532203912734983,1.8080360889434808,0.4035709500312805,0.0,0.0,1.0,236.2786407470703,203.0,379.28564453125,-36191.9375,2485.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4341125488281,315.1761474609375,278.1499938964844,0.0,18000.0,318.5899963378906,29106.591796875,36000.0,0.0,0.0,0.8558683395385742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6512126922607422,1.651235818862915,-2.313910772500094e-05,0.0,0.0008685975335538,0.0,0.0,509.8824157714844,0.0,0.0,0.0,0.9264513254165648,4.0,0.0,1.0
550860,293.3634338378906,297.1499938964844,293.1499938964844,0.2203136086463928,-4303.5927734375,304.17706298828125,0.7094956636428833,0.2918859422206878,0.2694601714611053,293.44366455078125,297.1499938964844,293.1499938964844,0.3336658477783203,-6282.15185546875,304.1935729980469,0.7884317636489868,0.4071138501167297,0.3928425014019012,293.23101806640625,297.1499938964844,293.1499938964844,0.5928338170051575,-7285.0400390625,304.1666259765625,0.9168826341629028,0.6489855051040649,0.4564735889434814,293.245361328125,297.1499938964844,293.1499938964844,0.7485684752464294,-11814.7470703125,304.1706848144531,0.97853285074234,0.7796323895454407,0.7400674819946289,293.2135009765625,297.1499938964844,293.1499938964844,0.0616828761994838,-7954.17431640625,304.1580505371094,0.4928475022315979,0.1035333424806594,0.498768538236618,290.8798217773437,291.1499938964844,254.93023681640625,254.03179931640625,279.1703796386719,293.3350524902344,291.0586242675781,1.0,0.590831995010376,0.5020068883895874,0.5020068883895874,1.0,1.0,-2.830615520477295,1.0441464185714722,1.7864691019058228,0.4011434018611908,0.0,0.0,1.0,224.3680114746093,191.0,690.2477416992188,-36450.87109375,2372.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2539978027344,315.8407287597656,278.1499938964844,0.0,18000.0,318.5899963378906,27809.84375,36000.0,0.0,0.0,0.8389816880226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160835027694702,1.6161056756973269,-2.21488626266364e-05,0.0,0.0008514597429893,0.0,0.0,477.78997802734375,0.0,0.0,0.0,0.908626675605774,4.0,0.0,1.0
550920,293.3634338378906,297.1499938964844,293.1499938964844,0.2203136086463928,-4303.5927734375,304.17706298828125,0.7094956636428833,0.2918859422206878,0.2694601714611053,293.44366455078125,297.1499938964844,293.1499938964844,0.3336658477783203,-6282.15185546875,304.1935729980469,0.7884317636489868,0.4071138501167297,0.3928425014019012,293.23101806640625,297.1499938964844,293.1499938964844,0.5928338170051575,-7285.0400390625,304.1666259765625,0.9168826341629028,0.6489855051040649,0.4564735889434814,293.245361328125,297.1499938964844,293.1499938964844,0.7485684752464294,-11814.7470703125,304.1706848144531,0.97853285074234,0.7796323895454407,0.7400674819946289,293.2135009765625,297.1499938964844,293.1499938964844,0.0616828761994838,-7954.17431640625,304.1580505371094,0.4928475022315979,0.1035333424806594,0.498768538236618,290.8798217773437,291.1499938964844,254.93023681640625,254.03179931640625,279.1703796386719,293.3350524902344,291.0586242675781,1.0,0.590831995010376,0.5020068883895874,0.5020068883895874,1.0,1.0,-2.830615520477295,1.0441464185714722,1.7864691019058228,0.4011434018611908,0.0,0.0,1.0,224.3680114746093,191.0,690.2477416992188,-36450.87109375,2372.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2539978027344,315.8407287597656,278.1499938964844,0.0,18000.0,318.5899963378906,27809.84375,36000.0,0.0,0.0,0.8389816880226135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160835027694702,1.6161056756973269,-2.21488626266364e-05,0.0,0.0008514597429893,0.0,0.0,477.78997802734375,0.0,0.0,0.0,0.908626675605774,4.0,0.0,1.0
550980,293.3598937988281,297.1499938964844,293.1499938964844,0.2158146649599075,-4232.93359375,304.1797180175781,0.7132390141487122,0.287188321352005,0.2648074924945831,293.4448547363281,297.1499938964844,293.1499938964844,0.3259473741054535,-6165.43994140625,304.1981201171875,0.7920135855674744,0.3994149565696716,0.3851549625396728,293.2297668457031,297.1499938964844,293.1499938964844,0.5915144681930542,-7268.150390625,304.1737976074219,0.9274038672447203,0.6471409797668457,0.4548607468605041,293.2439270019531,297.1499938964844,293.1499938964844,0.7472021579742432,-11790.0078125,304.17877197265625,0.9869400858879088,0.7774474620819092,0.7375659942626953,293.2110290527344,297.1499938964844,293.1499938964844,0.0604116804897785,-7844.17333984375,304.1588439941406,0.4960645139217376,0.1024246141314506,0.4915192425251007,290.85089111328125,291.1499938964844,255.0099639892578,254.1031646728516,279.1697692871094,293.3336181640625,291.0721740722656,1.0,0.5803931951522827,0.5039746165275574,0.5039746165275574,1.0,1.0,-2.802124500274658,1.0357688665390017,1.7663557529449463,0.3989433646202087,0.0,0.0,1.0,212.3136444091797,179.0,1063.59716796875,-36792.6796875,2265.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.133544921875,316.569091796875,278.1499938964844,0.0,18000.0,318.5899963378906,26739.185546875,36000.0,0.0,0.0,0.8180893063545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5863510370254517,1.5863723754882812,-2.132853478542529e-05,0.0,0.000830256671179,0.0,0.0,451.7164001464844,0.0,0.0,0.0,0.8935394287109375,4.0,0.0,1.0
551040,293.3598937988281,297.1499938964844,293.1499938964844,0.2158146649599075,-4232.93359375,304.1797180175781,0.7132390141487122,0.287188321352005,0.2648074924945831,293.4448547363281,297.1499938964844,293.1499938964844,0.3259473741054535,-6165.43994140625,304.1981201171875,0.7920135855674744,0.3994149565696716,0.3851549625396728,293.2297668457031,297.1499938964844,293.1499938964844,0.5915144681930542,-7268.150390625,304.1737976074219,0.9274038672447203,0.6471409797668457,0.4548607468605041,293.2439270019531,297.1499938964844,293.1499938964844,0.7472021579742432,-11790.0078125,304.17877197265625,0.9869400858879088,0.7774474620819092,0.7375659942626953,293.2110290527344,297.1499938964844,293.1499938964844,0.0604116804897785,-7844.17333984375,304.1588439941406,0.4960645139217376,0.1024246141314506,0.4915192425251007,290.85089111328125,291.1499938964844,255.0099639892578,254.1031646728516,279.1697692871094,293.3336181640625,291.0721740722656,1.0,0.5803931951522827,0.5039746165275574,0.5039746165275574,1.0,1.0,-2.802124500274658,1.0357688665390017,1.7663557529449463,0.3989433646202087,0.0,0.0,1.0,212.3136444091797,179.0,1063.59716796875,-36792.6796875,2265.769287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.133544921875,316.569091796875,278.1499938964844,0.0,18000.0,318.5899963378906,26739.185546875,36000.0,0.0,0.0,0.8180893063545227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5863510370254517,1.5863723754882812,-2.132853478542529e-05,0.0,0.000830256671179,0.0,0.0,451.7164001464844,0.0,0.0,0.0,0.8935394287109375,4.0,0.0,1.0
551100,293.3591003417969,297.1499938964844,293.1499938964844,0.2233949154615402,-4371.6669921875,304.1560974121094,0.7150174379348755,0.2846852838993072,0.2624397277832031,293.4468688964844,297.1499938964844,293.1499938964844,0.3364885449409485,-6352.99267578125,304.1635437011719,0.7937130928039551,0.3952853381633758,0.3812057673931122,293.2344970703125,297.1499938964844,293.1499938964844,0.6151238679885864,-7534.8046875,304.1149597167969,0.9325178265571594,0.6451941728591919,0.4537583887577057,293.2499694824219,297.1499938964844,293.1499938964844,0.7757552266120911,-12211.6298828125,304.10748291015625,0.990730881690979,0.7750657796859741,0.7358208298683167,293.209716796875,297.1499938964844,293.1499938964844,0.0631405487656593,-8129.73779296875,304.1507873535156,0.4977841079235077,0.1019076183438301,0.4881736636161804,290.6019592285156,291.1499938964844,255.0496520996093,254.13870239257807,279.17022705078125,293.3349914550781,290.0399780273437,1.0,0.5751338601112366,0.5050196647644043,0.5050196647644043,1.0,1.0,-2.787097692489624,1.0313085317611694,1.7557891607284546,0.3978659510612488,0.0,0.0,1.0,206.5139312744141,179.0,-2548.961669921875,-19572.443359375,2212.669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2271728515625,310.2394714355469,278.1499938964844,0.0,18000.0,318.1099853515625,48141.046875,36000.0,0.0,0.0,0.8056050539016724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380261480808258,0.3802732825279236,-1.1789848940679803e-05,0.0,0.0008175867260433,0.0,0.0,42.63579177856445,0.0,0.0,0.0,0.4807592928409576,4.0,0.0,1.0
551160,293.3560791015625,297.1499938964844,293.1499938964844,0.2112452387809753,-4160.2763671875,304.1839294433594,0.7174844145774841,0.282632827758789,0.2603001892566681,293.4457092285156,297.1499938964844,293.1499938964844,0.318001925945282,-6043.73681640625,304.2049560546875,0.796210527420044,0.391759842634201,0.3775304853916168,293.2285461425781,297.1499938964844,293.1499938964844,0.589871346950531,-7246.04931640625,304.1852722167969,0.9389542937278748,0.6453103423118591,0.4532889723777771,293.2425842285156,297.1499938964844,293.1499938964844,0.7455452084541321,-11757.53125,304.1921691894531,0.9952894449234008,0.7752712368965149,0.7351223826408386,293.20819091796875,297.1499938964844,293.1499938964844,0.0591733492910862,-7736.5283203125,304.1600341796875,0.4999664723873138,0.1014488413929939,0.4849563837051391,290.8397521972656,291.1499938964844,255.08921813964844,254.1741485595703,279.1693725585937,293.3319091796875,291.0971069335937,1.0,0.5699551701545715,0.5059202909469604,0.5059202909469604,1.0,1.0,-2.774830102920532,1.0277585983276367,1.7470715045928955,0.3968609571456909,0.0,0.0,1.0,200.2886199951172,167.0,1462.3563232421875,-37138.85546875,2162.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.9622497558594,317.2658996582031,278.1499938964844,0.0,18000.0,318.1099853515625,25963.775390625,36000.0,0.0,0.0,0.7884639501571655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5647497177124023,1.5647704601287842,-2.0739835235872303e-05,0.0,0.0008001906680874,0.0,0.0,433.3460998535156,0.0,0.0,0.0,0.8825321793556213,4.0,0.0,1.0
551220,293.35223388671875,297.1499938964844,293.1499938964844,0.2056713551282882,-4070.2314453125,304.1897277832031,0.7211394906044006,0.2781814634799957,0.255935788154602,293.4465026855469,297.1499938964844,293.1499938964844,0.3083802163600921,-5894.59033203125,304.2142333984375,0.7996751070022583,0.3840884268283844,0.3699483573436737,293.2284240722656,297.1499938964844,293.1499938964844,0.5849519371986389,-7190.248046875,304.2021484375,0.9494010210037231,0.6432831287384033,0.4516572952270508,293.240234375,297.1499938964844,293.1499938964844,0.7324762344360352,-11569.2685546875,304.2259826660156,0.9990000128746032,0.7733023166656494,0.7253848910331726,293.2051696777344,297.1499938964844,293.1499938964844,0.0576743893325328,-7603.20361328125,304.1617126464844,0.5037503242492676,0.1005860790610313,0.4791275858879089,290.904541015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1707458496094,293.330322265625,291.1748962402344,1.0,0.5590939521789551,0.508057713508606,0.508057713508606,1.0,1.0,-2.73982572555542,1.0166867971420288,1.7231389284133911,0.3937153220176697,0.0,0.0,0.9605076909065248,189.4499664306641,155.0,1777.6080322265625,-37280.4921875,2054.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5068359375,317.761962890625,278.1499938964844,0.0,18000.0,318.1099853515625,25607.994140625,36000.0,0.0,0.0,0.7627211213111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.557759165763855,1.5577796697616575,-2.0526824300759472e-05,0.0,0.0007740649743936,0.0,0.0,427.1670227050781,0.0,0.0,0.0,0.878496527671814,4.0,0.0,1.0
551280,293.35223388671875,297.1499938964844,293.1499938964844,0.2056713551282882,-4070.2314453125,304.1897277832031,0.7211394906044006,0.2781814634799957,0.255935788154602,293.4465026855469,297.1499938964844,293.1499938964844,0.3083802163600921,-5894.59033203125,304.2142333984375,0.7996751070022583,0.3840884268283844,0.3699483573436737,293.2284240722656,297.1499938964844,293.1499938964844,0.5849519371986389,-7190.248046875,304.2021484375,0.9494010210037231,0.6432831287384033,0.4516572952270508,293.240234375,297.1499938964844,293.1499938964844,0.7324762344360352,-11569.2685546875,304.2259826660156,0.9990000128746032,0.7733023166656494,0.7253848910331726,293.2051696777344,297.1499938964844,293.1499938964844,0.0576743893325328,-7603.20361328125,304.1617126464844,0.5037503242492676,0.1005860790610313,0.4791275858879089,290.904541015625,291.1499938964844,255.16798400878903,254.2447204589844,279.1707458496094,293.330322265625,291.1748962402344,1.0,0.5590939521789551,0.508057713508606,0.508057713508606,1.0,1.0,-2.73982572555542,1.0166867971420288,1.7231389284133911,0.3937153220176697,0.0,0.0,0.9605076909065248,189.4499664306641,155.0,1777.6080322265625,-37280.4921875,2054.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.5068359375,317.761962890625,278.1499938964844,0.0,18000.0,318.1099853515625,25607.994140625,36000.0,0.0,0.0,0.7627211213111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.557759165763855,1.5577796697616575,-2.0526824300759472e-05,0.0,0.0007740649743936,0.0,0.0,427.1670227050781,0.0,0.0,0.0,0.878496527671814,4.0,0.0,1.0
551340,293.3484802246094,297.1499938964844,293.1499938964844,0.1995868980884552,-3970.98681640625,304.1957397460937,0.7241986989974976,0.2738068699836731,0.2517196834087372,293.44732666015625,297.1499938964844,293.1499938964844,0.2978375256061554,-5729.9453125,304.2238464355469,0.8023192882537842,0.3763940930366516,0.3624259233474731,293.22900390625,297.1499938964844,293.1499938964844,0.5778917074203491,-7113.16455078125,304.2208557128906,0.9585304260253906,0.6411226987838745,0.449997067451477,293.2192077636719,297.1499938964844,293.1499938964844,0.7036646008491516,-11174.130859375,304.2776184082031,0.9990000128746032,0.775162935256958,0.7038228511810303,293.2020568847656,297.1499938964844,293.1499938964844,0.056078664958477,-7460.0859375,304.1634826660156,0.5073889493942261,0.0998179018497467,0.4740805029869079,291.0140991210937,291.1499938964844,255.2462615966797,254.3148803710937,279.1732177734375,293.32696533203125,291.2878723144531,1.0,0.5470954775810242,0.5105372071266174,0.5105372071266174,1.0,1.0,-2.691750288009644,1.0006049871444702,1.6911453008651731,0.3882258534431457,0.0,0.0,0.7801470160484314,179.49623107910156,158.0,2030.0284423828125,-37179.8203125,1932.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8326110839844,318.1029663085937,278.1499938964844,0.0,18000.0,318.5899963378906,25480.6875,36000.0,0.0,0.0,0.7420745491981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5575337409973145,1.5575542449951172,-2.049376962531824e-05,0.0,0.000753111380618,0.0,0.0,426.5988159179688,0.0,0.0,0.0,0.8770217895507812,4.0,0.0,1.0
551400,293.3484802246094,297.1499938964844,293.1499938964844,0.1995868980884552,-3970.98681640625,304.1957397460937,0.7241986989974976,0.2738068699836731,0.2517196834087372,293.44732666015625,297.1499938964844,293.1499938964844,0.2978375256061554,-5729.9453125,304.2238464355469,0.8023192882537842,0.3763940930366516,0.3624259233474731,293.22900390625,297.1499938964844,293.1499938964844,0.5778917074203491,-7113.16455078125,304.2208557128906,0.9585304260253906,0.6411226987838745,0.449997067451477,293.2192077636719,297.1499938964844,293.1499938964844,0.7036646008491516,-11174.130859375,304.2776184082031,0.9990000128746032,0.775162935256958,0.7038228511810303,293.2020568847656,297.1499938964844,293.1499938964844,0.056078664958477,-7460.0859375,304.1634826660156,0.5073889493942261,0.0998179018497467,0.4740805029869079,291.0140991210937,291.1499938964844,255.2462615966797,254.3148803710937,279.1732177734375,293.32696533203125,291.2878723144531,1.0,0.5470954775810242,0.5105372071266174,0.5105372071266174,1.0,1.0,-2.691750288009644,1.0006049871444702,1.6911453008651731,0.3882258534431457,0.0,0.0,0.7801470160484314,179.49623107910156,158.0,2030.0284423828125,-37179.8203125,1932.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.8326110839844,318.1029663085937,278.1499938964844,0.0,18000.0,318.5899963378906,25480.6875,36000.0,0.0,0.0,0.7420745491981506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5575337409973145,1.5575542449951172,-2.049376962531824e-05,0.0,0.000753111380618,0.0,0.0,426.5988159179688,0.0,0.0,0.0,0.8770217895507812,4.0,0.0,1.0
551460,293.3453063964844,297.1499938964844,293.1499938964844,0.1936258226633072,-3873.300048828125,304.20086669921875,0.7244214415550232,0.2694142460823059,0.2476437389850616,293.4486083984375,297.1499938964844,293.1499938964844,0.2873397767543793,-5565.3359375,304.2320556640625,0.8013564348220825,0.3685846924781799,0.3549579381942749,293.230224609375,297.1499938964844,293.1499938964844,0.5704472661018372,-7033.20849609375,304.23797607421875,0.9630860686302184,0.6388161778450012,0.4483519494533539,293.1897888183594,297.1499938964844,293.1499938964844,0.683281421661377,-10904.6416015625,304.3017578125,0.9990000128746032,0.7793155908584595,0.6917405724525452,293.199462890625,297.1499938964844,293.1499938964844,0.0545870922505855,-7326.5634765625,304.1649780273437,0.5089265704154968,0.0990250334143638,0.4697479903697967,291.1328430175781,291.1499938964844,255.3240509033203,254.38462829589844,279.17266845703125,293.32452392578125,291.4007568359375,1.0,0.539575457572937,0.5128018260002136,0.5128018260002136,1.0,1.0,-2.656158208847046,0.9893378019332886,1.6668202877044678,0.3845389485359192,0.0,0.0,0.5881925225257874,173.7269287109375,161.0,2216.44873046875,-37088.5078125,1852.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.0412902832031,318.3352355957031,278.1499938964844,0.0,18000.0,318.5899963378906,25635.94140625,36000.0,0.0,0.0,0.7184293866157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5594772100448608,1.5594977140426636,-2.0565665181493387e-05,0.0,0.0007291145157068,0.0,0.0,428.4905700683594,0.0,0.0,0.0,0.8745244145393372,4.0,0.0,1.0
551520,293.3453063964844,297.1499938964844,293.1499938964844,0.1936258226633072,-3873.300048828125,304.20086669921875,0.7244214415550232,0.2694142460823059,0.2476437389850616,293.4486083984375,297.1499938964844,293.1499938964844,0.2873397767543793,-5565.3359375,304.2320556640625,0.8013564348220825,0.3685846924781799,0.3549579381942749,293.230224609375,297.1499938964844,293.1499938964844,0.5704472661018372,-7033.20849609375,304.23797607421875,0.9630860686302184,0.6388161778450012,0.4483519494533539,293.1897888183594,297.1499938964844,293.1499938964844,0.683281421661377,-10904.6416015625,304.3017578125,0.9990000128746032,0.7793155908584595,0.6917405724525452,293.199462890625,297.1499938964844,293.1499938964844,0.0545870922505855,-7326.5634765625,304.1649780273437,0.5089265704154968,0.0990250334143638,0.4697479903697967,291.1328430175781,291.1499938964844,255.3240509033203,254.38462829589844,279.17266845703125,293.32452392578125,291.4007568359375,1.0,0.539575457572937,0.5128018260002136,0.5128018260002136,1.0,1.0,-2.656158208847046,0.9893378019332886,1.6668202877044678,0.3845389485359192,0.0,0.0,0.5881925225257874,173.7269287109375,161.0,2216.44873046875,-37088.5078125,1852.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.0412902832031,318.3352355957031,278.1499938964844,0.0,18000.0,318.5899963378906,25635.94140625,36000.0,0.0,0.0,0.7184293866157532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5594772100448608,1.5594977140426636,-2.0565665181493387e-05,0.0,0.0007291145157068,0.0,0.0,428.4905700683594,0.0,0.0,0.0,0.8745244145393372,4.0,0.0,1.0
551580,293.3423767089844,297.1499938964844,293.1499938964844,0.1881963312625885,-3784.2705078125,304.2044982910156,0.7224218249320984,0.2650538384914398,0.2436769753694534,293.4500427246094,297.1499938964844,293.1499938964844,0.2775184512138366,-5411.1328125,304.2379455566406,0.7975413799285889,0.3607177138328552,0.3475180268287658,293.2315979003906,297.1499938964844,293.1499938964844,0.5638927221298218,-6963.60205078125,304.25146484375,0.964282751083374,0.6364575624465942,0.4467304944992065,293.1686706542969,297.1499938964844,293.1499938964844,0.6712833046913147,-10751.8603515625,304.3082580566406,0.9990000128746032,0.7825522422790527,0.6867319941520691,293.1972351074219,297.1499938964844,293.1499938964844,0.0532955974340438,-7212.109375,304.16607666015625,0.5087060928344727,0.0982202887535095,0.46580570936203,291.23419189453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1714172363281,293.3236999511719,291.48785400390625,1.0,0.5347843766212463,0.5148984789848328,0.5148984789848328,1.0,1.0,-2.6297409534454346,0.9815502166748048,1.6481906175613403,0.3824352920055389,0.0,0.0,0.4239418804645538,170.95860290527344,164.0,2327.858642578125,-36895.95703125,1800.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.0392150878906,318.3763122558594,278.1499938964844,0.0,18000.0,318.5899963378906,26105.876953125,36000.0,0.0,0.0,0.6962329745292664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5620681047439575,1.5620888471603394,-2.072105235129129e-05,0.0,0.0007065879181027,0.0,0.0,431.8616638183594,0.0,0.0,0.0,0.8703505992889404,4.0,0.0,1.0
551640,293.3423767089844,297.1499938964844,293.1499938964844,0.1881963312625885,-3784.2705078125,304.2044982910156,0.7224218249320984,0.2650538384914398,0.2436769753694534,293.4500427246094,297.1499938964844,293.1499938964844,0.2775184512138366,-5411.1328125,304.2379455566406,0.7975413799285889,0.3607177138328552,0.3475180268287658,293.2315979003906,297.1499938964844,293.1499938964844,0.5638927221298218,-6963.60205078125,304.25146484375,0.964282751083374,0.6364575624465942,0.4467304944992065,293.1686706542969,297.1499938964844,293.1499938964844,0.6712833046913147,-10751.8603515625,304.3082580566406,0.9990000128746032,0.7825522422790527,0.6867319941520691,293.1972351074219,297.1499938964844,293.1499938964844,0.0532955974340438,-7212.109375,304.16607666015625,0.5087060928344727,0.0982202887535095,0.46580570936203,291.23419189453125,291.1499938964844,255.4013519287109,254.4539489746093,279.1714172363281,293.3236999511719,291.48785400390625,1.0,0.5347843766212463,0.5148984789848328,0.5148984789848328,1.0,1.0,-2.6297409534454346,0.9815502166748048,1.6481906175613403,0.3824352920055389,0.0,0.0,0.4239418804645538,170.95860290527344,164.0,2327.858642578125,-36895.95703125,1800.2955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.0392150878906,318.3763122558594,278.1499938964844,0.0,18000.0,318.5899963378906,26105.876953125,36000.0,0.0,0.0,0.6962329745292664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5620681047439575,1.5620888471603394,-2.072105235129129e-05,0.0,0.0007065879181027,0.0,0.0,431.8616638183594,0.0,0.0,0.0,0.8703505992889404,4.0,0.0,1.0
551700,293.3415222167969,297.1499938964844,293.1499938964844,0.2275698632001876,-4470.64111328125,304.11700439453125,0.7205790281295776,0.2627795040607452,0.2415810525417328,293.4516296386719,297.1499938964844,293.1499938964844,0.3338390588760376,-6355.67724609375,304.1108093261719,0.7945809364318848,0.3565980195999145,0.3436045944690704,293.2362365722656,297.1499938964844,293.1499938964844,0.678379237651825,-8181.1552734375,304.0077819824219,0.963416874408722,0.634487509727478,0.4453348219394684,293.1669006347656,297.1499938964844,293.1499938964844,0.8047339916229248,-12616.8408203125,304.0169372558594,0.9990000128746032,0.7826424837112427,0.6863956451416016,293.1963806152344,297.1499938964844,293.1499938964844,0.0672440752387046,-8596.279296875,304.1357116699219,0.5080211758613586,0.0977938920259475,0.4638958275318146,289.078369140625,291.1499938964844,255.43983459472656,254.48846435546875,279.17095947265625,293.32421875,288.48004150390625,1.0,0.5331066846847534,0.5159160494804382,0.5159160494804382,1.0,1.0,-2.618143081665039,0.9782611131668092,1.6398820877075195,0.3816691040992737,0.0,0.0,1.0,170.43426513671875,164.0,-3718.56103515625,-21761.89453125,1780.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,324.2331848144531,311.15289306640625,278.1499938964844,0.0,18000.0,318.1099853515625,40666.734375,36000.0,0.0,0.0,0.679196298122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364134669303894,0.4364238381385803,-1.036405228660442e-05,0.0,0.000689297914505,0.0,0.0,44.018165588378906,0.0,0.0,0.0,0.4949235022068023,4.0,0.0,1.0
551760,293.3395080566406,297.1499938964844,293.1499938964844,0.1836177408695221,-3709.587890625,304.2062072753906,0.7189640998840332,0.2607517838478088,0.2398176342248916,293.4514465332031,297.1499938964844,293.1499938964844,0.2688451409339905,-5275.31884765625,304.24090576171875,0.7918570041656494,0.3528230786323547,0.3401071727275848,293.2328491210937,297.1499938964844,293.1499938964844,0.5592515468597412,-6914.9501953125,304.2598571777344,0.9633457660675048,0.6340903043746948,0.4451377391815185,293.15869140625,297.1499938964844,293.1499938964844,0.6664971709251404,-10696.66796875,304.3037109375,0.9990000128746032,0.7840771675109863,0.6862400770187378,293.1954345703125,297.1499938964844,293.1499938964844,0.0523004345595836,-7125.77685546875,304.1666259765625,0.5073348879814148,0.0973938927054405,0.4621045589447021,291.2948608398437,291.1499938964844,255.47817993164065,254.5228576660156,279.1700134277344,293.3229675292969,291.5302124023437,1.0,0.5318602323532104,0.5168395042419434,0.5168395042419434,1.0,1.0,-2.6092419624328613,0.975943684577942,1.6332982778549194,0.3812302649021148,0.0,0.0,0.3249167501926422,170.06822204589844,167.0,2360.104248046875,-36552.51171875,1766.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7953491210937,318.19989013671875,278.1499938964844,0.0,18000.0,318.1099853515625,26688.91796875,36000.0,0.0,0.0,0.6709334850311279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649322271347046,1.564953088760376,-2.090729321935214e-05,0.0,0.0006809122278355,0.0,0.0,435.8045349121094,0.0,0.0,0.0,0.8664108514785767,4.0,0.0,1.0
551820,293.3367004394531,297.1499938964844,293.1499938964844,0.1800693124532699,-3652.599365234375,304.2058410644531,0.7144407033920288,0.2565141320228576,0.2360517531633377,293.4527893066406,297.1499938964844,293.1499938964844,0.2615758180618286,-5162.46923828125,304.24072265625,0.7849017977714539,0.3449094593524933,0.3327131569385528,293.2339172363281,297.1499938964844,293.1499938964844,0.5572114586830139,-6894.3486328125,304.2622375488281,0.9609301686286926,0.6317347288131714,0.4435655772686004,293.15887451171875,297.1499938964844,293.1499938964844,0.6683853268623352,-10730.3837890625,304.2911682128906,0.9990000128746032,0.7837921380996704,0.688820481300354,293.19403076171875,297.1499938964844,293.1499938964844,0.0516460612416267,-7071.8427734375,304.16656494140625,0.5051466822624207,0.0965223982930183,0.4584346115589142,291.2980651855469,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3216857910156,291.515625,1.0,0.5301958322525024,0.5186535716056824,0.5186535716056824,1.0,1.0,-2.5926315784454346,0.9717270731925964,1.6209044456481934,0.3805736005306244,0.0,0.0,0.3194936215877533,170.44544982910156,170.0,2316.171142578125,-36082.50390625,1743.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3277893066406,317.8287048339844,278.1499938964844,0.0,18000.0,318.1099853515625,26999.478515625,36000.0,0.0,0.0,0.6530247330665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571338176727295,1.5713592767715454,-2.109952765749768e-05,0.0,0.0006627371185459,0.0,0.0,441.4734802246094,0.0,0.0,0.0,0.8675922155380249,4.0,0.0,1.0
551880,293.3367004394531,297.1499938964844,293.1499938964844,0.1800693124532699,-3652.599365234375,304.2058410644531,0.7144407033920288,0.2565141320228576,0.2360517531633377,293.4527893066406,297.1499938964844,293.1499938964844,0.2615758180618286,-5162.46923828125,304.24072265625,0.7849017977714539,0.3449094593524933,0.3327131569385528,293.2339172363281,297.1499938964844,293.1499938964844,0.5572114586830139,-6894.3486328125,304.2622375488281,0.9609301686286926,0.6317347288131714,0.4435655772686004,293.15887451171875,297.1499938964844,293.1499938964844,0.6683853268623352,-10730.3837890625,304.2911682128906,0.9990000128746032,0.7837921380996704,0.688820481300354,293.19403076171875,297.1499938964844,293.1499938964844,0.0516460612416267,-7071.8427734375,304.16656494140625,0.5051466822624207,0.0965223982930183,0.4584346115589142,291.2980651855469,291.1499938964844,255.5545349121093,254.59133911132807,279.168701171875,293.3216857910156,291.515625,1.0,0.5301958322525024,0.5186535716056824,0.5186535716056824,1.0,1.0,-2.5926315784454346,0.9717270731925964,1.6209044456481934,0.3805736005306244,0.0,0.0,0.3194936215877533,170.44544982910156,170.0,2316.171142578125,-36082.50390625,1743.9312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.3277893066406,317.8287048339844,278.1499938964844,0.0,18000.0,318.1099853515625,26999.478515625,36000.0,0.0,0.0,0.6530247330665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.571338176727295,1.5713592767715454,-2.109952765749768e-05,0.0,0.0006627371185459,0.0,0.0,441.4734802246094,0.0,0.0,0.0,0.8675922155380249,4.0,0.0,1.0
551940,293.3339233398437,297.1499938964844,293.1499938964844,0.1774802058935165,-3612.267578125,304.2035522460937,0.7090484499931335,0.2523427307605743,0.232366532087326,293.4540405273437,297.1499938964844,293.1499938964844,0.2555893659591675,-5070.8662109375,304.2377014160156,0.7771205306053162,0.3369787931442261,0.3253227472305298,293.2348022460937,297.1499938964844,293.1499938964844,0.5577222108840942,-6901.15869140625,304.2588806152344,0.9574695229530334,0.6293938755989075,0.4419987797737121,293.1674194335937,297.1499938964844,293.1499938964844,0.6759928464889526,-10839.3798828125,304.2728576660156,0.9990000128746032,0.7818096280097961,0.6934826970100403,293.1930847167969,297.1499938964844,293.1499938964844,0.0513010248541832,-7047.37939453125,304.1658935546875,0.5023948550224304,0.095597892999649,0.4546722173690796,291.2418518066406,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.3201599121094,291.44732666015625,1.0,0.5293770432472229,0.5203804969787598,0.5203804969787598,1.0,1.0,-2.578520059585572,0.9683877825737,1.610132336616516,0.3802538514137268,0.0,0.0,0.4114077985286712,171.68560791015625,173.0,2211.01025390625,-35540.66796875,1729.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.71435546875,317.33160400390625,278.1499938964844,0.0,18000.0,318.5899963378906,26797.607421875,36000.0,0.0,0.0,0.6435261964797974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818172693252563,1.5818384885787964,-2.1254521925584413e-05,0.0,0.0006530972896143,0.0,0.0,448.5387268066406,0.0,0.0,0.0,0.8758118152618408,4.0,0.0,1.0
552000,293.3339233398437,297.1499938964844,293.1499938964844,0.1774802058935165,-3612.267578125,304.2035522460937,0.7090484499931335,0.2523427307605743,0.232366532087326,293.4540405273437,297.1499938964844,293.1499938964844,0.2555893659591675,-5070.8662109375,304.2377014160156,0.7771205306053162,0.3369787931442261,0.3253227472305298,293.2348022460937,297.1499938964844,293.1499938964844,0.5577222108840942,-6901.15869140625,304.2588806152344,0.9574695229530334,0.6293938755989075,0.4419987797737121,293.1674194335937,297.1499938964844,293.1499938964844,0.6759928464889526,-10839.3798828125,304.2728576660156,0.9990000128746032,0.7818096280097961,0.6934826970100403,293.1930847167969,297.1499938964844,293.1499938964844,0.0513010248541832,-7047.37939453125,304.1658935546875,0.5023948550224304,0.095597892999649,0.4546722173690796,291.2418518066406,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.3201599121094,291.44732666015625,1.0,0.5293770432472229,0.5203804969787598,0.5203804969787598,1.0,1.0,-2.578520059585572,0.9683877825737,1.610132336616516,0.3802538514137268,0.0,0.0,0.4114077985286712,171.68560791015625,173.0,2211.01025390625,-35540.66796875,1729.1439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.71435546875,317.33160400390625,278.1499938964844,0.0,18000.0,318.5899963378906,26797.607421875,36000.0,0.0,0.0,0.6435261964797974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818172693252563,1.5818384885787964,-2.1254521925584413e-05,0.0,0.0006530972896143,0.0,0.0,448.5387268066406,0.0,0.0,0.0,0.8758118152618408,4.0,0.0,1.0
552060,293.3311462402344,297.1499938964844,293.1499938964844,0.1756752878427505,-3585.659423828125,304.1996459960937,0.7030044198036194,0.248240515589714,0.228754311800003,293.4552001953125,297.1499938964844,293.1499938964844,0.2506086826324463,-4996.0908203125,304.2323303222656,0.7688525319099426,0.3290330171585083,0.317927211523056,293.23553466796875,297.1499938964844,293.1499938964844,0.5603717565536499,-6931.0078125,304.2504577636719,0.9532691836357116,0.6270621418952942,0.440421462059021,293.1824951171875,297.1499938964844,293.1499938964844,0.6882213950157166,-11008.5048828125,304.25030517578125,0.9990000128746032,0.7782772779464722,0.6995300054550171,293.1925048828125,297.1499938964844,293.1499938964844,0.0512076318264007,-7046.9423828125,304.1647033691406,0.4992826581001282,0.0946288704872131,0.4507919251918793,291.1318054199219,291.1499938964844,255.705795288086,254.7269744873047,279.16705322265625,293.3189697265625,291.3357849121094,1.0,0.5291224718093872,0.522061824798584,0.522061824798584,1.0,1.0,-2.5660011768341064,0.9656131863594056,1.6003879308700562,0.380154401063919,0.0,0.0,0.5877199172973633,173.5114288330078,176.0,2061.586669921875,-34978.9140625,1719.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0751037597656,316.8020935058594,278.1499938964844,0.0,18000.0,318.5899963378906,26285.806640625,36000.0,0.0,0.0,0.6340621113777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590479016304016,1.5905003547668457,-2.130563552782405e-05,0.0,0.000643492443487,0.0,0.0,453.3194274902344,0.0,0.0,0.0,0.8861761689186096,4.0,0.0,1.0
552120,293.3311462402344,297.1499938964844,293.1499938964844,0.1756752878427505,-3585.659423828125,304.1996459960937,0.7030044198036194,0.248240515589714,0.228754311800003,293.4552001953125,297.1499938964844,293.1499938964844,0.2506086826324463,-4996.0908203125,304.2323303222656,0.7688525319099426,0.3290330171585083,0.317927211523056,293.23553466796875,297.1499938964844,293.1499938964844,0.5603717565536499,-6931.0078125,304.2504577636719,0.9532691836357116,0.6270621418952942,0.440421462059021,293.1824951171875,297.1499938964844,293.1499938964844,0.6882213950157166,-11008.5048828125,304.25030517578125,0.9990000128746032,0.7782772779464722,0.6995300054550171,293.1925048828125,297.1499938964844,293.1499938964844,0.0512076318264007,-7046.9423828125,304.1647033691406,0.4992826581001282,0.0946288704872131,0.4507919251918793,291.1318054199219,291.1499938964844,255.705795288086,254.7269744873047,279.16705322265625,293.3189697265625,291.3357849121094,1.0,0.5291224718093872,0.522061824798584,0.522061824798584,1.0,1.0,-2.5660011768341064,0.9656131863594056,1.6003879308700562,0.380154401063919,0.0,0.0,0.5877199172973633,173.5114288330078,176.0,2061.586669921875,-34978.9140625,1719.295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0751037597656,316.8020935058594,278.1499938964844,0.0,18000.0,318.5899963378906,26285.806640625,36000.0,0.0,0.0,0.6340621113777161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590479016304016,1.5905003547668457,-2.130563552782405e-05,0.0,0.000643492443487,0.0,0.0,453.3194274902344,0.0,0.0,0.0,0.8861761689186096,4.0,0.0,1.0
