time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552180,293.3283386230469,297.1499938964844,293.1499938964844,0.1748292446136474,-3576.02685546875,304.1936950683594,0.6966865658760071,0.2442136406898498,0.2252126038074493,293.45623779296875,297.1499938964844,293.1499938964844,0.2468507438898086,-4942.16064453125,304.2240905761719,0.7603552937507629,0.3210781216621399,0.3105238080024719,293.2360534667969,297.1499938964844,293.1499938964844,0.5657681822776794,-6990.4248046875,304.2354431152344,0.948553502559662,0.6247386336326599,0.4388201236724853,293.2026062011719,297.1499938964844,293.1499938964844,0.7053842544555664,-11242.3916015625,304.2216796875,0.9990000128746032,0.7733308672904968,0.7064695954322815,293.19207763671875,297.1499938964844,293.1499938964844,0.0514482893049716,-7078.318359375,304.1627502441406,0.4959675073623657,0.0936347171664238,0.4468374848365783,290.9519348144531,291.1499938964844,255.7807159423828,254.79412841796875,279.166748046875,293.3188781738281,291.1678771972656,1.0,0.5292436480522156,0.5237354040145874,0.5237354040145874,1.0,1.0,-2.554511785507202,0.9632264375686646,1.5912854671478271,0.3802197873592376,0.0,0.0,0.8583585023880005,175.7304229736328,179.0,1846.647216796875,-34317.16796875,1712.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3847961425781,316.20166015625,278.1499938964844,0.0,18000.0,318.5899963378906,25876.4609375,36000.0,0.0,0.0,0.6280695199966431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5885082483291626,1.5885294675827026,-2.1175019355723634e-05,0.0,0.0006374106742441,0.0,0.0,450.5154113769531,0.0,0.0,0.0,0.8904024958610535,4.0,0.0,1.0
552240,293.3283386230469,297.1499938964844,293.1499938964844,0.1748292446136474,-3576.02685546875,304.1936950683594,0.6966865658760071,0.2442136406898498,0.2252126038074493,293.45623779296875,297.1499938964844,293.1499938964844,0.2468507438898086,-4942.16064453125,304.2240905761719,0.7603552937507629,0.3210781216621399,0.3105238080024719,293.2360534667969,297.1499938964844,293.1499938964844,0.5657681822776794,-6990.4248046875,304.2354431152344,0.948553502559662,0.6247386336326599,0.4388201236724853,293.2026062011719,297.1499938964844,293.1499938964844,0.7053842544555664,-11242.3916015625,304.2216796875,0.9990000128746032,0.7733308672904968,0.7064695954322815,293.19207763671875,297.1499938964844,293.1499938964844,0.0514482893049716,-7078.318359375,304.1627502441406,0.4959675073623657,0.0936347171664238,0.4468374848365783,290.9519348144531,291.1499938964844,255.7807159423828,254.79412841796875,279.166748046875,293.3188781738281,291.1678771972656,1.0,0.5292436480522156,0.5237354040145874,0.5237354040145874,1.0,1.0,-2.554511785507202,0.9632264375686646,1.5912854671478271,0.3802197873592376,0.0,0.0,0.8583585023880005,175.7304229736328,179.0,1846.647216796875,-34317.16796875,1712.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3847961425781,316.20166015625,278.1499938964844,0.0,18000.0,318.5899963378906,25876.4609375,36000.0,0.0,0.0,0.6280695199966431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5885082483291626,1.5885294675827026,-2.1175019355723634e-05,0.0,0.0006374106742441,0.0,0.0,450.5154113769531,0.0,0.0,0.0,0.8904024958610535,4.0,0.0,1.0
552300,293.3277282714844,297.1499938964844,293.1499938964844,0.1891218870878219,-3838.21337890625,304.1558532714844,0.6932727694511414,0.2420734912157058,0.2233650535345077,293.457763671875,297.1499938964844,293.1499938964844,0.2653958797454834,-5275.56884765625,304.17144775390625,0.7558939456939697,0.3169004321098327,0.3066960275173187,293.2416381835937,297.1499938964844,293.1499938964844,0.6121137738227844,-7500.53515625,304.1236572265625,0.9455767273902892,0.6225399374961853,0.4375716149806976,293.2207946777344,297.1499938964844,293.1499938964844,0.7682879567146301,-12139.2607421875,304.0796203613281,0.9990000128746032,0.7690833210945129,0.7104163765907288,293.1920166015625,297.1499938964844,293.1499938964844,0.0571559332311153,-7640.412109375,304.1485900878906,0.4941970705986023,0.0931157916784286,0.4448297619819641,290.1964111328125,291.1499938964844,255.8180084228516,254.82752990722656,279.1672058105469,293.32147216796875,289.5824890136719,1.0,0.5293886065483093,0.5246300101280212,0.5246300101280212,1.0,1.0,-2.548524618148804,0.9620002508163452,1.586524248123169,0.3803064525127411,0.0,0.0,1.0,177.024658203125,179.0,-2671.933349609375,-18832.744140625,1709.8326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8890380859375,309.16314697265625,278.1499938964844,0.0,18000.0,318.1099853515625,45262.25390625,36000.0,0.0,0.0,0.6237062215805054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938440680503845,0.3938552737236023,-1.1198778338439295e-05,0.0,0.0006329825264401,0.0,0.0,42.198917388916016,0.0,0.0,0.0,0.4856308102607727,4.0,0.0,1.0
552360,293.32550048828125,297.1499938964844,293.1499938964844,0.1752076894044876,-3588.287109375,304.1847839355469,0.6902388334274292,0.2402622699737548,0.221736803650856,293.45721435546875,297.1499938964844,293.1499938964844,0.2446410357952118,-4915.11962890625,304.2118530273437,0.7518028020858765,0.3131131827831268,0.3031076490879059,293.2366638183594,297.1499938964844,293.1499938964844,0.5747569799423218,-7088.771484375,304.2109375,0.943461775779724,0.6223770976066589,0.4371589422225952,293.2267150878906,297.1499938964844,293.1499938964844,0.7283140420913696,-11553.4990234375,304.1830444335937,0.9990000128746032,0.7670467495918274,0.7139745354652405,293.1917724609375,297.1499938964844,293.1499938964844,0.0521460957825183,-7153.328125,304.15966796875,0.492551177740097,0.0926321670413017,0.442873477935791,290.6790466308594,291.1499938964844,255.85516357421875,254.8608245849609,279.16680908203125,293.3206481933594,290.92315673828125,1.0,0.5296151638031006,0.5254352688789368,0.5254352688789368,1.0,1.0,-2.54368257522583,0.96112322807312,1.5825594663619995,0.3804267346858978,0.0,0.0,1.0,178.21481323242188,182.0,1509.89892578125,-33509.1328125,1708.1627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.60809326171875,315.49237060546875,278.1499938964844,0.0,18000.0,318.1099853515625,25805.283203125,36000.0,0.0,0.0,0.6205458641052246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5727604627609253,1.572781324386597,-2.085661617456936e-05,0.0,0.0006297751679085,0.0,0.0,438.6654968261719,0.0,0.0,0.0,0.884758472442627,4.0,0.0,1.0
552420,293.3227844238281,297.1499938964844,293.1499938964844,0.1758178025484085,-3605.28955078125,304.1734924316406,0.6835005879402161,0.2363601475954055,0.2183212786912918,293.458251953125,297.1499938964844,293.1499938964844,0.2425322383642196,-4891.00146484375,304.196533203125,0.7430449724197388,0.3051065504550934,0.2956722676753998,293.2384948730469,297.1499938964844,293.1499938964844,0.5839515924453735,-7192.7841796875,304.1790466308594,0.9376598000526428,0.6197459101676941,0.4353506863117218,293.25408935546875,297.1499938964844,293.1499938964844,0.7512458562850952,-11867.85546875,304.1389465332031,0.9990000128746032,0.7594733834266663,0.7204137444496155,293.191650390625,297.1499938964844,293.1499938964844,0.0529328919947147,-7237.9140625,304.1556091308594,0.4888668656349182,0.091599017381668,0.4388786554336548,290.39215087890625,291.1499938964844,255.9291381835937,254.92706298828125,279.1676330566406,293.3251037597656,290.6459045410156,1.0,0.5300754904747009,0.5272483229637146,0.5272483229637146,1.0,1.0,-2.531416416168213,0.958509922027588,1.572906494140625,0.3805350065231323,0.0,0.0,1.0,181.1203155517578,185.0,916.625,-32457.24609375,1703.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5801086425781,314.5525207519531,278.1499938964844,0.0,18000.0,318.1099853515625,26135.279296875,36000.0,0.0,0.0,0.6235326528549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5506960153579712,1.550716519355774,-2.0512743503786623e-05,0.0,0.0006328063900582,0.0,0.0,423.79541015625,0.0,0.0,0.0,0.8781940340995789,4.0,0.0,1.0
552480,293.3227844238281,297.1499938964844,293.1499938964844,0.1758178025484085,-3605.28955078125,304.1734924316406,0.6835005879402161,0.2363601475954055,0.2183212786912918,293.458251953125,297.1499938964844,293.1499938964844,0.2425322383642196,-4891.00146484375,304.196533203125,0.7430449724197388,0.3051065504550934,0.2956722676753998,293.2384948730469,297.1499938964844,293.1499938964844,0.5839515924453735,-7192.7841796875,304.1790466308594,0.9376598000526428,0.6197459101676941,0.4353506863117218,293.25408935546875,297.1499938964844,293.1499938964844,0.7512458562850952,-11867.85546875,304.1389465332031,0.9990000128746032,0.7594733834266663,0.7204137444496155,293.191650390625,297.1499938964844,293.1499938964844,0.0529328919947147,-7237.9140625,304.1556091308594,0.4888668656349182,0.091599017381668,0.4388786554336548,290.39215087890625,291.1499938964844,255.9291381835937,254.92706298828125,279.1676330566406,293.3251037597656,290.6459045410156,1.0,0.5300754904747009,0.5272483229637146,0.5272483229637146,1.0,1.0,-2.531416416168213,0.958509922027588,1.572906494140625,0.3805350065231323,0.0,0.0,1.0,181.1203155517578,185.0,916.625,-32457.24609375,1703.4552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5801086425781,314.5525207519531,278.1499938964844,0.0,18000.0,318.1099853515625,26135.279296875,36000.0,0.0,0.0,0.6235326528549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5506960153579712,1.550716519355774,-2.0512743503786623e-05,0.0,0.0006328063900582,0.0,0.0,423.79541015625,0.0,0.0,0.0,0.8781940340995789,4.0,0.0,1.0
552540,293.3199768066406,297.1499938964844,293.1499938964844,0.174924612045288,-3596.10595703125,304.1636657714844,0.6755358576774597,0.2325395941734314,0.2150748372077942,293.4591369628906,297.1499938964844,293.1499938964844,0.2381364852190017,-4828.2822265625,304.1835327148437,0.7331491708755493,0.2971115708351135,0.2883485555648803,293.2408752441406,297.1499938964844,293.1499938964844,0.5877838730812073,-7244.19140625,304.15167236328125,0.929678738117218,0.6169717907905579,0.4336068630218506,293.27166748046875,297.1499938964844,293.1499938964844,0.7544096112251282,-11919.1416015625,304.1230773925781,0.992988646030426,0.7531760334968567,0.7148952484130859,293.19146728515625,297.1499938964844,293.1499938964844,0.0531800538301467,-7271.5625,304.1519775390625,0.4842085540294647,0.0905786305665969,0.4352676570415497,290.24908447265625,291.1499938964844,256.0026550292969,254.99282836914065,279.1703186035156,293.3292236328125,290.4325866699219,1.0,0.5298561453819275,0.5294542908668518,0.5294542908668518,1.0,1.0,-2.505657196044922,0.9506139159202576,1.5550432205200195,0.3783473968505859,0.0,0.0,1.0,185.3983154296875,188.0,182.78204345703125,-31138.953125,1685.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44061279296875,313.4873962402344,278.1499938964844,0.0,18000.0,317.6300048828125,27369.931640625,36000.0,0.0,0.0,0.6274440884590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5131921768188477,1.5132123231887815,-2.0094184947083704e-05,0.0,0.0006367760361172,0.0,0.0,401.4880676269531,0.0,0.0,0.0,0.8702178001403809,4.0,0.0,1.0
552600,293.3199768066406,297.1499938964844,293.1499938964844,0.174924612045288,-3596.10595703125,304.1636657714844,0.6755358576774597,0.2325395941734314,0.2150748372077942,293.4591369628906,297.1499938964844,293.1499938964844,0.2381364852190017,-4828.2822265625,304.1835327148437,0.7331491708755493,0.2971115708351135,0.2883485555648803,293.2408752441406,297.1499938964844,293.1499938964844,0.5877838730812073,-7244.19140625,304.15167236328125,0.929678738117218,0.6169717907905579,0.4336068630218506,293.27166748046875,297.1499938964844,293.1499938964844,0.7544096112251282,-11919.1416015625,304.1230773925781,0.992988646030426,0.7531760334968567,0.7148952484130859,293.19146728515625,297.1499938964844,293.1499938964844,0.0531800538301467,-7271.5625,304.1519775390625,0.4842085540294647,0.0905786305665969,0.4352676570415497,290.24908447265625,291.1499938964844,256.0026550292969,254.99282836914065,279.1703186035156,293.3292236328125,290.4325866699219,1.0,0.5298561453819275,0.5294542908668518,0.5294542908668518,1.0,1.0,-2.505657196044922,0.9506139159202576,1.5550432205200195,0.3783473968505859,0.0,0.0,1.0,185.3983154296875,188.0,182.78204345703125,-31138.953125,1685.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.44061279296875,313.4873962402344,278.1499938964844,0.0,18000.0,317.6300048828125,27369.931640625,36000.0,0.0,0.0,0.6274440884590149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5131921768188477,1.5132123231887815,-2.0094184947083704e-05,0.0,0.0006367760361172,0.0,0.0,401.4880676269531,0.0,0.0,0.0,0.8702178001403809,4.0,0.0,1.0
552660,293.3172607421875,297.1499938964844,293.1499938964844,0.1695133447647094,-3506.202392578125,304.16278076171875,0.6685066819190979,0.228779911994934,0.211872860789299,293.4599304199219,297.1499938964844,293.1499938964844,0.2275526076555252,-4657.1474609375,304.1827697753906,0.7240380048751831,0.2891111373901367,0.2810116708278656,293.242919921875,297.1499938964844,293.1499938964844,0.5769609808921814,-7142.7021484375,304.15191650390625,0.9229896664619446,0.6142361164093018,0.4319609403610229,293.2787170410156,297.1499938964844,293.1499938964844,0.7399348020553589,-11738.0517578125,304.13458251953125,0.9875895977020264,0.7486298084259033,0.7107641100883484,293.1912841796875,297.1499938964844,293.1499938964844,0.0516316592693328,-7135.19091796875,304.1517944335937,0.4799064993858337,0.0895649343729019,0.4315108060836792,290.474609375,291.1499938964844,256.07568359375,255.05813598632807,279.1712341308594,293.3308410644531,290.4749450683594,1.0,0.5293982625007629,0.5316336750984192,0.5316336750984192,1.0,1.0,-2.481541395187378,0.9433166980743408,1.538224697113037,0.3763407766819,0.0,0.0,1.0,188.93731689453125,191.0,-390.0465393066406,-29619.576171875,1667.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31060791015625,312.3271484375,278.1499938964844,0.0,18000.0,317.6300048828125,30473.140625,36000.0,0.0,0.0,0.6385741233825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435977339744568,1.4359967708587646,-1.941314803843852e-05,0.0,0.0006480715237557,0.0,0.0,360.2569580078125,0.0,0.0,0.0,0.8542494177818298,4.0,0.0,1.0
552720,293.3172607421875,297.1499938964844,293.1499938964844,0.1695133447647094,-3506.202392578125,304.16278076171875,0.6685066819190979,0.228779911994934,0.211872860789299,293.4599304199219,297.1499938964844,293.1499938964844,0.2275526076555252,-4657.1474609375,304.1827697753906,0.7240380048751831,0.2891111373901367,0.2810116708278656,293.242919921875,297.1499938964844,293.1499938964844,0.5769609808921814,-7142.7021484375,304.15191650390625,0.9229896664619446,0.6142361164093018,0.4319609403610229,293.2787170410156,297.1499938964844,293.1499938964844,0.7399348020553589,-11738.0517578125,304.13458251953125,0.9875895977020264,0.7486298084259033,0.7107641100883484,293.1912841796875,297.1499938964844,293.1499938964844,0.0516316592693328,-7135.19091796875,304.1517944335937,0.4799064993858337,0.0895649343729019,0.4315108060836792,290.474609375,291.1499938964844,256.07568359375,255.05813598632807,279.1712341308594,293.3308410644531,290.4749450683594,1.0,0.5293982625007629,0.5316336750984192,0.5316336750984192,1.0,1.0,-2.481541395187378,0.9433166980743408,1.538224697113037,0.3763407766819,0.0,0.0,1.0,188.93731689453125,191.0,-390.0465393066406,-29619.576171875,1667.52978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.31060791015625,312.3271484375,278.1499938964844,0.0,18000.0,317.6300048828125,30473.140625,36000.0,0.0,0.0,0.6385741233825684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435977339744568,1.4359967708587646,-1.941314803843852e-05,0.0,0.0006480715237557,0.0,0.0,360.2569580078125,0.0,0.0,0.0,0.8542494177818298,4.0,0.0,1.0
552780,293.31427001953125,297.1499938964844,293.1499938964844,0.1598880290985107,-3337.85400390625,304.17144775390625,0.6621294021606445,0.2251479178667068,0.2087641507387161,293.4603881835937,297.1499938964844,293.1499938964844,0.211448535323143,-4383.75634765625,304.1945495605469,0.7151024341583252,0.2811712026596069,0.2737040519714355,293.2437438964844,297.1499938964844,293.1499938964844,0.5520830154418945,-6887.8515625,304.1827087402344,0.9171765446662904,0.6117235422134399,0.4304426610469818,293.2812194824219,297.1499938964844,293.1499938964844,0.7084077596664429,-11318.900390625,304.17974853515625,0.9827539920806884,0.7448692321777344,0.7075093388557434,293.1908569335937,297.1499938964844,293.1499938964844,0.0483352839946746,-6832.85400390625,304.15545654296875,0.4757567346096039,0.0886026471853256,0.4278731048107147,290.9742431640625,291.1499938964844,256.14825439453125,255.1229553222656,279.17138671875,293.330810546875,290.8946838378906,1.0,0.5288830995559692,0.533774733543396,0.533774733543396,1.0,1.0,-2.4589221477508545,0.9365347027778624,1.5223876237869265,0.3745135366916656,0.0,0.0,1.0,192.0764617919922,194.0,-298.24383544921875,-28227.595703125,1649.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35272216796875,311.34503173828125,278.1499938964844,0.0,18000.0,317.6300048828125,37796.6875,36000.0,0.0,0.0,0.6517466902732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545712232589722,1.354590892791748,-1.9689892724272795e-05,0.0,0.0006614400190301,0.0,0.0,332.0532531738281,0.0,0.0,0.0,0.8162024617195129,4.0,0.0,1.0
552840,293.31427001953125,297.1499938964844,293.1499938964844,0.1598880290985107,-3337.85400390625,304.17144775390625,0.6621294021606445,0.2251479178667068,0.2087641507387161,293.4603881835937,297.1499938964844,293.1499938964844,0.211448535323143,-4383.75634765625,304.1945495605469,0.7151024341583252,0.2811712026596069,0.2737040519714355,293.2437438964844,297.1499938964844,293.1499938964844,0.5520830154418945,-6887.8515625,304.1827087402344,0.9171765446662904,0.6117235422134399,0.4304426610469818,293.2812194824219,297.1499938964844,293.1499938964844,0.7084077596664429,-11318.900390625,304.17974853515625,0.9827539920806884,0.7448692321777344,0.7075093388557434,293.1908569335937,297.1499938964844,293.1499938964844,0.0483352839946746,-6832.85400390625,304.15545654296875,0.4757567346096039,0.0886026471853256,0.4278731048107147,290.9742431640625,291.1499938964844,256.14825439453125,255.1229553222656,279.17138671875,293.330810546875,290.8946838378906,1.0,0.5288830995559692,0.533774733543396,0.533774733543396,1.0,1.0,-2.4589221477508545,0.9365347027778624,1.5223876237869265,0.3745135366916656,0.0,0.0,1.0,192.0764617919922,194.0,-298.24383544921875,-28227.595703125,1649.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35272216796875,311.34503173828125,278.1499938964844,0.0,18000.0,317.6300048828125,37796.6875,36000.0,0.0,0.0,0.6517466902732849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545712232589722,1.354590892791748,-1.9689892724272795e-05,0.0,0.0006614400190301,0.0,0.0,332.0532531738281,0.0,0.0,0.0,0.8162024617195129,4.0,0.0,1.0
552900,293.31256103515625,297.1499938964844,293.1499938964844,0.1561029404401779,-3270.580078125,304.17498779296875,0.6591452956199646,0.2234071940183639,0.2072564661502838,293.4602966308594,297.1499938964844,293.1499938964844,0.2048427760601043,-4269.76025390625,304.1991577148437,0.7105252146720886,0.277253657579422,0.2700734436511993,293.2427978515625,297.1499938964844,293.1499938964844,0.5430315732955933,-6792.13623046875,304.19500732421875,0.9145478010177612,0.610724687576294,0.4297517240047455,293.28033447265625,297.1499938964844,293.1499938964844,0.6969506740570068,-11161.6240234375,304.1974182128906,0.9804753065109252,0.743388831615448,0.7060848474502563,293.1905822753906,297.1499938964844,293.1499938964844,0.0470517799258232,-6715.08984375,304.1570129394531,0.4736921787261963,0.0881431996822357,0.4261206388473511,291.0955810546875,291.1499938964844,256.1843566894531,255.1551818847656,279.17120361328125,293.3299560546875,291.13800048828125,1.0,0.5286293625831604,0.5348204970359802,0.5348204970359802,1.0,1.0,-2.4481008052825928,0.9332982301712036,1.5148025751113892,0.3736271262168884,0.0,0.0,0.9335205554962158,193.54676818847656,194.0,311.1253662109375,-30175.111328125,1641.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03515625,311.9788818359375,278.1499938964844,0.0,18000.0,318.1099853515625,31572.85546875,36000.0,0.0,0.0,0.6625323295593262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.780322790145874,1.7803491353988647,-2.638724254211411e-05,0.0,0.0006723860860802,0.0,0.0,630.8234252929688,0.0,0.0,0.0,0.9818618893623352,4.0,0.0,1.0
552960,293.3110046386719,297.1499938964844,293.1499938964844,0.1537834256887436,-3231.1171875,304.1743469238281,0.6561798453330994,0.2216502726078033,0.2057511359453201,293.4604187011719,297.1499938964844,293.1499938964844,0.200167030096054,-4191.71875,304.1983337402344,0.7056978940963745,0.2732991576194763,0.2664296925067901,293.2434387207031,297.1499938964844,293.1499938964844,0.5382965207099915,-6746.931640625,304.1944580078125,0.911870300769806,0.6094227433204651,0.4289730787277221,293.28131103515625,297.1499938964844,293.1499938964844,0.6907152533531189,-11084.900390625,304.19891357421875,0.9780834913253784,0.7415425181388855,0.7045417428016663,293.19024658203125,297.1499938964844,293.1499938964844,0.0463708154857158,-6656.10986328125,304.1568603515625,0.4715481698513031,0.0876899436116218,0.4244188964366913,291.1910400390625,291.1499938964844,256.2203674316406,255.1873016357422,279.1712951660156,293.32989501953125,291.1574401855469,1.0,0.5283737778663635,0.5358929634094238,0.5358929634094238,1.0,1.0,-2.437081813812256,0.9299902319908142,1.5070915222167969,0.3727434575557709,0.0,0.0,0.770319938659668,195.05078125,197.0,30.37454605102539,-28682.73046875,1632.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7713928222656,311.31365966796875,278.1499938964844,0.0,18000.0,318.1099853515625,40559.3203125,36000.0,0.0,0.0,0.6696445941925049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5322061777114868,1.5322296619415283,-2.342858897463884e-05,0.0,0.0006796041852794,0.0,0.0,456.0671997070313,0.0,0.0,0.0,0.8559261560440063,4.0,0.0,1.0
553020,293.3079833984375,297.1499938964844,293.1499938964844,0.1500275880098343,-3166.801513671875,304.1733703613281,0.6504960060119629,0.2181857675313949,0.2027859836816787,293.46075439453125,297.1499938964844,293.1499938964844,0.1919980347156524,-4054.066162109375,304.1969909667969,0.6959741115570068,0.2653709948062897,0.2591290473937988,293.2429504394531,297.1499938964844,293.1499938964844,0.5320740938186646,-6686.27294921875,304.1929931640625,0.9069098830223083,0.6071593761444092,0.427508533000946,293.2807312011719,297.1499938964844,293.1499938964844,0.6823967099189758,-10980.2548828125,304.2001342773437,0.9733998775482178,0.7383414506912231,0.7016693949699402,293.1895446777344,297.1499938964844,293.1499938964844,0.0453486777842044,-6567.99267578125,304.1566162109375,0.467102438211441,0.0868127346038818,0.4211264550685882,291.2515869140625,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,293.3288879394531,291.2431945800781,1.0,0.5278940796852112,0.5380166172981262,0.5380166172981262,1.0,1.0,-2.4155828952789307,0.9235323667526244,1.4920504093170166,0.370989978313446,0.0,0.0,0.721004843711853,197.9829559326172,200.0,147.74911499023438,-29041.65234375,1615.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57623291015625,311.4200439453125,278.1499938964844,0.0,18000.0,318.1099853515625,39396.8125,36000.0,0.0,0.0,0.6812336444854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663631796836853,1.6636574268341064,-2.5716222808114253e-05,0.0,0.0006913655670359,0.0,0.0,555.06884765625,0.0,0.0,0.0,0.9069435596466064,4.0,0.0,1.0
553080,293.3079833984375,297.1499938964844,293.1499938964844,0.1500275880098343,-3166.801513671875,304.1733703613281,0.6504960060119629,0.2181857675313949,0.2027859836816787,293.46075439453125,297.1499938964844,293.1499938964844,0.1919980347156524,-4054.066162109375,304.1969909667969,0.6959741115570068,0.2653709948062897,0.2591290473937988,293.2429504394531,297.1499938964844,293.1499938964844,0.5320740938186646,-6686.27294921875,304.1929931640625,0.9069098830223083,0.6071593761444092,0.427508533000946,293.2807312011719,297.1499938964844,293.1499938964844,0.6823967099189758,-10980.2548828125,304.2001342773437,0.9733998775482178,0.7383414506912231,0.7016693949699402,293.1895446777344,297.1499938964844,293.1499938964844,0.0453486777842044,-6567.99267578125,304.1566162109375,0.467102438211441,0.0868127346038818,0.4211264550685882,291.2515869140625,291.1499938964844,256.2920227050781,255.25112915039065,279.1712951660156,293.3288879394531,291.2431945800781,1.0,0.5278940796852112,0.5380166172981262,0.5380166172981262,1.0,1.0,-2.4155828952789307,0.9235323667526244,1.4920504093170166,0.370989978313446,0.0,0.0,0.721004843711853,197.9829559326172,200.0,147.74911499023438,-29041.65234375,1615.905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.57623291015625,311.4200439453125,278.1499938964844,0.0,18000.0,318.1099853515625,39396.8125,36000.0,0.0,0.0,0.6812336444854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663631796836853,1.6636574268341064,-2.5716222808114253e-05,0.0,0.0006913655670359,0.0,0.0,555.06884765625,0.0,0.0,0.0,0.9069435596466064,4.0,0.0,1.0
553140,293.3052062988281,297.1499938964844,293.1499938964844,0.1467806249856948,-3111.405029296875,304.17218017578125,0.6449934244155884,0.2147484570741653,0.1998277306556701,293.46142578125,297.1499938964844,293.1499938964844,0.1844714879989624,-3926.682373046875,304.19537353515625,0.686109721660614,0.2573661804199219,0.2517352998256683,293.24249267578125,297.1499938964844,293.1499938964844,0.5275678038597107,-6643.04296875,304.190185546875,0.9022847414016724,0.6049019694328308,0.4260480999946594,293.2799377441406,297.1499938964844,293.1499938964844,0.6762131452560425,-10903.96875,304.1986999511719,0.968657612800598,0.7351988554000854,0.6988580822944641,293.1888427734375,297.1499938964844,293.1499938964844,0.04453781619668,-6499.49609375,304.15625,0.4622689485549927,0.085956685245037,0.4179411232471466,291.2799987792969,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3280029296875,291.2911071777344,1.0,0.5274437069892883,0.5401579141616821,0.5401579141616821,1.0,1.0,-2.394187688827514,0.9170757532119752,1.47711181640625,0.3692173957824707,0.0,0.0,0.6952712535858154,200.9154357910156,203.0,234.00547790527344,-29260.42578125,1599.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6618957519531,311.6318359375,278.1499938964844,0.0,18000.0,317.6300048828125,37611.0625,36000.0,0.0,0.0,0.6853969097137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7299076318740845,1.7299343347549438,-2.667813896550797e-05,0.0,0.0006955907447263,0.0,0.0,606.39990234375,0.0,0.0,0.0,0.9366791248321532,4.0,0.0,1.0
553200,293.3052062988281,297.1499938964844,293.1499938964844,0.1467806249856948,-3111.405029296875,304.17218017578125,0.6449934244155884,0.2147484570741653,0.1998277306556701,293.46142578125,297.1499938964844,293.1499938964844,0.1844714879989624,-3926.682373046875,304.19537353515625,0.686109721660614,0.2573661804199219,0.2517352998256683,293.24249267578125,297.1499938964844,293.1499938964844,0.5275678038597107,-6643.04296875,304.190185546875,0.9022847414016724,0.6049019694328308,0.4260480999946594,293.2799377441406,297.1499938964844,293.1499938964844,0.6762131452560425,-10903.96875,304.1986999511719,0.968657612800598,0.7351988554000854,0.6988580822944641,293.1888427734375,297.1499938964844,293.1499938964844,0.04453781619668,-6499.49609375,304.15625,0.4622689485549927,0.085956685245037,0.4179411232471466,291.2799987792969,291.1499938964844,256.3631896972656,255.31446838378903,279.17138671875,293.3280029296875,291.2911071777344,1.0,0.5274437069892883,0.5401579141616821,0.5401579141616821,1.0,1.0,-2.394187688827514,0.9170757532119752,1.47711181640625,0.3692173957824707,0.0,0.0,0.6952712535858154,200.9154357910156,203.0,234.00547790527344,-29260.42578125,1599.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6618957519531,311.6318359375,278.1499938964844,0.0,18000.0,317.6300048828125,37611.0625,36000.0,0.0,0.0,0.6853969097137451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7299076318740845,1.7299343347549438,-2.667813896550797e-05,0.0,0.0006955907447263,0.0,0.0,606.39990234375,0.0,0.0,0.0,0.9366791248321532,4.0,0.0,1.0
553260,293.3022766113281,297.1499938964844,293.1499938964844,0.1440854668617248,-3065.753662109375,304.17071533203125,0.639744222164154,0.211408257484436,0.1969449669122696,293.4619140625,297.1499938964844,293.1499938964844,0.1776140928268432,-3810.23486328125,304.1934509277344,0.6762756109237671,0.2493782341480255,0.2443388551473617,293.2419128417969,297.1499938964844,293.1499938964844,0.5248225331306458,-6617.62060546875,304.186279296875,0.8978906869888306,0.602674663066864,0.4246000349521637,293.2788391113281,297.1499938964844,293.1499938964844,0.6722443699836731,-10856.6337890625,304.19512939453125,0.9638896584510804,0.7321292757987976,0.6961033344268799,293.1881103515625,297.1499938964844,293.1499938964844,0.0439320243895053,-6449.97900390625,304.1557922363281,0.4574044048786163,0.0851179063320159,0.4148281812667846,291.27178955078125,291.1499938964844,256.43389892578125,255.37730407714844,279.17144775390625,293.32696533203125,291.3056640625,1.0,0.527029812335968,0.5423086881637573,0.5423086881637573,1.0,1.0,-2.3730499744415283,0.9106772541999816,1.462372660636902,0.3674460649490356,0.0,0.0,0.708289623260498,203.83328247070312,206.0,320.75244140625,-29472.080078125,1583.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9181823730469,311.9377746582031,278.1499938964844,0.0,18000.0,317.6300048828125,34675.24609375,36000.0,0.0,0.0,0.6900264024734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767176866531372,1.767203688621521,-2.680565376067534e-05,0.0,0.0007002890924923,0.0,0.0,629.8739624023438,0.0,0.0,0.0,0.960312843322754,4.0,0.0,1.0
553320,293.3022766113281,297.1499938964844,293.1499938964844,0.1440854668617248,-3065.753662109375,304.17071533203125,0.639744222164154,0.211408257484436,0.1969449669122696,293.4619140625,297.1499938964844,293.1499938964844,0.1776140928268432,-3810.23486328125,304.1934509277344,0.6762756109237671,0.2493782341480255,0.2443388551473617,293.2419128417969,297.1499938964844,293.1499938964844,0.5248225331306458,-6617.62060546875,304.186279296875,0.8978906869888306,0.602674663066864,0.4246000349521637,293.2788391113281,297.1499938964844,293.1499938964844,0.6722443699836731,-10856.6337890625,304.19512939453125,0.9638896584510804,0.7321292757987976,0.6961033344268799,293.1881103515625,297.1499938964844,293.1499938964844,0.0439320243895053,-6449.97900390625,304.1557922363281,0.4574044048786163,0.0851179063320159,0.4148281812667846,291.27178955078125,291.1499938964844,256.43389892578125,255.37730407714844,279.17144775390625,293.32696533203125,291.3056640625,1.0,0.527029812335968,0.5423086881637573,0.5423086881637573,1.0,1.0,-2.3730499744415283,0.9106772541999816,1.462372660636902,0.3674460649490356,0.0,0.0,0.708289623260498,203.83328247070312,206.0,320.75244140625,-29472.080078125,1583.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9181823730469,311.9377746582031,278.1499938964844,0.0,18000.0,317.6300048828125,34675.24609375,36000.0,0.0,0.0,0.6900264024734497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.767176866531372,1.767203688621521,-2.680565376067534e-05,0.0,0.0007002890924923,0.0,0.0,629.8739624023438,0.0,0.0,0.0,0.960312843322754,4.0,0.0,1.0
553380,293.2991943359375,297.1499938964844,293.1499938964844,0.1421899646520614,-3034.59130859375,304.1684875488281,0.6347399353981018,0.208177700638771,0.194155141711235,293.46209716796875,297.1499938964844,293.1499938964844,0.1717027723789215,-3710.19970703125,304.1907043457031,0.6665807962417603,0.241432711482048,0.2369735985994339,293.2411804199219,297.1499938964844,293.1499938964844,0.5247451066970825,-6619.7724609375,304.1796264648437,0.8936192393302917,0.6004916429519653,0.4231633245944977,293.27740478515625,297.1499938964844,293.1499938964844,0.6716345548629761,-10853.93359375,304.18768310546875,0.9591066837310792,0.7291437983512878,0.69339519739151,293.1874084472656,297.1499938964844,293.1499938964844,0.0436383709311485,-6429.43505859375,304.1549987792969,0.4527604579925537,0.084297128021717,0.4117878973484039,291.20263671875,291.1499938964844,256.5041809082031,255.4396209716797,279.1714782714844,293.32568359375,291.269287109375,1.0,0.5266580581665039,0.5444657802581787,0.5444657802581787,1.0,1.0,-2.3522183895111084,0.9043553471565248,1.447862982749939,0.3656830191612243,0.0,0.0,0.7910838723182678,206.7387237548828,209.0,397.4150390625,-29631.072265625,1568.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3884582519531,312.3462829589844,278.1499938964844,0.0,18000.0,317.6300048828125,31487.42578125,36000.0,0.0,0.0,0.6911190748214722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7533398866653442,1.7533656358718872,-2.5788918719626963e-05,0.0,0.0007013979484327,0.0,0.0,605.6798706054688,0.0,0.0,0.0,0.9643958210945128,4.0,0.0,1.0
553440,293.2991943359375,297.1499938964844,293.1499938964844,0.1421899646520614,-3034.59130859375,304.1684875488281,0.6347399353981018,0.208177700638771,0.194155141711235,293.46209716796875,297.1499938964844,293.1499938964844,0.1717027723789215,-3710.19970703125,304.1907043457031,0.6665807962417603,0.241432711482048,0.2369735985994339,293.2411804199219,297.1499938964844,293.1499938964844,0.5247451066970825,-6619.7724609375,304.1796264648437,0.8936192393302917,0.6004916429519653,0.4231633245944977,293.27740478515625,297.1499938964844,293.1499938964844,0.6716345548629761,-10853.93359375,304.18768310546875,0.9591066837310792,0.7291437983512878,0.69339519739151,293.1874084472656,297.1499938964844,293.1499938964844,0.0436383709311485,-6429.43505859375,304.1549987792969,0.4527604579925537,0.084297128021717,0.4117878973484039,291.20263671875,291.1499938964844,256.5041809082031,255.4396209716797,279.1714782714844,293.32568359375,291.269287109375,1.0,0.5266580581665039,0.5444657802581787,0.5444657802581787,1.0,1.0,-2.3522183895111084,0.9043553471565248,1.447862982749939,0.3656830191612243,0.0,0.0,0.7910838723182678,206.7387237548828,209.0,397.4150390625,-29631.072265625,1568.054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3884582519531,312.3462829589844,278.1499938964844,0.0,18000.0,317.6300048828125,31487.42578125,36000.0,0.0,0.0,0.6911190748214722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7533398866653442,1.7533656358718872,-2.5788918719626963e-05,0.0,0.0007013979484327,0.0,0.0,605.6798706054688,0.0,0.0,0.0,0.9643958210945128,4.0,0.0,1.0
553500,293.2977600097656,297.1499938964844,293.1499938964844,0.1432563364505767,-3058.011474609375,304.1623840332031,0.6322614550590515,0.2065704017877578,0.1927773654460907,293.4622802734375,297.1499938964844,293.1499938964844,0.1711283475160598,-3706.5244140625,304.1833801269531,0.6617510318756104,0.2374468445777893,0.2332890778779983,293.2422180175781,297.1499938964844,293.1499938964844,0.5313768982887268,-6697.609375,304.1593017578125,0.8913918733596802,0.5991302728652954,0.4223426580429077,293.27850341796875,297.1499938964844,293.1499938964844,0.6794872879981995,-10974.923828125,304.1629638671875,0.9565580487251282,0.7273117303848267,0.6918759346008301,293.18707275390625,297.1499938964844,293.1499938964844,0.0443654134869575,-6503.572265625,304.1524353027344,0.4504730105400085,0.0838883966207504,0.4102977514266968,291.1028137207031,291.1499938964844,256.5391540527344,255.4705810546875,279.1717529296875,293.3258056640625,290.9356384277344,1.0,0.5264779329299927,0.5455759167671204,0.5455759167671204,1.0,1.0,-2.341537475585937,0.9010905027389526,1.440446853637695,0.3647778928279876,0.0,0.0,0.8072348833084106,208.2435760498047,209.0,-750.6767578125,-24343.2890625,1560.2386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6733703613281,310.3971862792969,278.1499938964844,0.0,18000.0,317.1499938964844,46475.48828125,36000.0,0.0,0.0,0.6858463883399963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9207518696784972,0.9207675457000732,-1.5658570191590115e-05,0.0,0.0006960469181649,0.0,0.0,159.0457000732422,0.0,0.0,0.0,0.6306292414665222,4.0,0.0,1.0
553560,293.2958984375,297.1499938964844,293.1499938964844,0.1419131606817245,-3033.38916015625,304.1640625,0.6299434900283813,0.2050604075193405,0.19146029651165,293.4620361328125,297.1499938964844,293.1499938964844,0.167657122015953,-3644.363525390625,304.1853942871094,0.6571045517921448,0.2335393726825714,0.2296486496925354,293.2400817871094,297.1499938964844,293.1499938964844,0.5304182767868042,-6682.42919921875,304.1647033691406,0.8894665837287903,0.5983865857124329,0.4217400848865509,293.2754821777344,297.1499938964844,293.1499938964844,0.6782301664352417,-10948.681640625,304.1695251464844,0.954321026802063,0.7262814044952393,0.690733015537262,293.1866760253906,297.1499938964844,293.1499938964844,0.0440200194716453,-6471.869140625,304.1532592773437,0.4483360350131988,0.0834956467151641,0.4088246524333954,290.9949951171875,291.1499938964844,256.573974609375,255.5014038085937,279.1714782714844,293.3241577148437,291.1207580566406,1.0,0.5263321995735168,0.5466261506080627,0.5466261506080627,1.0,1.0,-2.3317134380340576,0.8981171250343323,1.4335962533950806,0.3639289140701294,0.0,0.0,1.0,209.6359405517578,212.0,428.9720153808594,-29641.291015625,1553.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.03662109375,312.7951354980469,278.1499938964844,0.0,18000.0,317.1499938964844,29041.7734375,36000.0,0.0,0.0,0.6825769543647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6767176389694214,1.6767412424087524,-2.3639871869818307e-05,0.0,0.0006927288486622,0.0,0.0,530.539306640625,0.0,0.0,0.0,0.93543940782547,4.0,0.0,1.0
553620,293.2925109863281,297.1499938964844,293.1499938964844,0.1445006132125854,-3085.64404296875,304.15484619140625,0.6252877712249756,0.202049121260643,0.1888525635004043,293.4617004394531,297.1499938964844,293.1499938964844,0.1667964905500412,-3638.574951171875,304.1747741699219,0.6478896141052246,0.2256977707147598,0.222364068031311,293.23876953125,297.1499938964844,293.1499938964844,0.5465832948684692,-6856.1875,304.1318664550781,0.885395884513855,0.5963324904441833,0.4203059077262878,293.2732849121094,297.1499938964844,293.1499938964844,0.6978954672813416,-11221.763671875,304.1289367675781,0.9495073556900024,0.7235047817230225,0.6880735754966736,293.1859436035156,297.1499938964844,293.1499938964844,0.0456345416605472,-6630.01611328125,304.1493835449219,0.4441180229187011,0.0827135294675827,0.4059436321258545,290.5390319824219,291.1499938964844,256.6433410644531,255.5626678466797,279.17144775390625,293.3224792480469,290.75323486328125,1.0,0.526052713394165,0.5487935543060303,0.5487935543060303,1.0,1.0,-2.311450719833374,0.8919317126274109,1.4195189476013184,0.362174391746521,0.0,0.0,1.0,212.5427703857422,215.0,291.16265869140625,-29537.453125,1538.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8287658691406,313.2885131835937,278.1499938964844,0.0,18000.0,317.1499938964844,27255.560546875,36000.0,0.0,0.0,0.6739904284477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619666576385498,1.5619876384735107,-2.097912692988757e-05,0.0,0.0006840145797468,0.0,0.0,435.4696044921875,0.0,0.0,0.0,0.8869698643684387,4.0,0.0,1.0
553680,293.2925109863281,297.1499938964844,293.1499938964844,0.1445006132125854,-3085.64404296875,304.15484619140625,0.6252877712249756,0.202049121260643,0.1888525635004043,293.4617004394531,297.1499938964844,293.1499938964844,0.1667964905500412,-3638.574951171875,304.1747741699219,0.6478896141052246,0.2256977707147598,0.222364068031311,293.23876953125,297.1499938964844,293.1499938964844,0.5465832948684692,-6856.1875,304.1318664550781,0.885395884513855,0.5963324904441833,0.4203059077262878,293.2732849121094,297.1499938964844,293.1499938964844,0.6978954672813416,-11221.763671875,304.1289367675781,0.9495073556900024,0.7235047817230225,0.6880735754966736,293.1859436035156,297.1499938964844,293.1499938964844,0.0456345416605472,-6630.01611328125,304.1493835449219,0.4441180229187011,0.0827135294675827,0.4059436321258545,290.5390319824219,291.1499938964844,256.6433410644531,255.5626678466797,279.17144775390625,293.3224792480469,290.75323486328125,1.0,0.526052713394165,0.5487935543060303,0.5487935543060303,1.0,1.0,-2.311450719833374,0.8919317126274109,1.4195189476013184,0.362174391746521,0.0,0.0,1.0,212.5427703857422,215.0,291.16265869140625,-29537.453125,1538.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8287658691406,313.2885131835937,278.1499938964844,0.0,18000.0,317.1499938964844,27255.560546875,36000.0,0.0,0.0,0.6739904284477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619666576385498,1.5619876384735107,-2.097912692988757e-05,0.0,0.0006840145797468,0.0,0.0,435.4696044921875,0.0,0.0,0.0,0.8869698643684387,4.0,0.0,1.0
553740,293.2890625,297.1499938964844,293.1499938964844,0.150923416018486,-3209.347900390625,304.1385803222656,0.6206965446472168,0.1991325318813324,0.1863260567188263,293.461181640625,297.1499938964844,293.1499938964844,0.1699761003255844,-3710.04541015625,304.1567077636719,0.6389390230178833,0.2179013043642044,0.2151190191507339,293.2377624511719,297.1499938964844,293.1499938964844,0.5770965218544006,-7181.29150390625,304.072265625,0.8813717365264893,0.5942372679710388,0.4188348650932312,293.2714233398437,297.1499938964844,293.1499938964844,0.7353288531303406,-11737.234375,304.0551452636719,0.9446389079093932,0.7206933498382568,0.6853717565536499,293.18524169921875,297.1499938964844,293.1499938964844,0.048900194466114,-6945.7548828125,304.1424255371094,0.4400908052921295,0.0819486528635025,0.4031434655189514,289.7799377441406,291.1499938964844,256.7122497558594,255.6233673095703,279.1715393066406,293.3209228515625,290.0407409667969,1.0,0.5258174538612366,0.5509769916534424,0.5509769916534424,1.0,1.0,-2.2913355827331543,0.8857681155204773,1.4055675268173218,0.360417902469635,0.0,0.0,1.0,215.4764709472656,218.0,-292.03131103515625,-29099.95703125,1524.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7679443359375,313.6917419433594,278.1499938964844,0.0,18000.0,316.6700134277344,26313.4296875,36000.0,0.0,0.0,0.6563522815704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860827684402466,1.3861002922058103,-1.7617392586544156e-05,0.0,0.0006661140942014,0.0,0.0,318.0870056152344,0.0,0.0,0.0,0.8219371438026428,4.0,0.0,1.0
553800,293.2890625,297.1499938964844,293.1499938964844,0.150923416018486,-3209.347900390625,304.1385803222656,0.6206965446472168,0.1991325318813324,0.1863260567188263,293.461181640625,297.1499938964844,293.1499938964844,0.1699761003255844,-3710.04541015625,304.1567077636719,0.6389390230178833,0.2179013043642044,0.2151190191507339,293.2377624511719,297.1499938964844,293.1499938964844,0.5770965218544006,-7181.29150390625,304.072265625,0.8813717365264893,0.5942372679710388,0.4188348650932312,293.2714233398437,297.1499938964844,293.1499938964844,0.7353288531303406,-11737.234375,304.0551452636719,0.9446389079093932,0.7206933498382568,0.6853717565536499,293.18524169921875,297.1499938964844,293.1499938964844,0.048900194466114,-6945.7548828125,304.1424255371094,0.4400908052921295,0.0819486528635025,0.4031434655189514,289.7799377441406,291.1499938964844,256.7122497558594,255.6233673095703,279.1715393066406,293.3209228515625,290.0407409667969,1.0,0.5258174538612366,0.5509769916534424,0.5509769916534424,1.0,1.0,-2.2913355827331543,0.8857681155204773,1.4055675268173218,0.360417902469635,0.0,0.0,1.0,215.4764709472656,218.0,-292.03131103515625,-29099.95703125,1524.616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7679443359375,313.6917419433594,278.1499938964844,0.0,18000.0,316.6700134277344,26313.4296875,36000.0,0.0,0.0,0.6563522815704346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860827684402466,1.3861002922058103,-1.7617392586544156e-05,0.0,0.0006661140942014,0.0,0.0,318.0870056152344,0.0,0.0,0.0,0.8219371438026428,4.0,0.0,1.0
553860,293.28564453125,297.1499938964844,293.1499938964844,0.1586733311414718,-3357.652099609375,304.11968994140625,0.6160975694656372,0.1962918937206268,0.1838803589344024,293.4605407714844,297.1499938964844,293.1499938964844,0.1740982383489608,-3800.88330078125,304.1367492675781,0.6301916241645813,0.2101399600505828,0.2079176902770996,293.2378234863281,297.1499938964844,293.1499938964844,0.6129368543624878,-7561.57080078125,304.00213623046875,0.8774057626724243,0.5919615626335144,0.417338877916336,293.2709045410156,297.1499938964844,293.1499938964844,0.7792695164680481,-12340.921875,303.96856689453125,0.9397462010383606,0.7176694273948669,0.6826481819152832,293.1845397949219,297.1499938964844,293.1499938964844,0.0526983737945556,-7318.705078125,304.1343688964844,0.4362511932849884,0.0811973810195922,0.4004181325435638,289.0086364746094,291.1499938964844,256.7807006835937,255.6835327148437,279.1717834472656,293.31988525390625,289.0723571777344,1.0,0.5256270170211792,0.5531855821609497,0.5531855821609497,1.0,1.0,-2.271405935287476,0.8796498775482178,1.3917559385299685,0.3586862683296203,0.0,0.0,1.0,218.4359741210937,221.0,-1612.770263671875,-27434.6015625,1511.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.674560546875,313.4147644042969,278.1499938964844,0.0,18000.0,316.6700134277344,28245.39453125,36000.0,0.0,0.0,0.6390931010246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085328459739685,1.0853419303894043,-1.3540699910663534e-05,0.0,0.000648598303087,0.0,0.0,179.6551971435547,0.0,0.0,0.0,0.723534882068634,4.0,0.0,1.0
