time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553920,293.28564453125,297.1499938964844,293.1499938964844,0.1586733311414718,-3357.652099609375,304.11968994140625,0.6160975694656372,0.1962918937206268,0.1838803589344024,293.4605407714844,297.1499938964844,293.1499938964844,0.1740982383489608,-3800.88330078125,304.1367492675781,0.6301916241645813,0.2101399600505828,0.2079176902770996,293.2378234863281,297.1499938964844,293.1499938964844,0.6129368543624878,-7561.57080078125,304.00213623046875,0.8774057626724243,0.5919615626335144,0.417338877916336,293.2709045410156,297.1499938964844,293.1499938964844,0.7792695164680481,-12340.921875,303.96856689453125,0.9397462010383606,0.7176694273948669,0.6826481819152832,293.1845397949219,297.1499938964844,293.1499938964844,0.0526983737945556,-7318.705078125,304.1343688964844,0.4362511932849884,0.0811973810195922,0.4004181325435638,289.0086364746094,291.1499938964844,256.7807006835937,255.6835327148437,279.1717834472656,293.31988525390625,289.0723571777344,1.0,0.5256270170211792,0.5531855821609497,0.5531855821609497,1.0,1.0,-2.271405935287476,0.8796498775482178,1.3917559385299685,0.3586862683296203,0.0,0.0,1.0,218.4359741210937,221.0,-1612.770263671875,-27434.6015625,1511.022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.674560546875,313.4147644042969,278.1499938964844,0.0,18000.0,316.6700134277344,28245.39453125,36000.0,0.0,0.0,0.6390931010246277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085328459739685,1.0853419303894043,-1.3540699910663534e-05,0.0,0.000648598303087,0.0,0.0,179.6551971435547,0.0,0.0,0.0,0.723534882068634,4.0,0.0,1.0
553980,293.2824401855469,297.1499938964844,293.1499938964844,0.1563305109739303,-3320.482666015625,304.12060546875,0.6114199757575989,0.1935017108917236,0.1815196275711059,293.4599304199219,297.1499938964844,293.1499938964844,0.1668304949998855,-3676.98291015625,304.1390991210937,0.621444821357727,0.202396735548973,0.2007637470960617,293.2397155761719,297.1499938964844,293.1499938964844,0.6111227869987488,-7548.45166015625,304.0055236816406,0.8735475540161133,0.5893492698669434,0.4158621430397033,293.272705078125,297.1499938964844,293.1499938964844,0.7766975164413452,-12315.5380859375,303.972900390625,0.9349106550216676,0.7142395377159119,0.6799780130386353,293.1838684082031,297.1499938964844,293.1499938964844,0.0522056594491004,-7282.9365234375,304.1346435546875,0.4326043426990509,0.0804537534713745,0.3977585434913635,289.1941833496094,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.319580078125,288.76483154296875,1.0,0.5254831910133362,0.5554282069206238,0.5554282069206238,1.0,1.0,-2.2518038749694824,0.8736425042152405,1.3781613111495972,0.3570198118686676,0.0,0.0,1.0,221.40298461914065,224.0,-3039.1669921875,-22715.095703125,1497.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1170349121094,310.8953552246094,278.1499938964844,0.0,18000.0,316.6700134277344,36377.0234375,36000.0,0.0,0.0,0.6238136291503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650065541267395,0.6500763297080994,-1.0792791726998985e-05,0.0,0.000633091549389,0.0,0.0,73.57573699951172,0.0,0.0,0.0,0.5736327767372131,4.0,0.0,1.0
554040,293.2824401855469,297.1499938964844,293.1499938964844,0.1563305109739303,-3320.482666015625,304.12060546875,0.6114199757575989,0.1935017108917236,0.1815196275711059,293.4599304199219,297.1499938964844,293.1499938964844,0.1668304949998855,-3676.98291015625,304.1390991210937,0.621444821357727,0.202396735548973,0.2007637470960617,293.2397155761719,297.1499938964844,293.1499938964844,0.6111227869987488,-7548.45166015625,304.0055236816406,0.8735475540161133,0.5893492698669434,0.4158621430397033,293.272705078125,297.1499938964844,293.1499938964844,0.7766975164413452,-12315.5380859375,303.972900390625,0.9349106550216676,0.7142395377159119,0.6799780130386353,293.1838684082031,297.1499938964844,293.1499938964844,0.0522056594491004,-7282.9365234375,304.1346435546875,0.4326043426990509,0.0804537534713745,0.3977585434913635,289.1941833496094,291.1499938964844,256.84869384765625,255.74313354492188,279.1723327636719,293.319580078125,288.76483154296875,1.0,0.5254831910133362,0.5554282069206238,0.5554282069206238,1.0,1.0,-2.2518038749694824,0.8736425042152405,1.3781613111495972,0.3570198118686676,0.0,0.0,1.0,221.40298461914065,224.0,-3039.1669921875,-22715.095703125,1497.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1170349121094,310.8953552246094,278.1499938964844,0.0,18000.0,316.6700134277344,36377.0234375,36000.0,0.0,0.0,0.6238136291503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650065541267395,0.6500763297080994,-1.0792791726998985e-05,0.0,0.000633091549389,0.0,0.0,73.57573699951172,0.0,0.0,0.0,0.5736327767372131,4.0,0.0,1.0
554100,293.2806091308594,297.1499938964844,293.1499938964844,0.1292605400085449,-2808.72412109375,304.17626953125,0.6092929840087891,0.1921883076429367,0.1804437935352325,293.4593811035156,297.1499938964844,293.1499938964844,0.1359502375125885,-3075.678466796875,304.1983947753906,0.6171411275863647,0.1985795497894287,0.1972551345825195,293.23748779296875,297.1499938964844,293.1499938964844,0.513275682926178,-6489.25537109375,304.214111328125,0.8722414374351501,0.5886706709861755,0.4156433939933777,293.2694396972656,297.1499938964844,293.1499938964844,0.6559946537017822,-10622.494140625,304.2301025390625,0.933258593082428,0.7133535742759705,0.6795350313186646,293.1835327148437,297.1499938964844,293.1499938964844,0.0404335856437683,-6162.73388671875,304.1593322753906,0.4310066401958465,0.0800951793789863,0.3964367806911468,291.1944885253906,291.1499938964844,256.88250732421875,255.7727203369141,279.1717529296875,293.3172607421875,291.40509033203125,1.0,0.5254782438278198,0.5564610958099365,0.5564610958099365,1.0,1.0,-2.243913412094116,0.8713498711585999,1.3725634813308716,0.3564373850822449,0.0,0.0,0.597999095916748,222.6531982421875,224.0,1799.7685546875,-30828.912109375,1492.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.86395263671875,315.2972412109375,278.1499938964844,0.0,18000.0,317.1499938964844,26915.25,36000.0,0.0,0.0,0.6240691542625427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6174618005752563,1.6174837350845337,-2.197361391154118e-05,0.0,0.0006333508645184,0.0,0.0,475.889892578125,0.0,0.0,0.0,0.8980706930160522,4.0,0.0,1.0
554160,293.2792663574219,297.1499938964844,293.1499938964844,0.1439176797866821,-3093.39697265625,304.141845703125,0.6066941618919373,0.1907959580421447,0.1792484372854232,293.45916748046875,297.1499938964844,293.1499938964844,0.149136021733284,-3346.896484375,304.1625061035156,0.6122380495071411,0.1947003453969955,0.1936587989330291,293.2418212890625,297.1499938964844,293.1499938964844,0.5706607699394226,-7122.64990234375,304.086669921875,0.8698267936706543,0.586702287197113,0.4144212007522583,293.2747802734375,297.1499938964844,293.1499938964844,0.726468563079834,-11630.7548828125,304.0732116699219,0.9301864504814148,0.7107805013656616,0.6773767471313477,293.18328857421875,297.1499938964844,293.1499938964844,0.0472702607512474,-6819.8984375,304.14385986328125,0.4291381537914276,0.0797149837017059,0.3951275944709778,290.15240478515625,291.1499938964844,256.9162292480469,255.8021697998047,279.1728210449219,293.3192443847656,289.4746398925781,1.0,0.5253728032112122,0.5576887130737305,0.5576887130737305,1.0,1.0,-2.2325284481048584,0.8677330613136292,1.3647953271865845,0.3553773760795593,0.0,0.0,1.0,224.3502960205078,227.0,-3149.716064453125,-15640.1015625,1485.3465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.05633544921875,307.76397705078125,278.1499938964844,0.0,18000.0,317.1499938964844,44825.640625,36000.0,0.0,0.0,0.6170414686203003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147172629833221,0.3147280514240265,-1.078535024134908e-05,0.0,0.000626218621619,0.0,0.0,31.9005126953125,0.0,0.0,0.0,0.4632897973060608,4.0,0.0,1.0
554220,293.27593994140625,297.1499938964844,293.1499938964844,0.1305307894945144,-2841.623779296875,304.1656188964844,0.6020318865776062,0.1882019191980362,0.1770657449960708,293.45819091796875,297.1499938964844,293.1499938964844,0.1311338692903518,-2999.531982421875,304.1870422363281,0.6022049784660339,0.1870733350515365,0.1866046041250229,293.24298095703125,297.1499938964844,293.1499938964844,0.5253493785858154,-6633.51611328125,304.1791076660156,0.866239607334137,0.5842229723930359,0.4130103886127472,293.27569580078125,297.1499938964844,293.1499938964844,0.6702209115028381,-10845.298828125,304.1875305175781,0.9255914688110352,0.7075420022010803,0.6748296022415161,293.1827392578125,297.1499938964844,293.1499938964844,0.0416499748826026,-6293.91015625,304.1546630859375,0.4258415102958679,0.0789845809340477,0.3925146460533142,291.1066589355469,291.1499938964844,256.9833374023437,255.86062622070312,279.1731262207031,293.31842041015625,290.5505065917969,1.0,0.5252878069877625,0.5599543452262878,0.5599543452262878,1.0,1.0,-2.213541984558105,0.8618981838226318,1.3516439199447632,0.3537341356277466,0.0,0.0,0.4448398053646087,227.2707977294922,230.0,-1782.94775390625,-13204.1962890625,1473.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1369323730469,308.3379821777344,278.1499938964844,0.0,18000.0,317.1499938964844,48773.953125,36000.0,0.0,0.0,0.603237509727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392290532588958,0.2392405122518539,-1.145023725257488e-05,0.0,0.0006122093764133,0.0,0.0,25.32755279541016,0.0,0.0,0.0,0.4390915632247925,4.0,0.0,1.0
554280,293.27593994140625,297.1499938964844,293.1499938964844,0.1305307894945144,-2841.623779296875,304.1656188964844,0.6020318865776062,0.1882019191980362,0.1770657449960708,293.45819091796875,297.1499938964844,293.1499938964844,0.1311338692903518,-2999.531982421875,304.1870422363281,0.6022049784660339,0.1870733350515365,0.1866046041250229,293.24298095703125,297.1499938964844,293.1499938964844,0.5253493785858154,-6633.51611328125,304.1791076660156,0.866239607334137,0.5842229723930359,0.4130103886127472,293.27569580078125,297.1499938964844,293.1499938964844,0.6702209115028381,-10845.298828125,304.1875305175781,0.9255914688110352,0.7075420022010803,0.6748296022415161,293.1827392578125,297.1499938964844,293.1499938964844,0.0416499748826026,-6293.91015625,304.1546630859375,0.4258415102958679,0.0789845809340477,0.3925146460533142,291.1066589355469,291.1499938964844,256.9833374023437,255.86062622070312,279.1731262207031,293.31842041015625,290.5505065917969,1.0,0.5252878069877625,0.5599543452262878,0.5599543452262878,1.0,1.0,-2.213541984558105,0.8618981838226318,1.3516439199447632,0.3537341356277466,0.0,0.0,0.4448398053646087,227.2707977294922,230.0,-1782.94775390625,-13204.1962890625,1473.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1369323730469,308.3379821777344,278.1499938964844,0.0,18000.0,317.1499938964844,48773.953125,36000.0,0.0,0.0,0.603237509727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2392290532588958,0.2392405122518539,-1.145023725257488e-05,0.0,0.0006122093764133,0.0,0.0,25.32755279541016,0.0,0.0,0.0,0.4390915632247925,4.0,0.0,1.0
554340,293.2724914550781,297.1499938964844,293.1499938964844,0.1210502311587333,-2660.3330078125,304.1820373535156,0.5974418520927429,0.1857252120971679,0.1749699860811233,293.4569396972656,297.1499938964844,293.1499938964844,0.1176907122135162,-2735.321533203125,304.202880859375,0.5916791558265686,0.1795226335525512,0.1796048432588577,293.2430725097656,297.1499938964844,293.1499938964844,0.4940978586673736,-6289.00244140625,304.2447204589844,0.8627741932868958,0.5819440484046936,0.4116226434707641,293.2752380371094,297.1499938964844,293.1499938964844,0.6313485503196716,-10291.498046875,304.2686767578125,0.9211364984512328,0.7045637965202332,0.6723252534866333,293.1822204589844,297.1499938964844,293.1499938964844,0.0376545563340187,-5919.34521484375,304.1623840332031,0.4227080643177032,0.0782662779092788,0.389929711818695,291.6917419433594,291.1499938964844,257.04998779296875,255.9185028076172,279.1732177734375,293.3170166015625,291.4251708984375,1.0,0.5252281427383423,0.562221109867096,0.562221109867096,1.0,1.0,-2.1948375701904297,0.8561335802078247,1.3387038707733154,0.3520893156528473,0.0,0.0,0.0,230.16769409179688,233.0,15.050994873046877,-16892.453125,1461.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1783752441406,310.3627014160156,278.1499938964844,0.0,18000.0,316.6700134277344,50778.12109375,36000.0,0.0,0.0,0.5839634537696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649057447910309,0.364918053150177,-1.2321455869823694e-05,0.0,0.0005926486919634,0.0,0.0,42.5208854675293,0.0,0.0,0.0,0.4536104500293731,4.0,0.0,1.0
554400,293.2724914550781,297.1499938964844,293.1499938964844,0.1210502311587333,-2660.3330078125,304.1820373535156,0.5974418520927429,0.1857252120971679,0.1749699860811233,293.4569396972656,297.1499938964844,293.1499938964844,0.1176907122135162,-2735.321533203125,304.202880859375,0.5916791558265686,0.1795226335525512,0.1796048432588577,293.2430725097656,297.1499938964844,293.1499938964844,0.4940978586673736,-6289.00244140625,304.2447204589844,0.8627741932868958,0.5819440484046936,0.4116226434707641,293.2752380371094,297.1499938964844,293.1499938964844,0.6313485503196716,-10291.498046875,304.2686767578125,0.9211364984512328,0.7045637965202332,0.6723252534866333,293.1822204589844,297.1499938964844,293.1499938964844,0.0376545563340187,-5919.34521484375,304.1623840332031,0.4227080643177032,0.0782662779092788,0.389929711818695,291.6917419433594,291.1499938964844,257.04998779296875,255.9185028076172,279.1732177734375,293.3170166015625,291.4251708984375,1.0,0.5252281427383423,0.562221109867096,0.562221109867096,1.0,1.0,-2.1948375701904297,0.8561335802078247,1.3387038707733154,0.3520893156528473,0.0,0.0,0.0,230.16769409179688,233.0,15.050994873046877,-16892.453125,1461.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1783752441406,310.3627014160156,278.1499938964844,0.0,18000.0,316.6700134277344,50778.12109375,36000.0,0.0,0.0,0.5839634537696838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649057447910309,0.364918053150177,-1.2321455869823694e-05,0.0,0.0005926486919634,0.0,0.0,42.5208854675293,0.0,0.0,0.0,0.4536104500293731,4.0,0.0,1.0
554460,293.26885986328125,297.1499938964844,293.1499938964844,0.1168985664844513,-2581.1943359375,304.1881103515625,0.5929248332977295,0.1833617389202118,0.1729584038257599,293.4554748535156,297.1499938964844,293.1499938964844,0.1097810119390487,-2580.897705078125,304.20782470703125,0.5807063579559326,0.172049269080162,0.1726634949445724,293.24224853515625,297.1499938964844,293.1499938964844,0.4829945266246795,-6163.13818359375,304.27056884765625,0.859402596950531,0.5798240303993225,0.4102369546890259,293.2737121582031,297.1499938964844,293.1499938964844,0.6174395680427551,-10087.3427734375,304.3005065917969,0.9168121814727784,0.7017924189567566,0.6698293089866638,293.1816711425781,297.1499938964844,293.1499938964844,0.0360577479004859,-5770.609375,304.1653747558594,0.4197262227535248,0.0775615200400352,0.3873848915100097,291.8240966796875,291.1499938964844,257.1163635253906,255.9758453369141,279.17071533203125,293.3151550292969,291.8252868652344,1.0,0.5251948833465576,0.5641219615936279,0.5641219615936279,0.9883752465248108,1.0,-2.1763644218444824,0.8505731821060181,1.3257911205291748,0.3505914807319641,0.0,0.0,0.0,233.0528564453125,236.0,1513.9512939453125,-23114.25,1449.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0748596191406,312.9906005859375,278.1499938964844,0.0,18000.0,316.6700134277344,52667.234375,36000.0,0.0,0.0,0.5687649846076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087937593460083,0.7088087201118469,-1.4961420674808323e-05,0.0,0.0005772241274826,0.0,0.0,109.0606918334961,0.0,0.0,0.0,0.4823881387710571,4.0,0.0,1.0
554520,293.26885986328125,297.1499938964844,293.1499938964844,0.1168985664844513,-2581.1943359375,304.1881103515625,0.5929248332977295,0.1833617389202118,0.1729584038257599,293.4554748535156,297.1499938964844,293.1499938964844,0.1097810119390487,-2580.897705078125,304.20782470703125,0.5807063579559326,0.172049269080162,0.1726634949445724,293.24224853515625,297.1499938964844,293.1499938964844,0.4829945266246795,-6163.13818359375,304.27056884765625,0.859402596950531,0.5798240303993225,0.4102369546890259,293.2737121582031,297.1499938964844,293.1499938964844,0.6174395680427551,-10087.3427734375,304.3005065917969,0.9168121814727784,0.7017924189567566,0.6698293089866638,293.1816711425781,297.1499938964844,293.1499938964844,0.0360577479004859,-5770.609375,304.1653747558594,0.4197262227535248,0.0775615200400352,0.3873848915100097,291.8240966796875,291.1499938964844,257.1163635253906,255.9758453369141,279.17071533203125,293.3151550292969,291.8252868652344,1.0,0.5251948833465576,0.5641219615936279,0.5641219615936279,0.9883752465248108,1.0,-2.1763644218444824,0.8505731821060181,1.3257911205291748,0.3505914807319641,0.0,0.0,0.0,233.0528564453125,236.0,1513.9512939453125,-23114.25,1449.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0748596191406,312.9906005859375,278.1499938964844,0.0,18000.0,316.6700134277344,52667.234375,36000.0,0.0,0.0,0.5687649846076965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087937593460083,0.7088087201118469,-1.4961420674808323e-05,0.0,0.0005772241274826,0.0,0.0,109.0606918334961,0.0,0.0,0.0,0.4823881387710571,4.0,0.0,1.0
554580,293.26519775390625,297.1499938964844,293.1499938964844,0.1165783107280731,-2577.3173828125,304.1865234375,0.5884778499603271,0.1811023652553558,0.1710277199745178,293.45379638671875,297.1499938964844,293.1499938964844,0.1055346056818962,-2502.0703125,304.20538330078125,0.5693504214286804,0.164652407169342,0.1657849252223968,293.2409362792969,297.1499938964844,293.1499938964844,0.486626535654068,-6200.609375,304.2664794921875,0.8560912609100342,0.5777888298034668,0.4088263213634491,293.2715759277344,297.1499938964844,293.1499938964844,0.6217777132987976,-10144.0703125,304.2952575683594,0.912603199481964,0.6991338133811951,0.6672967076301575,293.1811218261719,297.1499938964844,293.1499938964844,0.0362069532275199,-5790.060546875,304.1648864746094,0.4168794751167297,0.0768695324659347,0.3848880529403686,291.65386962890625,291.1499938964844,257.1825561523437,256.0327453613281,279.16900634765625,293.3130798339844,291.7777709960937,1.0,0.5251882672309875,0.565925121307373,0.565925121307373,0.9767504930496216,1.0,-2.1580469608306885,0.8449867367744446,1.3130601644515991,0.3490310907363891,0.0,0.0,0.0,235.9417724609375,239.0,2115.11669921875,-28973.083984375,1438.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9747314453125,315.1010437011719,278.1499938964844,0.0,18000.0,316.6700134277344,42929.3984375,36000.0,0.0,0.0,0.5540933012962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387817621231079,1.3878390789031982,-2.1404310245998204e-05,0.0,0.0005623342585749,0.0,0.0,366.3672790527344,0.0,0.0,0.0,0.6766191124916077,4.0,0.0,1.0
554640,293.26519775390625,297.1499938964844,293.1499938964844,0.1165783107280731,-2577.3173828125,304.1865234375,0.5884778499603271,0.1811023652553558,0.1710277199745178,293.45379638671875,297.1499938964844,293.1499938964844,0.1055346056818962,-2502.0703125,304.20538330078125,0.5693504214286804,0.164652407169342,0.1657849252223968,293.2409362792969,297.1499938964844,293.1499938964844,0.486626535654068,-6200.609375,304.2664794921875,0.8560912609100342,0.5777888298034668,0.4088263213634491,293.2715759277344,297.1499938964844,293.1499938964844,0.6217777132987976,-10144.0703125,304.2952575683594,0.912603199481964,0.6991338133811951,0.6672967076301575,293.1811218261719,297.1499938964844,293.1499938964844,0.0362069532275199,-5790.060546875,304.1648864746094,0.4168794751167297,0.0768695324659347,0.3848880529403686,291.65386962890625,291.1499938964844,257.1825561523437,256.0327453613281,279.16900634765625,293.3130798339844,291.7777709960937,1.0,0.5251882672309875,0.565925121307373,0.565925121307373,0.9767504930496216,1.0,-2.1580469608306885,0.8449867367744446,1.3130601644515991,0.3490310907363891,0.0,0.0,0.0,235.9417724609375,239.0,2115.11669921875,-28973.083984375,1438.149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9747314453125,315.1010437011719,278.1499938964844,0.0,18000.0,316.6700134277344,42929.3984375,36000.0,0.0,0.0,0.5540933012962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387817621231079,1.3878390789031982,-2.1404310245998204e-05,0.0,0.0005623342585749,0.0,0.0,366.3672790527344,0.0,0.0,0.0,0.6766191124916077,4.0,0.0,1.0
554700,293.26324462890625,297.1499938964844,293.1499938964844,0.1489980965852737,-3202.90478515625,304.11895751953125,0.5860419869422913,0.1800234913825988,0.1700278967618942,293.4528503417969,297.1499938964844,293.1499938964844,0.132214680314064,-3063.2587890625,304.14508056640625,0.5633615851402283,0.1609933972358703,0.1623411774635315,293.24072265625,297.1499938964844,293.1499938964844,0.6182456612586975,-7616.86328125,303.9978332519531,0.853882372379303,0.5766507983207703,0.4075426757335663,293.2712707519531,297.1499938964844,293.1499938964844,0.78403240442276,-12401.845703125,303.9637145996094,0.9098268151283264,0.6976184844970703,0.6650365591049194,293.1808776855469,297.1499938964844,293.1499938964844,0.0512954629957675,-7234.0869140625,304.13385009765625,0.4153758287429809,0.0765233561396598,0.3836560547351837,288.69012451171875,291.1499938964844,257.215576171875,256.0610046386719,279.1688232421875,293.31304931640625,288.4007568359375,1.0,0.5251333117485046,0.5668708682060242,0.5668708682060242,0.9709380865097046,1.0,-2.1469714641571045,0.8414129614830017,1.3055583238601685,0.3478856086730957,0.0,0.0,1.0,237.61314392089844,239.0,-2780.92431640625,-23611.740234375,1431.0450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85015869140625,312.2002258300781,278.1499938964844,0.0,18000.0,316.19000244140625,32835.05859375,36000.0,0.0,0.0,0.5337087512016296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7204529047012329,0.7204635143280029,-1.057757435773965e-05,0.0,0.0005416465573944,0.0,0.0,82.66156005859375,0.0,0.0,0.0,0.5929874181747437,4.0,0.0,1.0
554760,293.261474609375,297.1499938964844,293.1499938964844,0.1183003932237625,-2613.635986328125,304.18072509765625,0.5840960144996643,0.1789394617080688,0.1691740304231643,293.4519348144531,297.1499938964844,293.1499938964844,0.1030172333121299,-2459.592041015625,304.1993103027344,0.5577065944671631,0.1573336571455001,0.1589739620685577,293.23944091796875,297.1499938964844,293.1499938964844,0.498195469379425,-6325.69140625,304.2452697753906,0.8528035879135132,0.5757771730422974,0.407358705997467,293.2692565917969,297.1499938964844,293.1499938964844,0.6359104514122009,-10340.4404296875,304.26885986328125,0.9084945917129515,0.696510374546051,0.6646732091903687,293.1805725097656,297.1499938964844,293.1499938964844,0.0372975431382656,-5900.0810546875,304.1623840332031,0.4141479730606079,0.0761889517307281,0.3824424743652344,291.2929992675781,291.1499938964844,257.24853515625,256.089111328125,279.17108154296875,293.3109436035156,291.5057373046875,1.0,0.5252068042755127,0.5680777430534363,0.5680777430534363,0.9767504930496216,1.0,-2.139786958694458,0.8391603827476501,1.3006266355514526,0.3472186625003814,0.0,0.0,0.366912692785263,238.85086059570312,242.0,2114.045654296875,-29870.703125,1427.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8456726074219,315.3854675292969,278.1499938964844,0.0,18000.0,316.19000244140625,27735.662109375,36000.0,0.0,0.0,0.5351364016532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.602602243423462,1.6026241779327393,-2.186859092034865e-05,0.0,0.0005430954042822,0.0,0.0,467.20654296875,0.0,0.0,0.0,0.880251944065094,4.0,0.0,1.0
554820,293.2577514648437,297.1499938964844,293.1499938964844,0.1223596259951591,-2695.47119140625,304.1699523925781,0.579774022102356,0.1768673956394195,0.1673930585384369,293.44989013671875,297.1499938964844,293.1499938964844,0.1022679284214973,-2454.9423828125,304.1893615722656,0.5459074974060059,0.1500976979732513,0.1522362977266311,293.23809814453125,297.1499938964844,293.1499938964844,0.5190854668617249,-6551.7080078125,304.20343017578125,0.849506139755249,0.573731005191803,0.4058029055595398,293.26715087890625,297.1499938964844,293.1499938964844,0.6615120768547058,-10697.482421875,304.2169494628906,0.9044837355613708,0.6938479542732239,0.6619065999984741,293.1800537109375,297.1499938964844,293.1499938964844,0.0394880399107933,-6114.1953125,304.1575012207031,0.4115109443664551,0.0755190029740333,0.3800498247146606,290.6828308105469,291.1499938964844,257.314208984375,256.1449890136719,279.17462158203125,293.30889892578125,291.025146484375,1.0,0.5252488255500793,0.5707892775535583,0.5707892775535583,0.9883752465248108,1.0,-2.121488094329834,0.8332249522209167,1.288263201713562,0.3453113138675689,0.0,0.0,1.0,241.7958984375,230.0,1810.1895751953125,-29312.37109375,1416.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6181335449219,315.08892822265625,278.1499938964844,0.0,18000.0,316.19000244140625,25051.638671875,36000.0,0.0,0.0,0.5228788256645203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538387298583984,1.553858995437622,-2.03269264602568e-05,0.0,0.00053065555403,0.0,0.0,422.5877990722656,0.0,0.0,0.0,0.8747550249099731,4.0,0.0,1.0
554880,293.2577514648437,297.1499938964844,293.1499938964844,0.1223596259951591,-2695.47119140625,304.1699523925781,0.579774022102356,0.1768673956394195,0.1673930585384369,293.44989013671875,297.1499938964844,293.1499938964844,0.1022679284214973,-2454.9423828125,304.1893615722656,0.5459074974060059,0.1500976979732513,0.1522362977266311,293.23809814453125,297.1499938964844,293.1499938964844,0.5190854668617249,-6551.7080078125,304.20343017578125,0.849506139755249,0.573731005191803,0.4058029055595398,293.26715087890625,297.1499938964844,293.1499938964844,0.6615120768547058,-10697.482421875,304.2169494628906,0.9044837355613708,0.6938479542732239,0.6619065999984741,293.1800537109375,297.1499938964844,293.1499938964844,0.0394880399107933,-6114.1953125,304.1575012207031,0.4115109443664551,0.0755190029740333,0.3800498247146606,290.6828308105469,291.1499938964844,257.314208984375,256.1449890136719,279.17462158203125,293.30889892578125,291.025146484375,1.0,0.5252488255500793,0.5707892775535583,0.5707892775535583,0.9883752465248108,1.0,-2.121488094329834,0.8332249522209167,1.288263201713562,0.3453113138675689,0.0,0.0,1.0,241.7958984375,230.0,1810.1895751953125,-29312.37109375,1416.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6181335449219,315.08892822265625,278.1499938964844,0.0,18000.0,316.19000244140625,25051.638671875,36000.0,0.0,0.0,0.5228788256645203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5538387298583984,1.553858995437622,-2.03269264602568e-05,0.0,0.00053065555403,0.0,0.0,422.5877990722656,0.0,0.0,0.0,0.8747550249099731,4.0,0.0,1.0
554940,293.2537536621094,297.1499938964844,293.1499938964844,0.1296060234308242,-2838.98095703125,304.1519775390625,0.5785452723503113,0.1749346703290939,0.1654835343360901,293.44744873046875,297.1499938964844,293.1499938964844,0.1036813110113143,-2497.700439453125,304.17449951171875,0.536941409111023,0.1429941356182098,0.1453632861375808,293.2373352050781,297.1499938964844,293.1499938964844,0.5534064173698425,-6921.3740234375,304.13092041015625,0.8499580025672913,0.5715746283531189,0.4039784371852875,293.2658996582031,297.1499938964844,293.1499938964844,0.7036174535751343,-11283.6337890625,304.1273498535156,0.9049198031425476,0.6910322904586792,0.6587446331977844,293.1793212890625,297.1499938964844,293.1499938964844,0.0430577956140041,-6461.30517578125,304.1494140625,0.4110197126865387,0.0749041885137558,0.3766889274120331,289.7440490722656,291.1499938964844,257.3795471191406,256.2002868652344,279.1770324707031,293.3071594238281,290.2153015136719,1.0,0.5207635164260864,0.5736894011497498,0.5736894011497498,1.0,1.0,-2.10091519355774,0.8264393210411072,1.2744758129119873,0.3431030511856079,0.0,0.0,1.0,238.6390686035156,218.0,1020.1500244140624,-28390.2734375,1380.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3276672363281,314.5996398925781,278.1499938964844,0.0,18000.0,316.6700134277344,24189.25390625,36000.0,0.0,0.0,0.5183188915252686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447182536125183,1.4472006559371948,-1.8188231479143724e-05,0.0,0.0005260278121568,0.0,0.0,348.69793701171875,0.0,0.0,0.0,0.8329944610595703,4.0,0.0,1.0
555000,293.2537536621094,297.1499938964844,293.1499938964844,0.1296060234308242,-2838.98095703125,304.1519775390625,0.5785452723503113,0.1749346703290939,0.1654835343360901,293.44744873046875,297.1499938964844,293.1499938964844,0.1036813110113143,-2497.700439453125,304.17449951171875,0.536941409111023,0.1429941356182098,0.1453632861375808,293.2373352050781,297.1499938964844,293.1499938964844,0.5534064173698425,-6921.3740234375,304.13092041015625,0.8499580025672913,0.5715746283531189,0.4039784371852875,293.2658996582031,297.1499938964844,293.1499938964844,0.7036174535751343,-11283.6337890625,304.1273498535156,0.9049198031425476,0.6910322904586792,0.6587446331977844,293.1793212890625,297.1499938964844,293.1499938964844,0.0430577956140041,-6461.30517578125,304.1494140625,0.4110197126865387,0.0749041885137558,0.3766889274120331,289.7440490722656,291.1499938964844,257.3795471191406,256.2002868652344,279.1770324707031,293.3071594238281,290.2153015136719,1.0,0.5207635164260864,0.5736894011497498,0.5736894011497498,1.0,1.0,-2.10091519355774,0.8264393210411072,1.2744758129119873,0.3431030511856079,0.0,0.0,1.0,238.6390686035156,218.0,1020.1500244140624,-28390.2734375,1380.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3276672363281,314.5996398925781,278.1499938964844,0.0,18000.0,316.6700134277344,24189.25390625,36000.0,0.0,0.0,0.5183188915252686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.447182536125183,1.4472006559371948,-1.8188231479143724e-05,0.0,0.0005260278121568,0.0,0.0,348.69793701171875,0.0,0.0,0.0,0.8329944610595703,4.0,0.0,1.0
555060,293.2494506835937,297.1499938964844,293.1499938964844,0.138130709528923,-3006.92578125,304.1300048828125,0.5794684886932373,0.1731729358434677,0.1636016815900802,293.4443664550781,297.1499938964844,293.1499938964844,0.1054678857326507,-2550.456787109375,304.1578674316406,0.5297900438308716,0.1360750198364257,0.1385148763656616,293.23797607421875,297.1499938964844,293.1499938964844,0.5929026007652283,-7347.310546875,304.04168701171875,0.8528845906257629,0.5691549777984619,0.4020465314388275,293.2666015625,297.1499938964844,293.1499938964844,0.7518559098243713,-11958.755859375,304.0176086425781,0.9082974195480348,0.6878581643104553,0.655423641204834,293.1781921386719,297.1499938964844,293.1499938964844,0.0471250526607036,-6861.06640625,304.1394958496094,0.4120601415634155,0.0743893608450889,0.3730635941028595,288.8189392089844,291.1499938964844,257.44451904296875,256.2550354003906,279.1763610839844,293.3060302734375,289.1039733886719,1.0,0.5139791965484619,0.5763289928436279,0.5763289928436279,1.0,1.0,-2.079768180847168,0.8196017146110535,1.2601665258407593,0.3409885466098785,0.0,0.0,1.0,231.69493103027344,206.0,-691.3114013671875,-26610.064453125,1331.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04840087890625,313.6471252441406,278.1499938964844,0.0,18000.0,316.6700134277344,25297.203125,36000.0,0.0,0.0,0.5130674242973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061067819595337,1.2061213254928589,-1.4554563676938416e-05,0.0,0.0005206982023082,0.0,0.0,222.8582763671875,0.0,0.0,0.0,0.7557893395423889,4.0,0.0,1.0
555120,293.2494506835937,297.1499938964844,293.1499938964844,0.138130709528923,-3006.92578125,304.1300048828125,0.5794684886932373,0.1731729358434677,0.1636016815900802,293.4443664550781,297.1499938964844,293.1499938964844,0.1054678857326507,-2550.456787109375,304.1578674316406,0.5297900438308716,0.1360750198364257,0.1385148763656616,293.23797607421875,297.1499938964844,293.1499938964844,0.5929026007652283,-7347.310546875,304.04168701171875,0.8528845906257629,0.5691549777984619,0.4020465314388275,293.2666015625,297.1499938964844,293.1499938964844,0.7518559098243713,-11958.755859375,304.0176086425781,0.9082974195480348,0.6878581643104553,0.655423641204834,293.1781921386719,297.1499938964844,293.1499938964844,0.0471250526607036,-6861.06640625,304.1394958496094,0.4120601415634155,0.0743893608450889,0.3730635941028595,288.8189392089844,291.1499938964844,257.44451904296875,256.2550354003906,279.1763610839844,293.3060302734375,289.1039733886719,1.0,0.5139791965484619,0.5763289928436279,0.5763289928436279,1.0,1.0,-2.079768180847168,0.8196017146110535,1.2601665258407593,0.3409885466098785,0.0,0.0,1.0,231.69493103027344,206.0,-691.3114013671875,-26610.064453125,1331.59130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.04840087890625,313.6471252441406,278.1499938964844,0.0,18000.0,316.6700134277344,25297.203125,36000.0,0.0,0.0,0.5130674242973328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2061067819595337,1.2061213254928589,-1.4554563676938416e-05,0.0,0.0005206982023082,0.0,0.0,222.8582763671875,0.0,0.0,0.0,0.7557893395423889,4.0,0.0,1.0
555180,293.2450256347656,297.1499938964844,293.1499938964844,0.1339764147996902,-2933.6708984375,304.1323547363281,0.5818684101104736,0.1715468466281891,0.1618184000253677,293.4407653808594,297.1499938964844,293.1499938964844,0.0974911525845527,-2393.6171875,304.16015625,0.5237652659416199,0.1293450146913528,0.1317811906337738,293.2402648925781,297.1499938964844,293.1499938964844,0.5791110396385193,-7217.1591796875,304.05401611328125,0.8575819730758667,0.5664549469947815,0.4002375304698944,293.2694091796875,297.1499938964844,293.1499938964844,0.734264075756073,-11746.3896484375,304.0333557128906,0.913932204246521,0.6843251585960388,0.6523253917694092,293.1767578125,297.1499938964844,293.1499938964844,0.0452803038060665,-6702.333984375,304.1407775878906,0.4142065942287445,0.073963351547718,0.3694882690906524,289.35455322265625,291.1499938964844,257.509033203125,256.30914306640625,279.1763916015625,293.30535888671875,288.889892578125,1.0,0.5058442950248718,0.5789520144462585,0.5789520144462585,1.0,1.0,-2.0593552589416504,0.812995433807373,1.2463598251342771,0.3389778733253479,0.0,0.0,1.0,222.6453552246093,194.0,-2775.197265625,-20759.39453125,1276.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3966979980469,309.76031494140625,278.1499938964844,0.0,18000.0,316.6700134277344,36248.88671875,36000.0,0.0,0.0,0.5135735869407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390447616577148,0.6390554308891296,-1.0677542377379725e-05,0.0,0.0005212118849158,0.0,0.0,71.33097076416016,0.0,0.0,0.0,0.5688852071762085,4.0,0.0,1.0
555240,293.2450256347656,297.1499938964844,293.1499938964844,0.1339764147996902,-2933.6708984375,304.1323547363281,0.5818684101104736,0.1715468466281891,0.1618184000253677,293.4407653808594,297.1499938964844,293.1499938964844,0.0974911525845527,-2393.6171875,304.16015625,0.5237652659416199,0.1293450146913528,0.1317811906337738,293.2402648925781,297.1499938964844,293.1499938964844,0.5791110396385193,-7217.1591796875,304.05401611328125,0.8575819730758667,0.5664549469947815,0.4002375304698944,293.2694091796875,297.1499938964844,293.1499938964844,0.734264075756073,-11746.3896484375,304.0333557128906,0.913932204246521,0.6843251585960388,0.6523253917694092,293.1767578125,297.1499938964844,293.1499938964844,0.0452803038060665,-6702.333984375,304.1407775878906,0.4142065942287445,0.073963351547718,0.3694882690906524,289.35455322265625,291.1499938964844,257.509033203125,256.30914306640625,279.1763916015625,293.30535888671875,288.889892578125,1.0,0.5058442950248718,0.5789520144462585,0.5789520144462585,1.0,1.0,-2.0593552589416504,0.812995433807373,1.2463598251342771,0.3389778733253479,0.0,0.0,1.0,222.6453552246093,194.0,-2775.197265625,-20759.39453125,1276.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3966979980469,309.76031494140625,278.1499938964844,0.0,18000.0,316.6700134277344,36248.88671875,36000.0,0.0,0.0,0.5135735869407654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390447616577148,0.6390554308891296,-1.0677542377379725e-05,0.0,0.0005212118849158,0.0,0.0,71.33097076416016,0.0,0.0,0.0,0.5688852071762085,4.0,0.0,1.0
555300,293.2424011230469,297.1499938964844,293.1499938964844,0.114663727581501,-2555.693359375,304.1718444824219,0.5837309956550598,0.1708574891090393,0.1610273569822311,293.438720703125,297.1499938964844,293.1499938964844,0.081214852631092,-2041.7337646484373,304.1887512207031,0.5212041735649109,0.1260658055543899,0.1284802854061126,293.23687744140625,297.1499938964844,293.1499938964844,0.501222550868988,-6369.189453125,304.2181701660156,0.8609899878501892,0.5659952163696289,0.3998644351959228,293.26495361328125,297.1499938964844,293.1499938964844,0.6382679343223572,-10393.84765625,304.23541259765625,0.9181281924247742,0.683708906173706,0.6516780257225037,293.1759033203125,297.1499938964844,293.1499938964844,0.0361640937626361,-5831.11376953125,304.1595764160156,0.4157427847385406,0.0737938657402992,0.3677428960800171,290.9279479980469,291.1499938964844,257.5411071777344,256.3359680175781,279.1753234863281,293.3018798828125,291.15631103515625,1.0,0.5014938116073608,0.5801281929016113,0.5801281929016113,1.0,1.0,-2.051117420196533,0.8104196190834045,1.2406978607177734,0.3382183313369751,0.0,0.0,0.9405089020729064,217.42648315429688,194.0,1615.0638427734375,-27697.01171875,1249.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7771911621094,313.67095947265625,278.1499938964844,0.0,18000.0,317.1499938964844,26314.06640625,36000.0,0.0,0.0,0.5213912725448608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.61724054813385,1.617262363433838,-2.183331162086688e-05,0.0,0.0005291458801366,0.0,0.0,473.7259521484375,0.0,0.0,0.0,0.9030916094779968,4.0,0.0,1.0
555360,293.2403564453125,297.1499938964844,293.1499938964844,0.1144457459449768,-2555.369873046875,304.1669006347656,0.5854296684265137,0.1700902879238128,0.1601619869470596,293.4367370605469,297.1499938964844,293.1499938964844,0.0789167806506156,-2000.01513671875,304.18487548828125,0.5185090899467468,0.1227961331605911,0.1251822113990783,293.2409362792969,297.1499938964844,293.1499938964844,0.5005340576171875,-6376.2255859375,304.20123291015625,0.8637847900390625,0.5640931129455566,0.3986689448356628,293.2701416015625,297.1499938964844,293.1499938964844,0.6368556022644043,-10401.0458984375,304.2153015136719,0.9215584993362428,0.6812297701835632,0.649639904499054,293.1751403808594,297.1499938964844,293.1499938964844,0.0361125022172927,-5836.03515625,304.15728759765625,0.4172889292240143,0.0736173689365387,0.3660555183887481,291.1298217773437,291.1499938964844,257.57305908203125,256.36260986328125,279.17626953125,293.3033142089844,290.7007751464844,1.0,0.4969080984592438,0.5815134644508362,0.5815134644508362,1.0,1.0,-2.040211200714112,0.8068246841430664,1.233386516571045,0.3371124863624573,0.0,0.0,0.5145527720451355,212.3471221923828,182.0,-1322.992919921875,-13638.5126953125,1220.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3212280273437,307.2334289550781,278.1499938964844,0.0,18000.0,317.1499938964844,49672.328125,36000.0,0.0,0.0,0.5254969000816345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2948365211486816,0.2948483526706695,-1.1814981007773897e-05,0.0,0.0005333125591278,0.0,0.0,32.507476806640625,0.0,0.0,0.0,0.4529143273830414,4.0,0.0,1.0
555420,293.2352905273437,297.1499938964844,293.1499938964844,0.1073503941297531,-2415.175537109375,304.1784362792969,0.5898823738098145,0.1688310801982879,0.1586183309555053,293.43231201171875,297.1499938964844,293.1499938964844,0.0694791078567504,-1809.6517333984373,304.1927185058594,0.5137524604797363,0.1164339333772659,0.1187160089612007,293.2384948730469,297.1499938964844,293.1499938964844,0.4740218222141266,-6082.6259765625,304.2514343261719,0.8711541295051575,0.5623470544815063,0.3971795439720154,293.2669982910156,297.1499938964844,293.1499938964844,0.6038462519645691,-9929.927734375,304.27716064453125,0.9306502938270568,0.6789041757583618,0.6470833420753479,293.1733703613281,297.1499938964844,293.1499938964844,0.0327933318912982,-5516.912109375,304.16290283203125,0.4212051630020141,0.0733403861522674,0.3627745509147644,291.5638427734375,291.1499938964844,257.6365661621094,256.4154052734375,279.1757507324219,293.2996520996094,291.578125,1.0,0.4874470829963684,0.5840134024620056,0.5840134024620056,1.0,1.0,-2.021791696548462,0.8008716106414795,1.220920205116272,0.3352825343608856,0.0,0.0,0.0381480641663074,201.3762969970703,170.0,1212.0531005859375,-23527.072265625,1162.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8916015625,311.6821594238281,278.1499938964844,0.0,18000.0,317.1499938964844,52657.91015625,36000.0,0.0,0.0,0.5281763076782227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021081805229187,1.0211000442504885,-1.8239788914797828e-05,0.0,0.0005360318464227,0.0,0.0,207.4938507080078,0.0,0.0,0.0,0.5509048104286194,4.0,0.0,1.0
555480,293.2352905273437,297.1499938964844,293.1499938964844,0.1073503941297531,-2415.175537109375,304.1784362792969,0.5898823738098145,0.1688310801982879,0.1586183309555053,293.43231201171875,297.1499938964844,293.1499938964844,0.0694791078567504,-1809.6517333984373,304.1927185058594,0.5137524604797363,0.1164339333772659,0.1187160089612007,293.2384948730469,297.1499938964844,293.1499938964844,0.4740218222141266,-6082.6259765625,304.2514343261719,0.8711541295051575,0.5623470544815063,0.3971795439720154,293.2669982910156,297.1499938964844,293.1499938964844,0.6038462519645691,-9929.927734375,304.27716064453125,0.9306502938270568,0.6789041757583618,0.6470833420753479,293.1733703613281,297.1499938964844,293.1499938964844,0.0327933318912982,-5516.912109375,304.16290283203125,0.4212051630020141,0.0733403861522674,0.3627745509147644,291.5638427734375,291.1499938964844,257.6365661621094,256.4154052734375,279.1757507324219,293.2996520996094,291.578125,1.0,0.4874470829963684,0.5840134024620056,0.5840134024620056,1.0,1.0,-2.021791696548462,0.8008716106414795,1.220920205116272,0.3352825343608856,0.0,0.0,0.0381480641663074,201.3762969970703,170.0,1212.0531005859375,-23527.072265625,1162.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8916015625,311.6821594238281,278.1499938964844,0.0,18000.0,317.1499938964844,52657.91015625,36000.0,0.0,0.0,0.5281763076782227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021081805229187,1.0211000442504885,-1.8239788914797828e-05,0.0,0.0005360318464227,0.0,0.0,207.4938507080078,0.0,0.0,0.0,0.5509048104286194,4.0,0.0,1.0
555540,293.23193359375,297.1499938964844,293.1499938964844,0.1257869899272918,-2780.21142578125,304.1409912109375,0.5928030014038086,0.1682009696960449,0.1577176004648208,293.4293518066406,297.1499938964844,293.1499938964844,0.0793644785881042,-2029.0831298828125,304.1669921875,0.5110145807266235,0.1127227991819381,0.1149044558405876,293.2341613769531,297.1499938964844,293.1499938964844,0.5550023317337036,-6957.62841796875,304.091552734375,0.8757390379905701,0.5618410110473633,0.3959900140762329,293.2615966796875,297.1499938964844,293.1499938964844,0.7038322687149048,-11323.853515625,304.0793151855469,0.936215877532959,0.6781652569770813,0.6450273990631104,293.1722717285156,297.1499938964844,293.1499938964844,0.0415005907416343,-6363.2861328125,304.14532470703125,0.4238771200180053,0.073199912905693,0.3608680367469787,289.4126281738281,291.1499938964844,257.6743469238281,256.4467468261719,279.1751708984375,293.2962646484375,289.7577209472656,1.0,0.4815508723258972,0.5855056643486023,0.5855056643486023,1.0,1.0,-2.0099401473999023,0.7969326376914978,1.2130074501037598,0.3339473903179168,0.0,0.0,1.0,194.70553588867188,170.0,-13.305203437805176,-26073.466796875,1127.55078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6153259277344,312.99346923828125,278.1499938964844,0.0,18000.0,317.1499938964844,24915.4375,36000.0,0.0,0.0,0.5205624103546143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3653265237808228,1.365343451499939,-1.6954445527517237e-05,0.0,0.0005283046630211,0.0,0.0,302.28643798828125,0.0,0.0,0.0,0.8084770441055298,4.0,0.0,1.0
555600,293.23016357421875,297.1499938964844,293.1499938964844,0.1081878095865249,-2434.040771484375,304.17437744140625,0.5950523614883423,0.1677157431840896,0.1571694910526275,293.427490234375,297.1499938964844,293.1499938964844,0.0657134726643562,-1742.7022705078125,304.1893920898437,0.5093613266944885,0.1102550253272056,0.1123968809843063,293.2351989746094,297.1499938964844,293.1499938964844,0.4806844294071197,-6156.46337890625,304.2355041503906,0.8794680237770081,0.5607884526252747,0.3956277668476105,293.2628173828125,297.1499938964844,293.1499938964844,0.6118654608726501,-10044.8916015625,304.2572021484375,0.9407173991203308,0.6768046021461487,0.6444163918495178,293.17156982421875,297.1499938964844,293.1499938964844,0.0331839956343174,-5563.98828125,304.1611633300781,0.4259472787380218,0.0731111913919448,0.3596444129943847,291.2962646484375,291.1499938964844,257.6994323730469,256.4674987792969,279.1751708984375,293.2955322265625,291.4227905273437,1.0,0.4776110351085663,0.5865049362182617,0.5865049362182617,1.0,1.0,-2.0036354064941406,0.7949764132499695,1.2086589336395264,0.3334479928016662,0.0,0.0,0.4881094992160797,190.0813446044922,158.0,1532.5574951171875,-26880.478515625,1105.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9464111328125,313.07275390625,278.1499938964844,0.0,18000.0,317.6300048828125,29878.22265625,36000.0,0.0,0.0,0.5318300724029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6581218242645264,1.658145308494568,-2.3452455934602767e-05,0.0,0.0005397399072535,0.0,0.0,518.1029052734375,0.0,0.0,0.0,0.9037657380104064,4.0,0.0,1.0
