time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555660,293.2250671386719,297.1499938964844,293.1499938964844,0.1127281859517097,-2526.70263671875,304.16259765625,0.6008462309837341,0.1667162775993347,0.1558035165071487,293.42218017578125,297.1499938964844,293.1499938964844,0.0643144100904464,-1725.7825927734375,304.18115234375,0.5053297877311707,0.1043038144707679,0.1062692180275917,293.2321472167969,297.1499938964844,293.1499938964844,0.5028873085975647,-6400.4423828125,304.1864624023437,0.8886185884475708,0.559211015701294,0.3939282298088074,293.25897216796875,297.1499938964844,293.1499938964844,0.6390389204025269,-10430.73828125,304.1964111328125,0.9513738751411438,0.6746754050254822,0.641498863697052,293.1697998046875,297.1499938964844,293.1499938964844,0.0353122577071189,-5781.3232421875,304.15576171875,0.4315856397151947,0.0729206129908561,0.3566705882549286,290.6007080078125,291.1499938964844,257.7616882324219,256.5188903808594,279.1747741699219,293.29156494140625,290.90155029296875,1.0,0.4674859642982483,0.5890103578567505,0.5890103578567505,1.0,1.0,-1.9855173826217647,0.7890554666519165,1.196461796760559,0.3315855264663696,0.0,0.0,1.0,178.65943908691406,146.0,1251.0408935546875,-26631.984375,1048.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2602844238281,313.2118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,25787.55078125,36000.0,0.0,0.0,0.5306423902511597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785014629364014,1.5785224437713623,-2.096246498695109e-05,0.0,0.0005385346012189,0.0,0.0,442.8187255859375,0.0,0.0,0.0,0.8867841362953186,4.0,0.0,1.0
555720,293.2250671386719,297.1499938964844,293.1499938964844,0.1127281859517097,-2526.70263671875,304.16259765625,0.6008462309837341,0.1667162775993347,0.1558035165071487,293.42218017578125,297.1499938964844,293.1499938964844,0.0643144100904464,-1725.7825927734375,304.18115234375,0.5053297877311707,0.1043038144707679,0.1062692180275917,293.2321472167969,297.1499938964844,293.1499938964844,0.5028873085975647,-6400.4423828125,304.1864624023437,0.8886185884475708,0.559211015701294,0.3939282298088074,293.25897216796875,297.1499938964844,293.1499938964844,0.6390389204025269,-10430.73828125,304.1964111328125,0.9513738751411438,0.6746754050254822,0.641498863697052,293.1697998046875,297.1499938964844,293.1499938964844,0.0353122577071189,-5781.3232421875,304.15576171875,0.4315856397151947,0.0729206129908561,0.3566705882549286,290.6007080078125,291.1499938964844,257.7616882324219,256.5188903808594,279.1747741699219,293.29156494140625,290.90155029296875,1.0,0.4674859642982483,0.5890103578567505,0.5890103578567505,1.0,1.0,-1.9855173826217647,0.7890554666519165,1.196461796760559,0.3315855264663696,0.0,0.0,1.0,178.65943908691406,146.0,1251.0408935546875,-26631.984375,1048.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2602844238281,313.2118225097656,278.1499938964844,0.0,18000.0,317.6300048828125,25787.55078125,36000.0,0.0,0.0,0.5306423902511597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785014629364014,1.5785224437713623,-2.096246498695109e-05,0.0,0.0005385346012189,0.0,0.0,442.8187255859375,0.0,0.0,0.0,0.8867841362953186,4.0,0.0,1.0
555780,293.2201232910156,297.1499938964844,293.1499938964844,0.1231753081083297,-2735.494873046875,304.13818359375,0.6072425246238708,0.1658098250627517,0.1545177400112152,293.4166259765625,297.1499938964844,293.1499938964844,0.0662391558289527,-1779.4931640625,304.165771484375,0.5016292929649353,0.0985335856676101,0.1003284081816673,293.2304992675781,297.1499938964844,293.1499938964844,0.5503072738647461,-6916.32275390625,304.0827331542969,0.898655354976654,0.5573951005935669,0.3921110928058624,293.2569274902344,297.1499938964844,293.1499938964844,0.697176992893219,-11249.470703125,304.06842041015625,0.962418019771576,0.6722424626350403,0.6383911967277527,293.1680908203125,297.1499938964844,293.1499938964844,0.0402511917054653,-6267.15673828125,304.1443176269531,0.4382569193840027,0.0727647915482521,0.3538550734519958,289.3419494628906,291.1499938964844,257.8232116699219,256.56951904296875,279.1748046875,293.2886047363281,289.7027282714844,1.0,0.4571251571178436,0.5915459394454956,0.5915459394454956,1.0,1.0,-1.9675424098968504,0.7831627130508423,1.1843796968460083,0.329755038022995,0.0,0.0,1.0,167.20587158203125,134.0,-60.80384826660156,-25747.21875,992.7243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7203369140625,313.1043395996094,278.1499938964844,0.0,18000.0,317.6300048828125,24757.427734375,36000.0,0.0,0.0,0.5279660820960999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350960373878479,1.350977063179016,-1.668174627411645e-05,0.0,0.0005358184571377,0.0,0.0,293.8511657714844,0.0,0.0,0.0,0.8028883337974548,4.0,0.0,1.0
555840,293.2201232910156,297.1499938964844,293.1499938964844,0.1231753081083297,-2735.494873046875,304.13818359375,0.6072425246238708,0.1658098250627517,0.1545177400112152,293.4166259765625,297.1499938964844,293.1499938964844,0.0662391558289527,-1779.4931640625,304.165771484375,0.5016292929649353,0.0985335856676101,0.1003284081816673,293.2304992675781,297.1499938964844,293.1499938964844,0.5503072738647461,-6916.32275390625,304.0827331542969,0.898655354976654,0.5573951005935669,0.3921110928058624,293.2569274902344,297.1499938964844,293.1499938964844,0.697176992893219,-11249.470703125,304.06842041015625,0.962418019771576,0.6722424626350403,0.6383911967277527,293.1680908203125,297.1499938964844,293.1499938964844,0.0402511917054653,-6267.15673828125,304.1443176269531,0.4382569193840027,0.0727647915482521,0.3538550734519958,289.3419494628906,291.1499938964844,257.8232116699219,256.56951904296875,279.1748046875,293.2886047363281,289.7027282714844,1.0,0.4571251571178436,0.5915459394454956,0.5915459394454956,1.0,1.0,-1.9675424098968504,0.7831627130508423,1.1843796968460083,0.329755038022995,0.0,0.0,1.0,167.20587158203125,134.0,-60.80384826660156,-25747.21875,992.7243041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7203369140625,313.1043395996094,278.1499938964844,0.0,18000.0,317.6300048828125,24757.427734375,36000.0,0.0,0.0,0.5279660820960999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.350960373878479,1.350977063179016,-1.668174627411645e-05,0.0,0.0005358184571377,0.0,0.0,293.8511657714844,0.0,0.0,0.0,0.8028883337974548,4.0,0.0,1.0
555900,293.218017578125,297.1499938964844,293.1499938964844,0.1034000813961029,-2343.544677734375,304.17529296875,0.6108531355857849,0.1653333455324173,0.1539407819509506,293.4139709472656,297.1499938964844,293.1499938964844,0.0515080951154232,-1484.5184326171875,304.1890563964844,0.4999782741069793,0.0956770926713943,0.0974070355296135,293.23248291015625,297.1499938964844,293.1499938964844,0.4651125371456146,-5994.8134765625,304.2455749511719,0.904580295085907,0.5559940934181213,0.3915869295597076,293.25927734375,297.1499938964844,293.1499938964844,0.5917105674743652,-9778.3740234375,304.26971435546875,0.9685945510864258,0.6704369187355042,0.6375141739845276,293.1672668457031,297.1499938964844,293.1499938964844,0.0309646632522344,-5360.82666015625,304.1617431640625,0.4421893656253814,0.0726972445845604,0.3525138199329376,291.5325927734375,291.1499938964844,257.85369873046875,256.59454345703125,279.1750793457031,293.28814697265625,291.619873046875,1.0,0.451909989118576,0.5928065776824951,0.5928065776824951,1.0,1.0,-1.9600523710250848,0.7808318734169006,1.1792205572128296,0.3291774392127991,0.0,0.0,0.1269478946924209,161.3488311767578,134.0,1556.44287109375,-25788.828125,966.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0103759765625,312.8897399902344,278.1499938964844,0.0,18000.0,317.1499938964844,41317.47265625,36000.0,0.0,0.0,0.53078693151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4708629846572876,1.4708855152130127,-2.24813829845516e-05,0.0,0.0005386812845245,0.0,0.0,415.3357849121094,0.0,0.0,0.0,0.7450436353683472,4.0,0.0,1.0
555960,293.2155456542969,297.1499938964844,293.1499938964844,0.1253246963024139,-2782.484619140625,304.129150390625,0.614290177822113,0.1649580597877502,0.1533296704292297,293.41119384765625,297.1499938964844,293.1499938964844,0.0626156702637672,-1718.772705078125,304.1607666015625,0.4982047975063324,0.0928792506456375,0.0945137292146682,293.2317810058594,297.1499938964844,293.1499938964844,0.5609539151191711,-7044.68603515625,304.0465393066406,0.9102116823196412,0.5550713539123535,0.3903911113739013,293.2585144042969,297.1499938964844,293.1499938964844,0.7097442150115967,-11449.849609375,304.0242004394531,0.9739124178886414,0.6691820621490479,0.6354677677154541,293.1664733886719,297.1499938964844,293.1499938964844,0.0412495136260986,-6377.65673828125,304.1401672363281,0.4462033212184906,0.0726353377103805,0.3511879444122314,289.3119201660156,291.1499938964844,257.88397216796875,256.619384765625,279.1754150390625,293.28729248046875,288.9144897460937,1.0,0.4465678334236145,0.594115674495697,0.594115674495697,1.0,1.0,-1.9503566026687624,0.7775769233703613,1.1727796792984009,0.3281120955944061,0.0,0.0,1.0,155.70761108398438,122.0,-2633.77783203125,-20893.5546875,938.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9299621582031,310.1639709472656,278.1499938964844,0.0,18000.0,317.1499938964844,34337.046875,36000.0,0.0,0.0,0.5215253233909607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107482552528381,0.7107591032981873,-1.0832905900315382e-05,0.0,0.0005292819114401,0.0,0.0,82.83448028564453,0.0,0.0,0.0,0.5928617715835571,4.0,0.0,1.0
556020,293.2110595703125,297.1499938964844,293.1499938964844,0.108293779194355,-2447.113525390625,304.159912109375,0.6219069957733154,0.1642075926065445,0.1522628217935562,293.4058532714844,297.1499938964844,293.1499938964844,0.0477111041545867,-1429.412841796875,304.17926025390625,0.495128184556961,0.0873404890298843,0.0888148546218872,293.2325134277344,297.1499938964844,293.1499938964844,0.4880529642105102,-6260.82275390625,304.18310546875,0.92462819814682,0.5529047250747681,0.388953685760498,293.2593078613281,297.1499938964844,293.1499938964844,0.6194429397583008,-10196.85546875,304.1927795410156,0.9858441352844238,0.6663474440574646,0.6330330967903137,293.1649169921875,297.1499938964844,293.1499938964844,0.0331733748316764,-5601.0546875,304.1546936035156,0.4557404220104217,0.0725327357649803,0.3486377596855163,291.0679016113281,291.1499938964844,257.9439392089844,256.6684265136719,279.1757202148437,293.28521728515625,290.5445861816406,1.0,0.4358275234699249,0.5966410636901855,0.5966410636901855,1.0,1.0,-1.934522032737732,0.7724951505661011,1.1620268821716309,0.3266774713993072,0.0,0.0,0.5652885437011719,144.1112518310547,110.0,-1823.0240478515625,-11721.71875,885.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35577392578125,306.4820251464844,278.1499938964844,0.0,18000.0,317.1499938964844,48668.08984375,36000.0,0.0,0.0,0.525608241558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335395812988281,0.2335509955883026,-1.141164011642104e-05,0.0,0.0005334255401976,0.0,0.0,24.62069129943848,0.0,0.0,0.0,0.4416350424289703,4.0,0.0,1.0
556080,293.2110595703125,297.1499938964844,293.1499938964844,0.108293779194355,-2447.113525390625,304.159912109375,0.6219069957733154,0.1642075926065445,0.1522628217935562,293.4058532714844,297.1499938964844,293.1499938964844,0.0477111041545867,-1429.412841796875,304.17926025390625,0.495128184556961,0.0873404890298843,0.0888148546218872,293.2325134277344,297.1499938964844,293.1499938964844,0.4880529642105102,-6260.82275390625,304.18310546875,0.92462819814682,0.5529047250747681,0.388953685760498,293.2593078613281,297.1499938964844,293.1499938964844,0.6194429397583008,-10196.85546875,304.1927795410156,0.9858441352844238,0.6663474440574646,0.6330330967903137,293.1649169921875,297.1499938964844,293.1499938964844,0.0331733748316764,-5601.0546875,304.1546936035156,0.4557404220104217,0.0725327357649803,0.3486377596855163,291.0679016113281,291.1499938964844,257.9439392089844,256.6684265136719,279.1757202148437,293.28521728515625,290.5445861816406,1.0,0.4358275234699249,0.5966410636901855,0.5966410636901855,1.0,1.0,-1.934522032737732,0.7724951505661011,1.1620268821716309,0.3266774713993072,0.0,0.0,0.5652885437011719,144.1112518310547,110.0,-1823.0240478515625,-11721.71875,885.7884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.35577392578125,306.4820251464844,278.1499938964844,0.0,18000.0,317.1499938964844,48668.08984375,36000.0,0.0,0.0,0.525608241558075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335395812988281,0.2335509955883026,-1.141164011642104e-05,0.0,0.0005334255401976,0.0,0.0,24.62069129943848,0.0,0.0,0.0,0.4416350424289703,4.0,0.0,1.0
556140,293.2063903808594,297.1499938964844,293.1499938964844,0.0998520925641059,-2276.3447265625,304.17584228515625,0.6303834915161133,0.1636145859956741,0.1513022929430008,293.4005432128906,297.1499938964844,293.1499938964844,0.0381950624287128,-1253.470947265625,304.18829345703125,0.49241903424263,0.0819364115595817,0.0832323506474495,293.230224609375,297.1499938964844,293.1499938964844,0.4529725015163421,-5868.4375,304.2536926269531,0.9412710070610046,0.5513522624969482,0.3876387476921081,293.2562255859375,297.1499938964844,293.1499938964844,0.5759721994400024,-9569.48828125,304.2796936035156,0.9976942539215088,0.6642909646034241,0.6308021545410156,293.1634216308594,297.1499938964844,293.1499938964844,0.0292051304131746,-5202.56884765625,304.1621398925781,0.4668650925159454,0.0724611207842826,0.3461795449256897,291.71563720703125,291.1499938964844,258.0030517578125,256.7166442871094,279.17535400390625,293.2814636230469,291.70916748046875,1.0,0.4248751401901245,0.5991004705429077,0.5991004705429077,1.0,1.0,-1.9194546937942505,0.76766437292099,1.1517903804779053,0.3253037929534912,0.0,0.0,0.0,132.47991943359375,98.0,1155.5164794921875,-19978.734375,834.5272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3744201660156,310.9685363769531,278.1499938964844,0.0,18000.0,316.6700134277344,53732.80859375,36000.0,0.0,0.0,0.5177860856056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744159460067749,0.6744308471679688,-1.4913643099134788e-05,0.0,0.0005254870047792,0.0,0.0,102.31400299072266,0.0,0.0,0.0,0.485472708940506,4.0,0.0,1.0
556200,293.2063903808594,297.1499938964844,293.1499938964844,0.0998520925641059,-2276.3447265625,304.17584228515625,0.6303834915161133,0.1636145859956741,0.1513022929430008,293.4005432128906,297.1499938964844,293.1499938964844,0.0381950624287128,-1253.470947265625,304.18829345703125,0.49241903424263,0.0819364115595817,0.0832323506474495,293.230224609375,297.1499938964844,293.1499938964844,0.4529725015163421,-5868.4375,304.2536926269531,0.9412710070610046,0.5513522624969482,0.3876387476921081,293.2562255859375,297.1499938964844,293.1499938964844,0.5759721994400024,-9569.48828125,304.2796936035156,0.9976942539215088,0.6642909646034241,0.6308021545410156,293.1634216308594,297.1499938964844,293.1499938964844,0.0292051304131746,-5202.56884765625,304.1621398925781,0.4668650925159454,0.0724611207842826,0.3461795449256897,291.71563720703125,291.1499938964844,258.0030517578125,256.7166442871094,279.17535400390625,293.2814636230469,291.70916748046875,1.0,0.4248751401901245,0.5991004705429077,0.5991004705429077,1.0,1.0,-1.9194546937942505,0.76766437292099,1.1517903804779053,0.3253037929534912,0.0,0.0,0.0,132.47991943359375,98.0,1155.5164794921875,-19978.734375,834.5272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3744201660156,310.9685363769531,278.1499938964844,0.0,18000.0,316.6700134277344,53732.80859375,36000.0,0.0,0.0,0.5177860856056213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744159460067749,0.6744308471679688,-1.4913643099134788e-05,0.0,0.0005254870047792,0.0,0.0,102.31400299072266,0.0,0.0,0.0,0.485472708940506,4.0,0.0,1.0
556260,293.20147705078125,297.1499938964844,293.1499938964844,0.1010345146059989,-2301.12841796875,304.1732177734375,0.6379277110099792,0.1631841361522674,0.150542676448822,293.3949890136719,297.1499938964844,293.1499938964844,0.0344825014472007,-1191.9461669921875,304.18603515625,0.4883268177509308,0.0767195001244545,0.0778998211026191,293.2265625,297.1499938964844,293.1499938964844,0.4594882726669311,-5938.669921875,304.2432861328125,0.9551644921302797,0.5500816702842712,0.3863537907600403,293.24005126953125,297.1499938964844,293.1499938964844,0.5656604170799255,-9421.185546875,304.297607421875,0.9990000128746032,0.6648374199867249,0.6102858781814575,293.16168212890625,297.1499938964844,293.1499938964844,0.0299959816038608,-5281.74609375,304.1603698730469,0.4752706289291382,0.0724748000502586,0.3444333374500274,291.4405517578125,291.1499938964844,258.06121826171875,256.7640380859375,279.1805725097656,293.2734680175781,291.6101989746094,1.0,0.4128540456295013,0.6023844480514526,0.6023844480514526,1.0,1.0,-1.883878231048584,0.7541304230690002,1.1297478675842283,0.3201136589050293,0.0,0.0,0.226161926984787,122.75125122070312,101.0,1919.007080078125,-26215.78515625,773.3390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7432861328125,313.8570556640625,278.1499938964844,0.0,18000.0,316.6700134277344,31632.28515625,36000.0,0.0,0.0,0.5086472034454346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6070808172225952,1.6071035861968994,-2.283709909534081e-05,0.0,0.0005162122542969,0.0,0.0,483.460205078125,0.0,0.0,0.0,0.8601164817810059,4.0,0.0,1.0
556320,293.20147705078125,297.1499938964844,293.1499938964844,0.1010345146059989,-2301.12841796875,304.1732177734375,0.6379277110099792,0.1631841361522674,0.150542676448822,293.3949890136719,297.1499938964844,293.1499938964844,0.0344825014472007,-1191.9461669921875,304.18603515625,0.4883268177509308,0.0767195001244545,0.0778998211026191,293.2265625,297.1499938964844,293.1499938964844,0.4594882726669311,-5938.669921875,304.2432861328125,0.9551644921302797,0.5500816702842712,0.3863537907600403,293.24005126953125,297.1499938964844,293.1499938964844,0.5656604170799255,-9421.185546875,304.297607421875,0.9990000128746032,0.6648374199867249,0.6102858781814575,293.16168212890625,297.1499938964844,293.1499938964844,0.0299959816038608,-5281.74609375,304.1603698730469,0.4752706289291382,0.0724748000502586,0.3444333374500274,291.4405517578125,291.1499938964844,258.06121826171875,256.7640380859375,279.1805725097656,293.2734680175781,291.6101989746094,1.0,0.4128540456295013,0.6023844480514526,0.6023844480514526,1.0,1.0,-1.883878231048584,0.7541304230690002,1.1297478675842283,0.3201136589050293,0.0,0.0,0.226161926984787,122.75125122070312,101.0,1919.007080078125,-26215.78515625,773.3390502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7432861328125,313.8570556640625,278.1499938964844,0.0,18000.0,316.6700134277344,31632.28515625,36000.0,0.0,0.0,0.5086472034454346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6070808172225952,1.6071035861968994,-2.283709909534081e-05,0.0,0.0005162122542969,0.0,0.0,483.460205078125,0.0,0.0,0.0,0.8601164817810059,4.0,0.0,1.0
556380,293.1972961425781,297.1499938964844,293.1499938964844,0.10722266882658,-2426.984130859375,304.1603088378906,0.6424899697303772,0.1627287864685058,0.1499188393354416,293.3898620605469,297.1499938964844,293.1499938964844,0.0331868231296539,-1180.1002197265625,304.1787414550781,0.4808963239192962,0.0715494304895401,0.0727965235710144,293.2236633300781,297.1499938964844,293.1499938964844,0.4874210357666015,-6245.22412109375,304.1878967285156,0.9628188610076904,0.5486887097358704,0.3849349617958069,293.2062683105469,297.1499938964844,293.1499938964844,0.5833833813667297,-9684.3056640625,304.2447509765625,0.9990000128746032,0.6693404316902161,0.5943790078163147,293.1601257324219,297.1499938964844,293.1499938964844,0.0326476208865642,-5559.37255859375,304.1548156738281,0.4799367487430572,0.0724899843335151,0.3435517847537994,290.57391357421875,291.1499938964844,258.1184387207031,256.810546875,279.179931640625,293.2608947753906,290.9772033691406,1.0,0.4052019417285919,0.6054083108901978,0.6054083108901978,1.0,1.0,-1.8551249504089355,0.7434740662574768,1.111650824546814,0.3159699738025665,0.0,0.0,1.0,116.96656036376952,104.0,1696.918701171875,-26128.951171875,731.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3229064941406,314.2750244140625,278.1499938964844,0.0,18000.0,316.6700134277344,24929.423828125,36000.0,0.0,0.0,0.4969850182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549768328666687,1.5497885942459106,-2.022257467615418e-05,0.0,0.0005043765995651,0.0,0.0,419.30364990234375,0.0,0.0,0.0,0.8727691173553467,4.0,0.0,1.0
556440,293.1972961425781,297.1499938964844,293.1499938964844,0.10722266882658,-2426.984130859375,304.1603088378906,0.6424899697303772,0.1627287864685058,0.1499188393354416,293.3898620605469,297.1499938964844,293.1499938964844,0.0331868231296539,-1180.1002197265625,304.1787414550781,0.4808963239192962,0.0715494304895401,0.0727965235710144,293.2236633300781,297.1499938964844,293.1499938964844,0.4874210357666015,-6245.22412109375,304.1878967285156,0.9628188610076904,0.5486887097358704,0.3849349617958069,293.2062683105469,297.1499938964844,293.1499938964844,0.5833833813667297,-9684.3056640625,304.2447509765625,0.9990000128746032,0.6693404316902161,0.5943790078163147,293.1601257324219,297.1499938964844,293.1499938964844,0.0326476208865642,-5559.37255859375,304.1548156738281,0.4799367487430572,0.0724899843335151,0.3435517847537994,290.57391357421875,291.1499938964844,258.1184387207031,256.810546875,279.179931640625,293.2608947753906,290.9772033691406,1.0,0.4052019417285919,0.6054083108901978,0.6054083108901978,1.0,1.0,-1.8551249504089355,0.7434740662574768,1.111650824546814,0.3159699738025665,0.0,0.0,1.0,116.96656036376952,104.0,1696.918701171875,-26128.951171875,731.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3229064941406,314.2750244140625,278.1499938964844,0.0,18000.0,316.6700134277344,24929.423828125,36000.0,0.0,0.0,0.4969850182533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.549768328666687,1.5497885942459106,-2.022257467615418e-05,0.0,0.0005043765995651,0.0,0.0,419.30364990234375,0.0,0.0,0.0,0.8727691173553467,4.0,0.0,1.0
556500,293.19598388671875,297.1499938964844,293.1499938964844,0.1004628613591194,-2292.766357421875,304.1694030761719,0.6437886953353882,0.1623839735984802,0.149598628282547,293.38751220703125,297.1499938964844,293.1499938964844,0.0319583788514137,-1121.0894775390625,304.1747436523437,0.4757420122623443,0.068975418806076,0.0702908560633659,293.2288513183594,297.1499938964844,293.1499938964844,0.4561678171157837,-5913.87060546875,304.2320861816406,0.96479070186615,0.5467372536659241,0.3840227425098419,293.19683837890625,297.1499938964844,293.1499938964844,0.5421075224876404,-9122.052734375,304.2957458496094,0.9990000128746032,0.6704846024513245,0.5894181132316589,293.1595764160156,297.1499938964844,293.1499938964844,0.0272672288119792,-5121.50927734375,304.1636047363281,0.481340080499649,0.0724701881408691,0.3432525396347046,291.6112365722656,291.1499938964844,258.14666748046875,256.8334655761719,279.1798095703125,293.2586975097656,291.26531982421875,1.0,0.4025337100028991,0.6068887710571289,0.6068887710571289,1.0,1.0,-1.8443188667297363,0.739680290222168,1.1046385765075684,0.3146884739398956,0.0,0.0,0.0,115.15283966064452,104.0,-555.8027954101562,-12703.3330078125,717.7654418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8445739746094,307.8929443359375,278.1499938964844,0.0,18000.0,316.19000244140625,49851.0390625,36000.0,0.0,0.0,0.4944346249103546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682917416095733,0.2683035135269165,-1.1773977348639164e-05,0.0,0.0005017882795073,0.0,0.0,29.33544540405273,0.0,0.0,0.0,0.4427219331264496,4.0,0.0,1.0
556560,293.1937561035156,297.1499938964844,293.1499938964844,0.1198936179280281,-2680.93505859375,304.1330871582031,0.6447136998176575,0.162242442369461,0.1493401080369949,293.38507080078125,297.1499938964844,293.1499938964844,0.0342454463243484,-1220.4580078125,304.16650390625,0.4693960845470428,0.0664431527256965,0.0678323209285736,293.2230224609375,297.1499938964844,293.1499938964844,0.5432412624359131,-6853.2119140625,304.0699157714844,0.9661982655525208,0.5468696355819702,0.3833253383636474,293.1773681640625,297.1499938964844,293.1499938964844,0.6396623253822327,-10498.0107421875,304.1047668457031,0.9990000128746032,0.6737043857574463,0.5858040452003479,293.15899658203125,297.1499938964844,293.1499938964844,0.0387530289590358,-6160.849609375,304.1418762207031,0.4823260307312011,0.0724652707576751,0.3429796099662781,289.08868408203125,291.1499938964844,258.1746520996094,256.8561706542969,279.17803955078125,293.2528076171875,289.5533447265625,1.0,0.4004900753498077,0.6081640720367432,0.6081640720367432,1.0,1.0,-1.835547685623169,0.7366549968719482,1.0988926887512207,0.3136815726757049,0.0,0.0,1.0,113.82013702392578,107.0,178.41293334960938,-25228.458984375,706.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8605041503906,314.19061279296875,278.1499938964844,0.0,18000.0,316.19000244140625,23707.029296875,36000.0,0.0,0.0,0.4796146750450134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107664585113523,1.3107821941375732,-1.5794532373547554e-05,0.0,0.0004867479437962,0.0,0.0,269.47265625,0.0,0.0,0.0,0.7840604186058044,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1234927475452423,-2755.5927734375,304.1223449707031,0.6452968120574951,0.1617228388786316,0.1488412320613861,293.3804016113281,297.1499938964844,293.1499938964844,0.0253218077123165,-1106.1636962890625,304.17388916015625,0.4520091116428375,0.0614344701170921,0.0630217641592025,293.225830078125,297.1499938964844,293.1499938964844,0.55780428647995,-7023.75,304.02642822265625,0.966896653175354,0.5444169640541077,0.3818110525608063,293.1597595214844,297.1499938964844,293.1499938964844,0.6530928015708923,-10722.828125,304.0440673828125,0.9990000128746032,0.6765663623809814,0.5822286009788513,293.15838623046875,297.1499938964844,293.1499938964844,0.0405788756906986,-6345.1279296875,304.1368408203125,0.4831371307373047,0.072361022233963,0.3424061834812164,289.00555419921875,291.1499938964844,258.2297668457031,256.9008483886719,279.1762084960937,293.2491149902344,288.61297607421875,1.0,0.3979189395904541,0.6107044816017151,0.6107044816017151,1.0,1.0,-1.822369813919068,0.7325019836425781,1.0898678302764893,0.3126277029514313,0.0,0.0,1.0,112.41121673583984,110.0,-2795.191162109375,-20144.078125,692.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9230041503906,310.64324951171875,278.1499938964844,0.0,18000.0,316.19000244140625,33253.99609375,36000.0,0.0,0.0,0.4708159863948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65822434425354,0.6582344770431519,-1.0151338756259063e-05,0.0,0.0004778183647431,0.0,0.0,70.92715454101562,0.0,0.0,0.0,0.5701934695243835,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1234927475452423,-2755.5927734375,304.1223449707031,0.6452968120574951,0.1617228388786316,0.1488412320613861,293.3804016113281,297.1499938964844,293.1499938964844,0.0253218077123165,-1106.1636962890625,304.17388916015625,0.4520091116428375,0.0614344701170921,0.0630217641592025,293.225830078125,297.1499938964844,293.1499938964844,0.55780428647995,-7023.75,304.02642822265625,0.966896653175354,0.5444169640541077,0.3818110525608063,293.1597595214844,297.1499938964844,293.1499938964844,0.6530928015708923,-10722.828125,304.0440673828125,0.9990000128746032,0.6765663623809814,0.5822286009788513,293.15838623046875,297.1499938964844,293.1499938964844,0.0405788756906986,-6345.1279296875,304.1368408203125,0.4831371307373047,0.072361022233963,0.3424061834812164,289.00555419921875,291.1499938964844,258.2297668457031,256.9008483886719,279.1762084960937,293.2491149902344,288.61297607421875,1.0,0.3979189395904541,0.6107044816017151,0.6107044816017151,1.0,1.0,-1.822369813919068,0.7325019836425781,1.0898678302764893,0.3126277029514313,0.0,0.0,1.0,112.41121673583984,110.0,-2795.191162109375,-20144.078125,692.3722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9230041503906,310.64324951171875,278.1499938964844,0.0,18000.0,316.19000244140625,33253.99609375,36000.0,0.0,0.0,0.4708159863948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.65822434425354,0.6582344770431519,-1.0151338756259063e-05,0.0,0.0004778183647431,0.0,0.0,70.92715454101562,0.0,0.0,0.0,0.5701934695243835,4.0,0.0,1.0
556740,293.1881408691406,297.1499938964844,293.1499938964844,0.1065333113074302,-2418.923583984375,304.1539611816406,0.6447739005088806,0.1612356603145599,0.1484502106904983,293.3754272460937,297.1499938964844,293.1499938964844,0.0212112423032522,-953.1047973632812,304.1726379394531,0.4337145984172821,0.056606288999319,0.0584035739302635,293.228271484375,297.1499938964844,293.1499938964844,0.4819665253162384,-6207.5224609375,304.1686706542969,0.9659376740455629,0.5420570373535156,0.3806252181529999,293.1513366699219,297.1499938964844,293.1499938964844,0.5663787722587585,-9511.8095703125,304.1943664550781,0.9990000128746032,0.678113579750061,0.5821461081504822,293.1581420898437,297.1499938964844,293.1499938964844,0.0326134301722049,-5568.244140625,304.15185546875,0.482830673456192,0.0721985399723053,0.3417811989784241,290.93316650390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1741638183594,293.2465515136719,290.2925109863281,1.0,0.3968999683856964,0.6129918098449707,0.6129918098449707,1.0,1.0,-1.814079999923706,0.7303289771080017,1.0837510824203491,0.312436044216156,0.0,0.0,0.577103853225708,112.20350646972656,113.0,-2282.360595703125,-9983.912109375,685.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0030822753906,306.0545959472656,278.1499938964844,0.0,18000.0,315.7099914550781,46700.63671875,36000.0,0.0,0.0,0.4666737020015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805726736783981,0.180583506822586,-1.084495488612447e-05,0.0,0.0004736144619528,0.0,0.0,17.965465545654297,0.0,0.0,0.0,0.4271424114704132,4.0,0.0,1.0
556800,293.1881408691406,297.1499938964844,293.1499938964844,0.1065333113074302,-2418.923583984375,304.1539611816406,0.6447739005088806,0.1612356603145599,0.1484502106904983,293.3754272460937,297.1499938964844,293.1499938964844,0.0212112423032522,-953.1047973632812,304.1726379394531,0.4337145984172821,0.056606288999319,0.0584035739302635,293.228271484375,297.1499938964844,293.1499938964844,0.4819665253162384,-6207.5224609375,304.1686706542969,0.9659376740455629,0.5420570373535156,0.3806252181529999,293.1513366699219,297.1499938964844,293.1499938964844,0.5663787722587585,-9511.8095703125,304.1943664550781,0.9990000128746032,0.678113579750061,0.5821461081504822,293.1581420898437,297.1499938964844,293.1499938964844,0.0326134301722049,-5568.244140625,304.15185546875,0.482830673456192,0.0721985399723053,0.3417811989784241,290.93316650390625,291.1499938964844,258.28375244140625,256.9446105957031,279.1741638183594,293.2465515136719,290.2925109863281,1.0,0.3968999683856964,0.6129918098449707,0.6129918098449707,1.0,1.0,-1.814079999923706,0.7303289771080017,1.0837510824203491,0.312436044216156,0.0,0.0,0.577103853225708,112.20350646972656,113.0,-2282.360595703125,-9983.912109375,685.4686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0030822753906,306.0545959472656,278.1499938964844,0.0,18000.0,315.7099914550781,46700.63671875,36000.0,0.0,0.0,0.4666737020015716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805726736783981,0.180583506822586,-1.084495488612447e-05,0.0,0.0004736144619528,0.0,0.0,17.965465545654297,0.0,0.0,0.0,0.4271424114704132,4.0,0.0,1.0
556860,293.18560791015625,297.1499938964844,293.1499938964844,0.098663680255413,-2256.875,304.1719665527344,0.6438454985618591,0.1609700620174408,0.1482290476560592,293.3710327148437,297.1499938964844,293.1499938964844,0.0169498473405838,-835.9302368164062,304.1751708984375,0.419957160949707,0.052872609347105,0.0548595897853374,293.2247619628906,297.1499938964844,293.1499938964844,0.4480315446853637,-5820.60546875,304.2467346191406,0.9644567966461182,0.5412049293518066,0.3800146877765655,293.1454772949219,297.1499938964844,293.1499938964844,0.5294457077980042,-8962.3779296875,304.2744445800781,0.9990000128746032,0.6793146729469299,0.5838630199432373,293.1580810546875,297.1499938964844,293.1499938964844,0.0289587099105119,-5198.58056640625,304.1602478027344,0.4819917678833008,0.0720434412360191,0.3412208557128906,291.4793395996094,291.1499938964844,258.3265380859375,256.9792785644531,279.17193603515625,293.2430114746094,291.66778564453125,1.0,0.3969167470932007,0.6146108508110046,0.6146108508110046,1.0,1.0,-1.8102127313613887,0.7296760678291321,1.0805366039276123,0.3127163052558899,0.0,0.0,0.1000000014901161,112.65414428710938,113.0,2067.388671875,-25464.87109375,683.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7893371582031,313.9363708496094,278.1499938964844,0.0,18000.0,315.7099914550781,32957.109375,36000.0,0.0,0.0,0.4599931538105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5705798864364624,1.570602297782898,-2.2432373953051865e-05,0.0,0.0004668345791287,0.0,0.0,460.099853515625,0.0,0.0,0.0,0.8289123177528381,4.0,0.0,1.0
556920,293.1852722167969,297.1499938964844,293.1499938964844,0.0964608788490295,-2212.593994140625,304.1745300292969,0.6434767246246338,0.1608573645353317,0.148149311542511,293.3700561523437,297.1499938964844,293.1499938964844,0.0160042010247707,-806.9782104492188,304.17510986328125,0.4167899191379547,0.0519873574376106,0.0540308803319931,293.2271423339844,297.1499938964844,293.1499938964844,0.4375365674495697,-5708.27978515625,304.259521484375,0.9637035727500916,0.5403854846954346,0.3796086609363556,293.1484680175781,297.1499938964844,293.1499938964844,0.5183428525924683,-8809.2705078125,304.28631591796875,0.9990000128746032,0.678763210773468,0.5845815539360046,293.1581726074219,297.1499938964844,293.1499938964844,0.0280522461980581,-5091.2021484375,304.16119384765625,0.4816803336143493,0.0719912648200988,0.3410633504390716,291.8110046386719,291.1499938964844,258.3365478515625,256.9874267578125,279.1718444824219,293.24346923828125,291.781005859375,1.0,0.3970031440258026,0.6150211691856384,0.6150211691856384,1.0,1.0,-1.809308290481568,0.7295398712158203,1.079768419265747,0.3128068447113037,0.0,0.0,0.0,112.85903930664062,116.0,1128.8985595703125,-17493.849609375,683.9036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53228759765625,310.3578796386719,278.1499938964844,0.0,18000.0,315.7099914550781,52274.9765625,36000.0,0.0,0.0,0.4610974490642547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184024572372437,0.5184159278869629,-1.345490545645589e-05,0.0,0.0004679553094319,0.0,0.0,68.28638458251953,0.0,0.0,0.0,0.4689381718635559,4.0,0.0,1.0
556980,293.182373046875,297.1499938964844,293.1499938964844,0.0992826372385025,-2270.095703125,304.1700439453125,0.6417233347892761,0.1605571210384369,0.1478980481624603,293.3659973144531,297.1499938964844,293.1499938964844,0.0148742971941828,-781.83740234375,304.1331481933594,0.405547171831131,0.050000000745058,0.0511187016963958,293.2245178222656,297.1499938964844,293.1499938964844,0.4497574865818023,-5841.654296875,304.2396240234375,0.9604883193969728,0.5389832854270935,0.3784911036491394,293.1520690917969,297.1499938964844,293.1499938964844,0.5381306409835815,-9091.994140625,304.2514953613281,0.9990000128746032,0.6781014204025269,0.5885435938835144,293.1584777832031,297.1499938964844,293.1499938964844,0.0291521437466144,-5235.79052734375,304.1595153808594,0.479918897151947,0.071722887456417,0.3401468694210052,291.37109375,291.1499938964844,258.3881225585937,257.0292358398437,279.1694030761719,293.2413330078125,291.56842041015625,1.0,0.3979428708553314,0.6168420910835266,0.6168420910835266,1.0,1.0,-1.807821035385132,0.7300841212272644,1.0777368545532229,0.3137149810791015,0.0,0.0,0.2639215886592865,114.06892395019533,119.0,1997.5428466796875,-25373.380859375,686.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4620056152344,313.70068359375,278.1499938964844,0.0,18000.0,315.7099914550781,30077.724609375,36000.0,0.0,0.0,0.4526246786117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6096473932266235,1.6096699237823486,-2.2535670723300427e-05,0.0,0.0004593565245158,0.0,0.0,480.3169860839844,0.0,0.0,0.0,0.8694024682044983,4.0,0.0,1.0
557040,293.182373046875,297.1499938964844,293.1499938964844,0.0992826372385025,-2270.095703125,304.1700439453125,0.6417233347892761,0.1605571210384369,0.1478980481624603,293.3659973144531,297.1499938964844,293.1499938964844,0.0148742971941828,-781.83740234375,304.1331481933594,0.405547171831131,0.050000000745058,0.0511187016963958,293.2245178222656,297.1499938964844,293.1499938964844,0.4497574865818023,-5841.654296875,304.2396240234375,0.9604883193969728,0.5389832854270935,0.3784911036491394,293.1520690917969,297.1499938964844,293.1499938964844,0.5381306409835815,-9091.994140625,304.2514953613281,0.9990000128746032,0.6781014204025269,0.5885435938835144,293.1584777832031,297.1499938964844,293.1499938964844,0.0291521437466144,-5235.79052734375,304.1595153808594,0.479918897151947,0.071722887456417,0.3401468694210052,291.37109375,291.1499938964844,258.3881225585937,257.0292358398437,279.1694030761719,293.2413330078125,291.56842041015625,1.0,0.3979428708553314,0.6168420910835266,0.6168420910835266,1.0,1.0,-1.807821035385132,0.7300841212272644,1.0777368545532229,0.3137149810791015,0.0,0.0,0.2639215886592865,114.06892395019533,119.0,1997.5428466796875,-25373.380859375,686.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4620056152344,313.70068359375,278.1499938964844,0.0,18000.0,315.7099914550781,30077.724609375,36000.0,0.0,0.0,0.4526246786117553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6096473932266235,1.6096699237823486,-2.2535670723300427e-05,0.0,0.0004593565245158,0.0,0.0,480.3169860839844,0.0,0.0,0.0,0.8694024682044983,4.0,0.0,1.0
557100,293.1813049316406,297.1499938964844,293.1499938964844,0.1124609187245369,-2539.79833984375,304.1404724121094,0.6406408548355103,0.1603565365076065,0.147719606757164,293.36627197265625,297.1499938964844,293.1499938964844,0.0172090157866477,-873.7891235351562,304.0805358886719,0.4047957062721252,0.050000000745058,0.051107008010149,293.2276306152344,297.1499938964844,293.1499938964844,0.5058386921882629,-6473.90869140625,304.1126403808594,0.95811527967453,0.5374140739440918,0.3773547112941742,293.1612243652344,297.1499938964844,293.1499938964844,0.6083678603172302,-10125.107421875,304.0950012207031,0.9990000128746032,0.6762681007385254,0.5909310579299927,293.1588134765625,297.1499938964844,293.1499938964844,0.0352621749043464,-5840.0341796875,304.1457824707031,0.4788126051425934,0.0715474784374237,0.3395458459854126,290.21405029296875,291.1499938964844,258.4134521484375,257.0497436523437,279.1689147949219,293.24383544921875,289.5175170898437,1.0,0.3986855447292328,0.6177560687065125,0.6177560687065125,1.0,1.0,-1.808372974395752,0.7309370636940002,1.0774359703063965,0.3144619166851043,0.0,0.0,1.0,114.83425903320312,119.0,-3061.463134765625,-12347.091796875,689.2813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4839172363281,305.59625244140625,278.1499938964844,0.0,18000.0,315.2300109863281,43736.37890625,36000.0,0.0,0.0,0.4445322751998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605461478233337,0.2605565190315246,-1.0368897164880764e-05,0.0,0.0004511437437031,0.0,0.0,25.13120460510254,0.0,0.0,0.0,0.4460144937038421,4.0,0.0,1.0
557160,293.1795654296875,297.1499938964844,293.1499938964844,0.1077215671539306,-2441.31005859375,304.153564453125,0.6397433280944824,0.16029953956604,0.1476683318614959,293.3682861328125,297.1499938964844,293.1499938964844,0.0161839555948972,-837.5618896484375,304.035400390625,0.4041849672794342,0.050000000745058,0.0511354692280292,293.2226257324219,297.1499938964844,293.1499938964844,0.4860542118549347,-6241.541015625,304.1675109863281,0.9565147757530212,0.5374271869659424,0.3770983219146728,293.16192626953125,297.1499938964844,293.1499938964844,0.5884599685668945,-9811.841796875,304.1556091308594,0.9990000128746032,0.6759999394416809,0.5933187007904053,293.1590881347656,297.1499938964844,293.1499938964844,0.0329269170761108,-5602.93603515625,304.1520690917969,0.4776873886585235,0.0713794454932212,0.3389407992362976,290.2706604003906,291.1499938964844,258.4384155273437,257.0700378417969,279.1675109863281,293.2434387207031,290.7037048339844,1.0,0.3995939493179321,0.6185213327407837,0.6185213327407837,1.0,1.0,-1.8101764917373653,0.7322555780410767,1.077920913696289,0.3153623640537262,0.0,0.0,1.0,115.62966918945312,122.0,1466.2779541015625,-25079.23828125,693.0914916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4644775390625,313.5146179199219,278.1499938964844,0.0,18000.0,315.2300109863281,24520.19140625,36000.0,0.0,0.0,0.4395122528076172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5256953239440918,1.5257149934768677,-1.968044671230018e-05,0.0,0.000446049059974,0.0,0.0,401.189453125,0.0,0.0,0.0,0.8622825741767883,4.0,0.0,1.0
557220,293.17706298828125,297.1499938964844,293.1499938964844,0.1206750273704528,-2700.9140625,304.1259155273437,0.6374119520187378,0.1600524485111236,0.1474767923355102,293.3761901855469,297.1499938964844,293.1499938964844,0.0183548033237457,-923.0603637695312,303.8996276855469,0.4026572704315185,0.050000000745058,0.0512116961181163,293.2237548828125,297.1499938964844,293.1499938964844,0.5408907532691956,-6842.53466796875,304.0484313964844,0.9515495300292968,0.5352904796600342,0.3755028843879699,293.1798095703125,297.1499938964844,293.1499938964844,0.6641938090324402,-10887.9755859375,304.0012512207031,0.9990000128746032,0.6720089316368103,0.5993815064430237,293.1600341796875,297.1499938964844,293.1499938964844,0.0387950278818607,-6186.4677734375,304.139404296875,0.4747934639453888,0.0709614753723144,0.3374923467636108,288.8806457519531,291.1499938964844,258.48736572265625,257.1098327636719,279.16705322265625,293.250732421875,289.1460266113281,1.0,0.4017345607280731,0.6202325820922852,0.6202325820922852,1.0,1.0,-1.8136624097824097,0.7349470853805542,1.0787153244018557,0.3172715306282043,0.0,0.0,1.0,117.63985443115234,125.0,-655.79736328125,-23572.19921875,701.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2760009765625,312.5343017578125,278.1499938964844,0.0,18000.0,315.2300109863281,24595.580078125,36000.0,0.0,0.0,0.4345853328704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161571979522705,1.2161717414855957,-1.4543725228577388e-05,0.0,0.0004410488763824,0.0,0.0,225.67141723632807,0.0,0.0,0.0,0.7561192512512207,4.0,0.0,1.0
557280,293.17706298828125,297.1499938964844,293.1499938964844,0.1206750273704528,-2700.9140625,304.1259155273437,0.6374119520187378,0.1600524485111236,0.1474767923355102,293.3761901855469,297.1499938964844,293.1499938964844,0.0183548033237457,-923.0603637695312,303.8996276855469,0.4026572704315185,0.050000000745058,0.0512116961181163,293.2237548828125,297.1499938964844,293.1499938964844,0.5408907532691956,-6842.53466796875,304.0484313964844,0.9515495300292968,0.5352904796600342,0.3755028843879699,293.1798095703125,297.1499938964844,293.1499938964844,0.6641938090324402,-10887.9755859375,304.0012512207031,0.9990000128746032,0.6720089316368103,0.5993815064430237,293.1600341796875,297.1499938964844,293.1499938964844,0.0387950278818607,-6186.4677734375,304.139404296875,0.4747934639453888,0.0709614753723144,0.3374923467636108,288.8806457519531,291.1499938964844,258.48736572265625,257.1098327636719,279.16705322265625,293.250732421875,289.1460266113281,1.0,0.4017345607280731,0.6202325820922852,0.6202325820922852,1.0,1.0,-1.8136624097824097,0.7349470853805542,1.0787153244018557,0.3172715306282043,0.0,0.0,1.0,117.63985443115234,125.0,-655.79736328125,-23572.19921875,701.9342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2760009765625,312.5343017578125,278.1499938964844,0.0,18000.0,315.2300109863281,24595.580078125,36000.0,0.0,0.0,0.4345853328704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2161571979522705,1.2161717414855957,-1.4543725228577388e-05,0.0,0.0004410488763824,0.0,0.0,225.67141723632807,0.0,0.0,0.0,0.7561192512512207,4.0,0.0,1.0
557340,293.1749267578125,297.1499938964844,293.1499938964844,0.1115001067519187,-2521.1005859375,304.1412048339844,0.6349818706512451,0.1597989648580551,0.1473682522773742,293.3876342773437,297.1499938964844,293.1499938964844,0.0161898303776979,-853.692626953125,303.8059387207031,0.4009477794170379,0.050000000745058,0.0512986220419406,293.22784423828125,297.1499938964844,293.1499938964844,0.4977469444274902,-6389.5927734375,304.1192932128906,0.9462944865226746,0.5326013565063477,0.3741486966609955,293.2050476074219,297.1499938964844,293.1499938964844,0.6227319836616516,-10321.765625,304.0773010253906,0.9990000128746032,0.6661579012870789,0.6062186360359192,293.16119384765625,297.1499938964844,293.1499938964844,0.034199982881546,-5747.4189453125,304.1468811035156,0.4713208079338074,0.0704729855060577,0.3358270823955536,290.25347900390625,291.1499938964844,258.5349426269531,257.1485595703125,279.1676330566406,293.262451171875,289.63140869140625,1.0,0.4042233526706695,0.6220077276229858,0.6220077276229858,1.0,1.0,-1.818221092224121,0.7381455898284912,1.08007550239563,0.3194423317909241,0.0,0.0,1.0,119.9444580078125,128.0,-2699.433349609375,-14282.7451171875,712.5422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1560363769531,305.9041748046875,278.1499938964844,0.0,18000.0,314.75,43281.5625,36000.0,0.0,0.0,0.4365957081317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618753254413605,0.3618859350681305,-1.0613706763251685e-05,0.0,0.0004430891422089,0.0,0.0,36.53683471679688,0.0,0.0,0.0,0.4747329652309418,4.0,0.0,1.0
