time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557400,293.1749267578125,297.1499938964844,293.1499938964844,0.1115001067519187,-2521.1005859375,304.1412048339844,0.6349818706512451,0.1597989648580551,0.1473682522773742,293.3876342773437,297.1499938964844,293.1499938964844,0.0161898303776979,-853.692626953125,303.8059387207031,0.4009477794170379,0.050000000745058,0.0512986220419406,293.22784423828125,297.1499938964844,293.1499938964844,0.4977469444274902,-6389.5927734375,304.1192932128906,0.9462944865226746,0.5326013565063477,0.3741486966609955,293.2050476074219,297.1499938964844,293.1499938964844,0.6227319836616516,-10321.765625,304.0773010253906,0.9990000128746032,0.6661579012870789,0.6062186360359192,293.16119384765625,297.1499938964844,293.1499938964844,0.034199982881546,-5747.4189453125,304.1468811035156,0.4713208079338074,0.0704729855060577,0.3358270823955536,290.25347900390625,291.1499938964844,258.5349426269531,257.1485595703125,279.1676330566406,293.262451171875,289.63140869140625,1.0,0.4042233526706695,0.6220077276229858,0.6220077276229858,1.0,1.0,-1.818221092224121,0.7381455898284912,1.08007550239563,0.3194423317909241,0.0,0.0,1.0,119.9444580078125,128.0,-2699.433349609375,-14282.7451171875,712.5422973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1560363769531,305.9041748046875,278.1499938964844,0.0,18000.0,314.75,43281.5625,36000.0,0.0,0.0,0.4365957081317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618753254413605,0.3618859350681305,-1.0613706763251685e-05,0.0,0.0004430891422089,0.0,0.0,36.53683471679688,0.0,0.0,0.0,0.4747329652309418,4.0,0.0,1.0
557460,293.17242431640625,297.1499938964844,293.1499938964844,0.0985982939600944,-2257.917236328125,304.16729736328125,0.6325876712799072,0.1596804410219192,0.1473643481731414,293.4010009765625,297.1499938964844,293.1499938964844,0.013800443150103,-758.7364501953125,303.72320556640625,0.3991247713565826,0.050000000745058,0.0513926744461059,293.2276611328125,297.1499938964844,293.1499938964844,0.4400518238544464,-5746.46484375,304.2333374023437,0.9410213828086852,0.5307261943817139,0.37310591340065,293.2279357910156,297.1499938964844,293.1499938964844,0.5620028972625732,-9433.7041015625,304.2122802734375,0.9990000128746032,0.6602060794830322,0.6135300993919373,293.1625061035156,297.1499938964844,293.1499938964844,0.0277020577341318,-5094.87158203125,304.1595764160156,0.4672154188156128,0.0699225962162017,0.3339115083217621,291.4833068847656,291.1499938964844,258.5810546875,257.1862487792969,279.1678771972656,293.2748107910156,291.4740905761719,1.0,0.4069468975067138,0.623763382434845,0.623763382434845,1.0,1.0,-1.8235561847686768,0.7416751980781555,1.081881046295166,0.3217464685440063,0.0,0.0,0.1458661705255508,122.44661712646484,131.0,961.4840698242188,-20607.986328125,724.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9585876464844,310.0344543457031,278.1499938964844,0.0,18000.0,314.75,52228.1796875,36000.0,0.0,0.0,0.4441658556461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466948509216307,0.9467121362686156,-1.7253732949029654e-05,0.0,0.0004507718840613,0.0,0.0,178.88186645507812,0.0,0.0,0.0,0.555182158946991,4.0,0.0,1.0
557520,293.17242431640625,297.1499938964844,293.1499938964844,0.0985982939600944,-2257.917236328125,304.16729736328125,0.6325876712799072,0.1596804410219192,0.1473643481731414,293.4010009765625,297.1499938964844,293.1499938964844,0.013800443150103,-758.7364501953125,303.72320556640625,0.3991247713565826,0.050000000745058,0.0513926744461059,293.2276611328125,297.1499938964844,293.1499938964844,0.4400518238544464,-5746.46484375,304.2333374023437,0.9410213828086852,0.5307261943817139,0.37310591340065,293.2279357910156,297.1499938964844,293.1499938964844,0.5620028972625732,-9433.7041015625,304.2122802734375,0.9990000128746032,0.6602060794830322,0.6135300993919373,293.1625061035156,297.1499938964844,293.1499938964844,0.0277020577341318,-5094.87158203125,304.1595764160156,0.4672154188156128,0.0699225962162017,0.3339115083217621,291.4833068847656,291.1499938964844,258.5810546875,257.1862487792969,279.1678771972656,293.2748107910156,291.4740905761719,1.0,0.4069468975067138,0.623763382434845,0.623763382434845,1.0,1.0,-1.8235561847686768,0.7416751980781555,1.081881046295166,0.3217464685440063,0.0,0.0,0.1458661705255508,122.44661712646484,131.0,961.4840698242188,-20607.986328125,724.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9585876464844,310.0344543457031,278.1499938964844,0.0,18000.0,314.75,52228.1796875,36000.0,0.0,0.0,0.4441658556461334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466948509216307,0.9467121362686156,-1.7253732949029654e-05,0.0,0.0004507718840613,0.0,0.0,178.88186645507812,0.0,0.0,0.0,0.555182158946991,4.0,0.0,1.0
557580,293.16973876953125,297.1499938964844,293.1499938964844,0.1014356687664985,-2315.620361328125,304.1615600585937,0.6300068497657776,0.1596564650535583,0.1474081426858902,293.4153747558594,297.1499938964844,293.1499938964844,0.0139678716659545,-772.333740234375,303.5809936523437,0.3970605432987213,0.050000000745058,0.0515001155436039,293.22625732421875,297.1499938964844,293.1499938964844,0.4503504633903503,-5862.63330078125,304.2090148925781,0.9349763989448548,0.5290507674217224,0.3718351423740387,293.2511291503906,297.1499938964844,293.1499938964844,0.585298478603363,-9758.650390625,304.1790466308594,0.9990000128746032,0.6535327434539795,0.620354175567627,293.1640930175781,297.1499938964844,293.1499938964844,0.0286641903221607,-5215.76025390625,304.1570739746094,0.4619904458522796,0.069285899400711,0.331624835729599,291.1064147949219,291.1499938964844,258.62567138671875,257.22283935546875,279.168701171875,293.2892761230469,291.21759033203125,1.0,0.4097670614719391,0.6256512403488159,0.6256512403488159,1.0,1.0,-1.8276646137237549,0.7447089552879333,1.0829555988311768,0.32388436794281,0.0,0.0,0.7885854244232178,125.26217651367188,134.0,1103.7020263671875,-23813.427734375,736.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.436767578125,311.07403564453125,278.1499938964844,0.0,18000.0,314.75,28636.5859375,36000.0,0.0,0.0,0.4484104514122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6955552101135254,1.695579171180725,-2.3933996999403465e-05,0.0,0.0004550796002149,0.0,0.0,544.933349609375,0.0,0.0,0.0,0.9359418749809264,4.0,0.0,1.0
557640,293.16973876953125,297.1499938964844,293.1499938964844,0.1014356687664985,-2315.620361328125,304.1615600585937,0.6300068497657776,0.1596564650535583,0.1474081426858902,293.4153747558594,297.1499938964844,293.1499938964844,0.0139678716659545,-772.333740234375,303.5809936523437,0.3970605432987213,0.050000000745058,0.0515001155436039,293.22625732421875,297.1499938964844,293.1499938964844,0.4503504633903503,-5862.63330078125,304.2090148925781,0.9349763989448548,0.5290507674217224,0.3718351423740387,293.2511291503906,297.1499938964844,293.1499938964844,0.585298478603363,-9758.650390625,304.1790466308594,0.9990000128746032,0.6535327434539795,0.620354175567627,293.1640930175781,297.1499938964844,293.1499938964844,0.0286641903221607,-5215.76025390625,304.1570739746094,0.4619904458522796,0.069285899400711,0.331624835729599,291.1064147949219,291.1499938964844,258.62567138671875,257.22283935546875,279.168701171875,293.2892761230469,291.21759033203125,1.0,0.4097670614719391,0.6256512403488159,0.6256512403488159,1.0,1.0,-1.8276646137237549,0.7447089552879333,1.0829555988311768,0.32388436794281,0.0,0.0,0.7885854244232178,125.26217651367188,134.0,1103.7020263671875,-23813.427734375,736.3628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.436767578125,311.07403564453125,278.1499938964844,0.0,18000.0,314.75,28636.5859375,36000.0,0.0,0.0,0.4484104514122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6955552101135254,1.695579171180725,-2.3933996999403465e-05,0.0,0.0004550796002149,0.0,0.0,544.933349609375,0.0,0.0,0.0,0.9359418749809264,4.0,0.0,1.0
557700,293.16864013671875,297.1499938964844,293.1499938964844,0.101467527449131,-2317.23583984375,304.1589050292969,0.627959132194519,0.1596212983131408,0.147456094622612,293.42291259765625,297.1499938964844,293.1499938964844,0.0137816630303859,-768.6101684570312,303.519287109375,0.3953627943992615,0.050000000745058,0.0515886880457401,293.22869873046875,297.1499938964844,293.1499938964844,0.4483207762241363,-5847.7392578125,304.1998596191406,0.9302465319633484,0.5276035070419312,0.3709725737571716,293.2637023925781,297.1499938964844,293.1499938964844,0.5819999575614929,-9720.54296875,304.1771850585937,0.9958654642105104,0.6497771143913269,0.6177244782447815,293.1649169921875,297.1499938964844,293.1499938964844,0.028354275971651,-5198.740234375,304.1561889648437,0.4582651853561401,0.0689458921551704,0.3305516839027405,291.21807861328125,291.1499938964844,258.6473999023437,257.24072265625,279.1720886230469,293.29815673828125,291.0494079589844,1.0,0.4109432995319366,0.6270109415054321,0.6270109415054321,1.0,1.0,-1.8223531246185305,0.7431021332740784,1.0792509317398071,0.323610782623291,0.0,0.0,0.5346852540969849,127.3890380859375,134.0,-275.5555725097656,-17948.91015625,738.8080444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.937255859375,307.9397277832031,278.1499938964844,0.0,18000.0,314.2699890136719,49008.17578125,36000.0,0.0,0.0,0.4499222636222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942713260650635,0.6942853331565857,-1.4010194718139246e-05,0.0,0.0004566138959489,0.0,0.0,100.32589721679688,0.0,0.0,0.0,0.5417435765266418,4.0,0.0,1.0
557760,293.167236328125,297.1499938964844,293.1499938964844,0.1069745272397995,-2428.112548828125,304.1483154296875,0.6261937022209167,0.1596633344888687,0.1475408673286438,293.4303283691406,297.1499938964844,293.1499938964844,0.0145209999755024,-803.9697875976562,303.408935546875,0.3938117027282715,0.050000000745058,0.0516692847013473,293.2267150878906,297.1499938964844,293.1499938964844,0.4709941446781158,-6097.6767578125,304.1540832519531,0.926167607307434,0.5269918441772461,0.3703398406505584,293.26611328125,297.1499938964844,293.1499938964844,0.6097742915153503,-10109.669921875,304.1273803710937,0.9924305081367492,0.6478551030158997,0.6151995658874512,293.16558837890625,297.1499938964844,293.1499938964844,0.0308394972234964,-5424.18603515625,304.1545104980469,0.454881876707077,0.0686228722333908,0.3294514417648315,290.4549560546875,291.1499938964844,258.6687316894531,257.2583312988281,279.1731872558594,293.3025817871094,290.6255187988281,1.0,0.4120239913463592,0.6282636523246765,0.6282636523246765,1.0,1.0,-1.8174355030059808,0.7416340112686157,1.0758014917373655,0.3232701122760772,0.0,0.0,1.0,129.3190460205078,137.0,238.26768493652344,-22862.66796875,740.9358520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8062438964844,310.2850952148437,278.1499938964844,0.0,18000.0,314.2699890136719,26800.40234375,36000.0,0.0,0.0,0.4518099427223205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5598366260528564,1.5598573684692385,-2.0835814211750403e-05,0.0,0.0004585296555887,0.0,0.0,432.47259521484375,0.0,0.0,0.0,0.8841836452484131,4.0,0.0,1.0
557820,293.16510009765625,297.1499938964844,293.1499938964844,0.1040505170822143,-2369.810791015625,304.1513366699219,0.6230199933052063,0.1596585065126419,0.1476867347955703,293.4458312988281,297.1499938964844,293.1499938964844,0.0136810047551989,-775.0773315429688,303.2926025390625,0.3909168243408203,0.050000000745058,0.0518175959587097,293.228515625,297.1499938964844,293.1499938964844,0.4549013078212738,-5928.74609375,304.1692199707031,0.9187317490577698,0.5246812105178833,0.3690011501312256,293.2723083496094,297.1499938964844,293.1499938964844,0.5882446765899658,-9814.78125,304.1575927734375,0.986225724220276,0.6436444520950317,0.6113975644111633,293.16717529296875,297.1499938964844,293.1499938964844,0.0290476847440004,-5247.86474609375,304.1549072265625,0.4485916495323181,0.0679064095020294,0.3270016312599182,290.9344177246094,291.1499938964844,258.710205078125,257.2926940917969,279.1748046875,293.3124389648437,290.7894897460937,1.0,0.414031445980072,0.6308330297470093,0.6308330297470093,1.0,1.0,-1.808675527572632,0.7391660213470459,1.0695096254348757,0.3228923976421356,0.0,0.0,1.0,132.8808135986328,140.0,-562.5343627929688,-19996.0390625,745.0610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,308.3482666015625,278.1499938964844,0.0,18000.0,314.2699890136719,38950.91015625,36000.0,0.0,0.0,0.4639361500740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042857050895691,1.042872428894043,-1.5412872016895562e-05,0.0,0.0004708362102974,0.0,0.0,186.89833068847656,0.0,0.0,0.0,0.6967473030090332,4.0,0.0,1.0
557880,293.16510009765625,297.1499938964844,293.1499938964844,0.1040505170822143,-2369.810791015625,304.1513366699219,0.6230199933052063,0.1596585065126419,0.1476867347955703,293.4458312988281,297.1499938964844,293.1499938964844,0.0136810047551989,-775.0773315429688,303.2926025390625,0.3909168243408203,0.050000000745058,0.0518175959587097,293.228515625,297.1499938964844,293.1499938964844,0.4549013078212738,-5928.74609375,304.1692199707031,0.9187317490577698,0.5246812105178833,0.3690011501312256,293.2723083496094,297.1499938964844,293.1499938964844,0.5882446765899658,-9814.78125,304.1575927734375,0.986225724220276,0.6436444520950317,0.6113975644111633,293.16717529296875,297.1499938964844,293.1499938964844,0.0290476847440004,-5247.86474609375,304.1549072265625,0.4485916495323181,0.0679064095020294,0.3270016312599182,290.9344177246094,291.1499938964844,258.710205078125,257.2926940917969,279.1748046875,293.3124389648437,290.7894897460937,1.0,0.414031445980072,0.6308330297470093,0.6308330297470093,1.0,1.0,-1.808675527572632,0.7391660213470459,1.0695096254348757,0.3228923976421356,0.0,0.0,1.0,132.8808135986328,140.0,-562.5343627929688,-19996.0390625,745.0610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00274658203125,308.3482666015625,278.1499938964844,0.0,18000.0,314.2699890136719,38950.91015625,36000.0,0.0,0.0,0.4639361500740051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042857050895691,1.042872428894043,-1.5412872016895562e-05,0.0,0.0004708362102974,0.0,0.0,186.89833068847656,0.0,0.0,0.0,0.6967473030090332,4.0,0.0,1.0
557940,293.1630249023437,297.1499938964844,293.1499938964844,0.1006167978048324,-2299.470458984375,304.1571044921875,0.6202724575996399,0.1597005128860473,0.1478574424982071,293.4613037109375,297.1499938964844,293.1499938964844,0.0129256742075085,-744.7396240234375,303.1718444824219,0.3882240951061249,0.050000000745058,0.0519520677626132,293.2281188964844,297.1499938964844,293.1499938964844,0.437459796667099,-5736.77197265625,304.1940002441406,0.9123679399490356,0.522789716720581,0.3678250610828399,293.2725524902344,297.1499938964844,293.1499938964844,0.5656459331512451,-9492.6806640625,304.1953430175781,0.9806680679321288,0.6405138373374939,0.6085755825042725,293.1683959960937,297.1499938964844,293.1499938964844,0.0273703709244728,-5062.158203125,304.1561584472656,0.4430215954780578,0.0672253295779228,0.3245453238487243,291.2840881347656,291.1499938964844,258.75,257.325927734375,279.1745910644531,293.3190612792969,291.2828063964844,1.0,0.4159207046031952,0.6332701444625854,0.6332701444625854,1.0,1.0,-1.801291823387146,0.7372148633003235,1.0640769004821775,0.32268887758255,0.0,0.0,0.6218790411949158,136.12294006347656,143.0,311.958740234375,-21744.345703125,749.2284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3677673339844,309.0267944335937,278.1499938964844,0.0,18000.0,313.7900085449219,40855.84375,36000.0,0.0,0.0,0.4716825187206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442758798599243,1.544299602508545,-2.372113158344291e-05,0.0,0.0004786977660842,0.0,0.0,465.8380126953125,0.0,0.0,0.0,0.8403987884521484,4.0,0.0,1.0
558000,293.1630249023437,297.1499938964844,293.1499938964844,0.1006167978048324,-2299.470458984375,304.1571044921875,0.6202724575996399,0.1597005128860473,0.1478574424982071,293.4613037109375,297.1499938964844,293.1499938964844,0.0129256742075085,-744.7396240234375,303.1718444824219,0.3882240951061249,0.050000000745058,0.0519520677626132,293.2281188964844,297.1499938964844,293.1499938964844,0.437459796667099,-5736.77197265625,304.1940002441406,0.9123679399490356,0.522789716720581,0.3678250610828399,293.2725524902344,297.1499938964844,293.1499938964844,0.5656459331512451,-9492.6806640625,304.1953430175781,0.9806680679321288,0.6405138373374939,0.6085755825042725,293.1683959960937,297.1499938964844,293.1499938964844,0.0273703709244728,-5062.158203125,304.1561584472656,0.4430215954780578,0.0672253295779228,0.3245453238487243,291.2840881347656,291.1499938964844,258.75,257.325927734375,279.1745910644531,293.3190612792969,291.2828063964844,1.0,0.4159207046031952,0.6332701444625854,0.6332701444625854,1.0,1.0,-1.801291823387146,0.7372148633003235,1.0640769004821775,0.32268887758255,0.0,0.0,0.6218790411949158,136.12294006347656,143.0,311.958740234375,-21744.345703125,749.2284545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3677673339844,309.0267944335937,278.1499938964844,0.0,18000.0,313.7900085449219,40855.84375,36000.0,0.0,0.0,0.4716825187206268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5442758798599243,1.544299602508545,-2.372113158344291e-05,0.0,0.0004786977660842,0.0,0.0,465.8380126953125,0.0,0.0,0.0,0.8403987884521484,4.0,0.0,1.0
558060,293.1609802246094,297.1499938964844,293.1499938964844,0.1019114479422569,-2325.680908203125,304.15362548828125,0.617682933807373,0.1597816050052642,0.1480375379323959,293.4765319824219,297.1499938964844,293.1499938964844,0.012789137661457,-745.2706909179688,303.00897216796875,0.3856521546840668,0.050000000745058,0.0520823076367378,293.227294921875,297.1499938964844,293.1499938964844,0.4401287734508514,-5770.6064453125,304.17926025390625,0.9065085053443908,0.5209739804267883,0.3665914535522461,293.2713317871094,297.1499938964844,293.1499938964844,0.5684385895729065,-9538.48046875,304.1810302734375,0.9751413464546204,0.6376515030860901,0.6058685779571533,293.1693725585937,297.1499938964844,293.1499938964844,0.0271534472703933,-5060.7783203125,304.15478515625,0.4379095733165741,0.0665614828467369,0.3221601843833923,291.13043212890625,291.1499938964844,258.7855224609375,257.3556823730469,279.1737060546875,293.32537841796875,291.17449951171875,1.0,0.4177339673042297,0.6356096863746643,0.6356096863746643,1.0,1.0,-1.7940680980682373,0.735258162021637,1.0588099956512451,0.3224067986011505,0.0,0.0,0.8936882019042969,139.2611541748047,146.0,272.9510498046875,-22219.642578125,753.1565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0986328125,309.1187438964844,278.1499938964844,0.0,18000.0,313.7900085449219,31644.654296875,36000.0,0.0,0.0,0.4804311096668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7836819887161257,1.7837084531784058,-2.647618021001108e-05,0.0,0.0004875765007454,0.0,0.0,634.2274169921875,0.0,0.0,0.0,0.9802974462509156,4.0,0.0,1.0
558120,293.1609802246094,297.1499938964844,293.1499938964844,0.1019114479422569,-2325.680908203125,304.15362548828125,0.617682933807373,0.1597816050052642,0.1480375379323959,293.4765319824219,297.1499938964844,293.1499938964844,0.012789137661457,-745.2706909179688,303.00897216796875,0.3856521546840668,0.050000000745058,0.0520823076367378,293.227294921875,297.1499938964844,293.1499938964844,0.4401287734508514,-5770.6064453125,304.17926025390625,0.9065085053443908,0.5209739804267883,0.3665914535522461,293.2713317871094,297.1499938964844,293.1499938964844,0.5684385895729065,-9538.48046875,304.1810302734375,0.9751413464546204,0.6376515030860901,0.6058685779571533,293.1693725585937,297.1499938964844,293.1499938964844,0.0271534472703933,-5060.7783203125,304.15478515625,0.4379095733165741,0.0665614828467369,0.3221601843833923,291.13043212890625,291.1499938964844,258.7855224609375,257.3556823730469,279.1737060546875,293.32537841796875,291.17449951171875,1.0,0.4177339673042297,0.6356096863746643,0.6356096863746643,1.0,1.0,-1.7940680980682373,0.735258162021637,1.0588099956512451,0.3224067986011505,0.0,0.0,0.8936882019042969,139.2611541748047,146.0,272.9510498046875,-22219.642578125,753.1565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0986328125,309.1187438964844,278.1499938964844,0.0,18000.0,313.7900085449219,31644.654296875,36000.0,0.0,0.0,0.4804311096668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7836819887161257,1.7837084531784058,-2.647618021001108e-05,0.0,0.0004875765007454,0.0,0.0,634.2274169921875,0.0,0.0,0.0,0.9802974462509156,4.0,0.0,1.0
558180,293.1590576171875,297.1499938964844,293.1499938964844,0.1036010757088661,-2360.027099609375,304.14910888671875,0.6152042150497437,0.1598958820104599,0.1482469886541366,293.4916076660156,297.1499938964844,293.1499938964844,0.0126527110114693,-746.9164428710938,302.8373107910156,0.3831929266452789,0.050000000745058,0.0522108078002929,293.2271423339844,297.1499938964844,293.1499938964844,0.4441739618778229,-5820.86865234375,304.1607360839844,0.9011246562004088,0.5190422534942627,0.3653196394443512,293.2705993652344,297.1499938964844,293.1499938964844,0.5728862285614014,-9610.94140625,304.1606750488281,0.9695509672164916,0.6347166299819946,0.603186845779419,293.1700744628906,297.1499938964844,293.1499938964844,0.0539027154445648,-6177.83935546875,304.1000366210937,0.4331462681293487,0.0659231320023536,0.3198188245296478,290.9725646972656,291.1499938964844,258.81451416015625,257.3799133300781,279.1723327636719,293.3321228027344,290.9794921875,1.0,0.4195080995559692,0.6377842426300049,0.6377842426300049,1.0,1.0,-1.786915302276611,0.7332206964492798,1.0536946058273315,0.3219747841358185,0.0,0.0,1.0,142.35617065429688,149.0,-105.14114379882812,-21676.240234375,756.9636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97442626953125,308.79913330078125,278.1499938964844,0.0,18000.0,313.7900085449219,31674.35546875,36000.0,0.0,0.0,0.4889244139194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6386767625808716,1.638700246810913,-2.346936526009813e-05,0.0,0.0004961960949003,0.0,0.0,508.4619445800781,0.0,0.0,0.0,0.9301366806030272,4.0,0.0,1.0
558240,293.1590576171875,297.1499938964844,293.1499938964844,0.1036010757088661,-2360.027099609375,304.14910888671875,0.6152042150497437,0.1598958820104599,0.1482469886541366,293.4916076660156,297.1499938964844,293.1499938964844,0.0126527110114693,-746.9164428710938,302.8373107910156,0.3831929266452789,0.050000000745058,0.0522108078002929,293.2271423339844,297.1499938964844,293.1499938964844,0.4441739618778229,-5820.86865234375,304.1607360839844,0.9011246562004088,0.5190422534942627,0.3653196394443512,293.2705993652344,297.1499938964844,293.1499938964844,0.5728862285614014,-9610.94140625,304.1606750488281,0.9695509672164916,0.6347166299819946,0.603186845779419,293.1700744628906,297.1499938964844,293.1499938964844,0.0539027154445648,-6177.83935546875,304.1000366210937,0.4331462681293487,0.0659231320023536,0.3198188245296478,290.9725646972656,291.1499938964844,258.81451416015625,257.3799133300781,279.1723327636719,293.3321228027344,290.9794921875,1.0,0.4195080995559692,0.6377842426300049,0.6377842426300049,1.0,1.0,-1.786915302276611,0.7332206964492798,1.0536946058273315,0.3219747841358185,0.0,0.0,1.0,142.35617065429688,149.0,-105.14114379882812,-21676.240234375,756.9636840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97442626953125,308.79913330078125,278.1499938964844,0.0,18000.0,313.7900085449219,31674.35546875,36000.0,0.0,0.0,0.4889244139194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6386767625808716,1.638700246810913,-2.346936526009813e-05,0.0,0.0004961960949003,0.0,0.0,508.4619445800781,0.0,0.0,0.0,0.9301366806030272,4.0,0.0,1.0
558300,293.1580810546875,297.1499938964844,293.1499938964844,0.1015002354979515,-2317.066650390625,304.1531066894531,0.6140410304069519,0.1599702537059784,0.1483744382858276,293.4990539550781,297.1499938964844,293.1499938964844,0.0122426440939307,-728.6633911132812,302.7831420898437,0.3820235729217529,0.050000000745058,0.0522733367979526,293.2269592285156,297.1499938964844,293.1499938964844,0.4339081346988678,-5706.96826171875,304.17742919921875,0.8986453413963318,0.518101692199707,0.3647593855857849,293.27001953125,297.1499938964844,293.1499938964844,0.5596736669540405,-9422.6943359375,304.1827392578125,0.9668526649475098,0.6333049535751343,0.6020005941390991,293.1705322265625,297.1499938964844,293.1499938964844,0.0261034052819013,-4965.0830078125,304.1549072265625,0.4309049844741821,0.0655780509114265,0.318652331829071,291.21600341796875,291.1499938964844,258.82666015625,257.3900451660156,279.1714172363281,293.3354187011719,291.2413635253906,1.0,0.4203936159610748,0.6387841701507568,0.6387841701507568,1.0,1.0,-1.7836458683013916,0.7322869300842285,1.051358938217163,0.3217509686946869,0.0,0.0,0.7889114618301392,143.86647033691406,149.0,230.0892028808593,-21978.240234375,758.9793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8686218261719,308.9226989746094,278.1499938964844,0.0,18000.0,314.2699890136719,34634.75,36000.0,0.0,0.0,0.498514175415039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7811567783355713,1.7811839580535889,-2.709772525122389e-05,0.0,0.0005059285322204,0.0,0.0,642.7822875976562,0.0,0.0,0.0,0.9706748723983764,4.0,0.0,1.0
558360,293.1571655273437,297.1499938964844,293.1499938964844,0.1021255329251289,-2329.87255859375,304.1512756347656,0.6128545999526978,0.1600513607263565,0.1485023349523544,293.5064697265625,297.1499938964844,293.1499938964844,0.0121247135102748,-727.1646118164062,302.6993713378906,0.3808485567569732,0.050000000745058,0.0523371323943138,293.22711181640625,297.1499938964844,293.1499938964844,0.4348864257335663,-5720.81689453125,304.17010498046875,0.8960852026939392,0.5170937776565552,0.3641128540039062,293.2698669433594,297.1499938964844,293.1499938964844,0.560558021068573,-9440.732421875,304.1744689941406,0.9640138149261476,0.6318126916885376,0.6006728410720825,293.1708984375,297.1499938964844,293.1499938964844,0.0263049062341451,-4981.82861328125,304.15362548828125,0.4286903142929077,0.0652474388480186,0.3174751400947571,291.1842346191406,291.1499938964844,258.8373413085937,257.3989562988281,279.17059326171875,293.3389587402344,291.14068603515625,1.0,0.4212667942047119,0.6397542953491211,0.6397542953491211,1.0,1.0,-1.7800922393798828,0.7312051057815552,1.0488871335983276,0.3214307725429535,0.0,0.0,0.7693913578987122,145.40235900878906,152.0,-133.6732177734375,-20759.142578125,760.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9407958984375,308.3666381835937,278.1499938964844,0.0,18000.0,314.2699890136719,41393.03125,36000.0,0.0,0.0,0.5025752782821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847256898880005,1.3847466707229614,-2.1004803784308024e-05,0.0,0.0005100500420667,0.0,0.0,360.1051940917969,0.0,0.0,0.0,0.8022429347038269,4.0,0.0,1.0
558420,293.1552124023437,297.1499938964844,293.1499938964844,0.1011419221758842,-2309.302490234375,304.153076171875,0.6106031537055969,0.1602611094713211,0.148801788687706,293.52099609375,297.1499938964844,293.1499938964844,0.0117056490853428,-711.2469482421875,302.55084228515625,0.3785959780216217,0.050000000745058,0.0524622276425361,293.2265930175781,297.1499938964844,293.1499938964844,0.427803486585617,-5643.40576171875,304.1776733398437,0.8912423849105835,0.515250563621521,0.3629414439201355,293.2684020996094,297.1499938964844,293.1499938964844,0.5510603785514832,-9307.8359375,304.18524169921875,0.9584925770759584,0.6290837526321411,0.5982574224472046,293.1715393066406,297.1499938964844,293.1499938964844,0.025431539863348,-4890.66552734375,304.15411376953125,0.4244877994060516,0.0645878091454505,0.3151092231273651,291.3031311035156,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.345703125,291.3117980957031,1.0,0.4230131208896637,0.6415098309516907,0.6415098309516907,1.0,1.0,-1.7734543085098269,0.7291510105133057,1.044303297996521,0.3207407295703888,0.0,0.0,0.6360995769500732,148.4203338623047,155.0,205.497787475586,-21575.33984375,764.7319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195678710937,308.92901611328125,278.1499938964844,0.0,18000.0,314.2699890136719,40312.8671875,36000.0,0.0,0.0,0.5095924735069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606375813484192,1.606400489807129,-2.478645183146e-05,0.0,0.0005171715747565,0.0,0.0,511.5008544921875,0.0,0.0,0.0,0.8719450235366821,4.0,0.0,1.0
558480,293.1552124023437,297.1499938964844,293.1499938964844,0.1011419221758842,-2309.302490234375,304.153076171875,0.6106031537055969,0.1602611094713211,0.148801788687706,293.52099609375,297.1499938964844,293.1499938964844,0.0117056490853428,-711.2469482421875,302.55084228515625,0.3785959780216217,0.050000000745058,0.0524622276425361,293.2265930175781,297.1499938964844,293.1499938964844,0.427803486585617,-5643.40576171875,304.1776733398437,0.8912423849105835,0.515250563621521,0.3629414439201355,293.2684020996094,297.1499938964844,293.1499938964844,0.5510603785514832,-9307.8359375,304.18524169921875,0.9584925770759584,0.6290837526321411,0.5982574224472046,293.1715393066406,297.1499938964844,293.1499938964844,0.025431539863348,-4890.66552734375,304.15411376953125,0.4244877994060516,0.0645878091454505,0.3151092231273651,291.3031311035156,291.1499938964844,258.8545227050781,257.4132385253906,279.1686096191406,293.345703125,291.3117980957031,1.0,0.4230131208896637,0.6415098309516907,0.6415098309516907,1.0,1.0,-1.7734543085098269,0.7291510105133057,1.044303297996521,0.3207407295703888,0.0,0.0,0.6360995769500732,148.4203338623047,155.0,205.497787475586,-21575.33984375,764.7319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195678710937,308.92901611328125,278.1499938964844,0.0,18000.0,314.2699890136719,40312.8671875,36000.0,0.0,0.0,0.5095924735069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.606375813484192,1.606400489807129,-2.478645183146e-05,0.0,0.0005171715747565,0.0,0.0,511.5008544921875,0.0,0.0,0.0,0.8719450235366821,4.0,0.0,1.0
558540,293.1532897949219,297.1499938964844,293.1499938964844,0.1023513823747634,-2333.30029296875,304.1510009765625,0.6084519624710083,0.1605236232280731,0.1491409093141555,293.53515625,297.1499938964844,293.1499938964844,0.0115292305126786,-708.9439697265625,302.3666687011719,0.3764161467552185,0.050000000745058,0.0525869466364383,293.2256774902344,297.1499938964844,293.1499938964844,0.4298115372657776,-5667.89404296875,304.1690673828125,0.8865377306938171,0.5134920477867126,0.3617711663246155,293.266357421875,297.1499938964844,293.1499938964844,0.553029477596283,-9340.015625,304.1751708984375,0.9529479742050172,0.626494824886322,0.5958735346794128,293.172119140625,297.1499938964844,293.1499938964844,0.0253570936620235,-4892.029296875,304.1532287597656,0.4205054640769958,0.0639251768589019,0.312724769115448,291.1727905273437,291.1499938964844,258.866455078125,257.423095703125,279.16650390625,293.3524780273437,291.2375793457031,1.0,0.4247491955757141,0.6430612206459045,0.6430612206459045,1.0,1.0,-1.7668801546096802,0.727013349533081,1.0398668050765991,0.3198951184749603,0.0,0.0,0.834372341632843,151.42919921875,158.0,304.6718139648437,-22239.08203125,768.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5539855957031,309.5248107910156,278.1499938964844,0.0,18000.0,314.75,31381.103515625,36000.0,0.0,0.0,0.5175858736038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7558681964874268,1.7558939456939695,-2.581875196483452e-05,0.0,0.0005252838600426,0.0,0.0,607.593994140625,0.0,0.0,0.0,0.965596318244934,4.0,0.0,1.0
558600,293.1532897949219,297.1499938964844,293.1499938964844,0.1023513823747634,-2333.30029296875,304.1510009765625,0.6084519624710083,0.1605236232280731,0.1491409093141555,293.53515625,297.1499938964844,293.1499938964844,0.0115292305126786,-708.9439697265625,302.3666687011719,0.3764161467552185,0.050000000745058,0.0525869466364383,293.2256774902344,297.1499938964844,293.1499938964844,0.4298115372657776,-5667.89404296875,304.1690673828125,0.8865377306938171,0.5134920477867126,0.3617711663246155,293.266357421875,297.1499938964844,293.1499938964844,0.553029477596283,-9340.015625,304.1751708984375,0.9529479742050172,0.626494824886322,0.5958735346794128,293.172119140625,297.1499938964844,293.1499938964844,0.0253570936620235,-4892.029296875,304.1532287597656,0.4205054640769958,0.0639251768589019,0.312724769115448,291.1727905273437,291.1499938964844,258.866455078125,257.423095703125,279.16650390625,293.3524780273437,291.2375793457031,1.0,0.4247491955757141,0.6430612206459045,0.6430612206459045,1.0,1.0,-1.7668801546096802,0.727013349533081,1.0398668050765991,0.3198951184749603,0.0,0.0,0.834372341632843,151.42919921875,158.0,304.6718139648437,-22239.08203125,768.6072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5539855957031,309.5248107910156,278.1499938964844,0.0,18000.0,314.75,31381.103515625,36000.0,0.0,0.0,0.5175858736038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7558681964874268,1.7558939456939695,-2.581875196483452e-05,0.0,0.0005252838600426,0.0,0.0,607.593994140625,0.0,0.0,0.0,0.965596318244934,4.0,0.0,1.0
558660,293.1513671875,297.1499938964844,293.1499938964844,0.106707639992237,-2421.018798828125,304.1427001953125,0.6063797473907471,0.1608286798000335,0.1495119929313659,293.54901123046875,297.1499938964844,293.1499938964844,0.011629712767899,-724.63671875,302.12457275390625,0.3742876350879669,0.050000000745058,0.0527123995125293,293.22491455078125,297.1499938964844,293.1499938964844,0.4444937407970428,-5835.267578125,304.13531494140625,0.8818945288658142,0.5117180347442627,0.3605506420135498,293.26446533203125,297.1499938964844,293.1499938964844,0.5708964467048645,-9602.8212890625,304.1332702636719,0.9473129510879515,0.6239109635353088,0.5934285521507263,293.1726379394531,297.1499938964844,293.1499938964844,0.0265069715678691,-5047.02099609375,304.14996337890625,0.416703462600708,0.0632576048374176,0.3103234469890594,290.7113952636719,291.1499938964844,258.87359619140625,257.4289245605469,279.16455078125,293.3594970703125,290.7923583984375,1.0,0.4264745414257049,0.6444304585456848,0.6444304585456848,1.0,1.0,-1.7601913213729858,0.7247236967086792,1.0354676246643066,0.3188827037811279,0.0,0.0,1.0,154.45370483398438,161.0,-114.60120391845705,-22027.640625,772.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,309.84381103515625,278.1499938964844,0.0,18000.0,314.75,28210.3828125,36000.0,0.0,0.0,0.5180351734161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5439984798431396,1.544019341468811,-2.085616324620787e-05,0.0,0.0005257398588582,0.0,0.0,425.60882568359375,0.0,0.0,0.0,0.8843135237693787,4.0,0.0,1.0
558720,293.1513671875,297.1499938964844,293.1499938964844,0.106707639992237,-2421.018798828125,304.1427001953125,0.6063797473907471,0.1608286798000335,0.1495119929313659,293.54901123046875,297.1499938964844,293.1499938964844,0.011629712767899,-724.63671875,302.12457275390625,0.3742876350879669,0.050000000745058,0.0527123995125293,293.22491455078125,297.1499938964844,293.1499938964844,0.4444937407970428,-5835.267578125,304.13531494140625,0.8818945288658142,0.5117180347442627,0.3605506420135498,293.26446533203125,297.1499938964844,293.1499938964844,0.5708964467048645,-9602.8212890625,304.1332702636719,0.9473129510879515,0.6239109635353088,0.5934285521507263,293.1726379394531,297.1499938964844,293.1499938964844,0.0265069715678691,-5047.02099609375,304.14996337890625,0.416703462600708,0.0632576048374176,0.3103234469890594,290.7113952636719,291.1499938964844,258.87359619140625,257.4289245605469,279.16455078125,293.3594970703125,290.7923583984375,1.0,0.4264745414257049,0.6444304585456848,0.6444304585456848,1.0,1.0,-1.7601913213729858,0.7247236967086792,1.0354676246643066,0.3188827037811279,0.0,0.0,1.0,154.45370483398438,161.0,-114.60120391845705,-22027.640625,772.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,309.84381103515625,278.1499938964844,0.0,18000.0,314.75,28210.3828125,36000.0,0.0,0.0,0.5180351734161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5439984798431396,1.544019341468811,-2.085616324620787e-05,0.0,0.0005257398588582,0.0,0.0,425.60882568359375,0.0,0.0,0.0,0.8843135237693787,4.0,0.0,1.0
558780,293.14959716796875,297.1499938964844,293.1499938964844,0.1086287945508956,-2460.01318359375,304.1388244628906,0.6044018268585205,0.1611518561840057,0.149917334318161,293.5628356933594,297.1499938964844,293.1499938964844,0.0112796844914555,-718.6035766601562,301.9371643066406,0.3722187280654907,0.050000000745058,0.0528380014002323,293.2253112792969,297.1499938964844,293.1499938964844,0.448690116405487,-5887.85546875,304.1204833984375,0.8773709535598755,0.5097329616546631,0.3593287169933319,293.2640991210937,297.1499938964844,293.1499938964844,0.575537919998169,-9680.208984375,304.1151733398437,0.941684365272522,0.6210810542106628,0.591009795665741,293.1731262207031,297.1499938964844,293.1499938964844,0.0271731242537498,-5086.5380859375,304.1480712890625,0.413082093000412,0.0625883638858795,0.3079289197921753,290.6825866699219,291.1499938964844,258.8763427734375,257.4310913085937,279.1628723144531,293.3670654296875,290.40631103515625,1.0,0.4281987845897674,0.6456286907196045,0.6456286907196045,1.0,1.0,-1.7535830736160278,0.7223733067512512,1.0312097072601318,0.3177778124809265,0.0,0.0,1.0,157.4840545654297,164.0,-1451.968505859375,-18510.697265625,776.2267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,308.0975952148437,278.1499938964844,0.0,18000.0,314.75,38249.2109375,36000.0,0.0,0.0,0.516157865524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887359857559204,0.7887484431266785,-1.2427764886524528e-05,0.0,0.0005238346057012,0.0,0.0,106.67678833007812,0.0,0.0,0.0,0.6174160838127136,4.0,0.0,1.0
558840,293.14959716796875,297.1499938964844,293.1499938964844,0.1086287945508956,-2460.01318359375,304.1388244628906,0.6044018268585205,0.1611518561840057,0.149917334318161,293.5628356933594,297.1499938964844,293.1499938964844,0.0112796844914555,-718.6035766601562,301.9371643066406,0.3722187280654907,0.050000000745058,0.0528380014002323,293.2253112792969,297.1499938964844,293.1499938964844,0.448690116405487,-5887.85546875,304.1204833984375,0.8773709535598755,0.5097329616546631,0.3593287169933319,293.2640991210937,297.1499938964844,293.1499938964844,0.575537919998169,-9680.208984375,304.1151733398437,0.941684365272522,0.6210810542106628,0.591009795665741,293.1731262207031,297.1499938964844,293.1499938964844,0.0271731242537498,-5086.5380859375,304.1480712890625,0.413082093000412,0.0625883638858795,0.3079289197921753,290.6825866699219,291.1499938964844,258.8763427734375,257.4310913085937,279.1628723144531,293.3670654296875,290.40631103515625,1.0,0.4281987845897674,0.6456286907196045,0.6456286907196045,1.0,1.0,-1.7535830736160278,0.7223733067512512,1.0312097072601318,0.3177778124809265,0.0,0.0,1.0,157.4840545654297,164.0,-1451.968505859375,-18510.697265625,776.2267456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,308.0975952148437,278.1499938964844,0.0,18000.0,314.75,38249.2109375,36000.0,0.0,0.0,0.516157865524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887359857559204,0.7887484431266785,-1.2427764886524528e-05,0.0,0.0005238346057012,0.0,0.0,106.67678833007812,0.0,0.0,0.0,0.6174160838127136,4.0,0.0,1.0
558900,293.1485290527344,297.1499938964844,293.1499938964844,0.1044840961694717,-2374.525390625,304.1492919921875,0.6035723090171814,0.1613673120737075,0.1501638442277908,293.5692443847656,297.1499938964844,293.1499938964844,0.0109605118632316,-694.898681640625,301.896728515625,0.3712686598300934,0.050000000745058,0.0528969466686248,293.2234191894531,297.1499938964844,293.1499938964844,0.4308667480945587,-5681.8193359375,304.1620178222656,0.8754497170448303,0.5091578364372253,0.3589478731155395,293.2611389160156,297.1499938964844,293.1499938964844,0.5531441569328308,-9346.046875,304.1669311523437,0.939253866672516,0.6202230453491211,0.5902091264724731,293.1733093261719,297.1499938964844,293.1499938964844,0.0248598102480173,-4853.28662109375,304.1528625488281,0.4113816022872925,0.0622588023543357,0.3067144155502319,290.9803466796875,291.1499938964844,258.8762512207031,257.4309387207031,279.1615295410156,293.3701477050781,291.1563720703125,1.0,0.4290793240070343,0.6461038589477539,0.6461038589477539,1.0,1.0,-1.7510719299316406,0.7214992642402649,1.0295727252960205,0.317323625087738,0.0,0.0,1.0,158.91812133789062,164.0,666.4419555664062,-22921.27734375,778.5135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2197570800781,310.90484619140625,278.1499938964844,0.0,18000.0,315.2300109863281,27614.578125,36000.0,0.0,0.0,0.519812822341919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6554443836212158,1.6554672718048096,-2.288665928062983e-05,0.0,0.0005275439471006,0.0,0.0,508.2424011230469,0.0,0.0,0.0,0.9222304224967957,4.0,0.0,1.0
558960,293.1478576660156,297.1499938964844,293.1499938964844,0.1009693071246147,-2303.533203125,304.15533447265625,0.6026049256324768,0.1615186482667923,0.1503796726465225,293.576416015625,297.1499938964844,293.1499938964844,0.010347087867558,-663.2134399414062,301.8997497558594,0.3702501952648163,0.050000000745058,0.0529610440135002,293.225341796875,297.1499938964844,293.1499938964844,0.4145695269107818,-5501.89208984375,304.1875305175781,0.8731812238693237,0.5078495740890503,0.3582801818847656,293.2631530761719,297.1499938964844,293.1499938964844,0.5323278307914734,-9051.99609375,304.19927978515625,0.9363661408424376,0.6184176206588745,0.5889196395874023,293.1735534667969,297.1499938964844,293.1499938964844,0.0233552437275648,-4679.86962890625,304.1549072265625,0.4096364974975586,0.0619175992906093,0.3055164217948913,291.5152282714844,291.1499938964844,258.8752136230469,257.42999267578125,279.1611022949219,293.3744506835937,291.402099609375,1.0,0.4299391806125641,0.6466225981712341,0.6466225981712341,1.0,1.0,-1.7476215362548828,0.720206618309021,1.0274149179458618,0.3167013525962829,0.0,0.0,0.1481048613786697,160.46388244628906,167.0,-123.8847427368164,-16353.3408203125,780.3770141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3163452148437,307.9015197753906,278.1499938964844,0.0,18000.0,315.2300109863281,53088.03515625,36000.0,0.0,0.0,0.5208930373191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606642961502075,0.5606781840324402,-1.391471869283123e-05,0.0,0.0005286402301862,0.0,0.0,77.11893463134766,0.0,0.0,0.0,0.4894188642501831,4.0,0.0,1.0
559020,293.1459045410156,297.1499938964844,293.1499938964844,0.1010867059230804,-2304.185302734375,304.1584777832031,0.6009653806686401,0.1619722992181778,0.150893285870552,293.5890197753906,297.1499938964844,293.1499938964844,0.0101453671231865,-654.996337890625,301.7129821777344,0.3683672249317169,0.050000000745058,0.0530821345746517,293.2232971191406,297.1499938964844,293.1499938964844,0.4125238955020904,-5474.42041015625,304.1990966796875,0.8692458868026733,0.5063831210136414,0.3573417663574219,293.2595520019531,297.1499938964844,293.1499938964844,0.5295585989952087,-9003.521484375,304.21337890625,0.93129563331604,0.616312563419342,0.5870388150215149,293.1738586425781,297.1499938964844,293.1499938964844,0.0244057551026344,-4724.0263671875,304.15301513671875,0.4063172340393066,0.0612564831972122,0.3030962944030761,291.4671630859375,291.1499938964844,258.8705749511719,257.42596435546875,279.1591186523437,293.3814392089844,291.5776062011719,1.0,0.4316854476928711,0.647429883480072,0.647429883480072,1.0,1.0,-1.7420920133590698,0.7181415557861328,1.023950457572937,0.3156263828277588,0.0,0.0,0.2925945818424225,163.4040069580078,170.0,1225.0089111328125,-23303.15234375,784.7147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1990661621094,311.7411193847656,278.1499938964844,0.0,18000.0,315.2300109863281,35636.19921875,36000.0,0.0,0.0,0.51243656873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5989007949829102,1.5989243984222412,-2.358333222218789e-05,0.0,0.0005200579762458,0.0,0.0,490.2916564941406,0.0,0.0,0.0,0.842597484588623,4.0,0.0,1.0
559080,293.1459045410156,297.1499938964844,293.1499938964844,0.1010867059230804,-2304.185302734375,304.1584777832031,0.6009653806686401,0.1619722992181778,0.150893285870552,293.5890197753906,297.1499938964844,293.1499938964844,0.0101453671231865,-654.996337890625,301.7129821777344,0.3683672249317169,0.050000000745058,0.0530821345746517,293.2232971191406,297.1499938964844,293.1499938964844,0.4125238955020904,-5474.42041015625,304.1990966796875,0.8692458868026733,0.5063831210136414,0.3573417663574219,293.2595520019531,297.1499938964844,293.1499938964844,0.5295585989952087,-9003.521484375,304.21337890625,0.93129563331604,0.616312563419342,0.5870388150215149,293.1738586425781,297.1499938964844,293.1499938964844,0.0244057551026344,-4724.0263671875,304.15301513671875,0.4063172340393066,0.0612564831972122,0.3030962944030761,291.4671630859375,291.1499938964844,258.8705749511719,257.42596435546875,279.1591186523437,293.3814392089844,291.5776062011719,1.0,0.4316854476928711,0.647429883480072,0.647429883480072,1.0,1.0,-1.7420920133590698,0.7181415557861328,1.023950457572937,0.3156263828277588,0.0,0.0,0.2925945818424225,163.4040069580078,170.0,1225.0089111328125,-23303.15234375,784.7147827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1990661621094,311.7411193847656,278.1499938964844,0.0,18000.0,315.2300109863281,35636.19921875,36000.0,0.0,0.0,0.51243656873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5989007949829102,1.5989243984222412,-2.358333222218789e-05,0.0,0.0005200579762458,0.0,0.0,490.2916564941406,0.0,0.0,0.0,0.842597484588623,4.0,0.0,1.0
