time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559140,293.14385986328125,297.1499938964844,293.1499938964844,0.1086388826370239,-2455.141357421875,304.1473999023437,0.5993572473526001,0.1624867171049118,0.1514290571212768,293.60089111328125,297.1499938964844,293.1499938964844,0.0105818947777152,-690.8638305664062,301.3435363769531,0.3665035665035248,0.050000000745058,0.0532054230570793,293.22052001953125,297.1499938964844,293.1499938964844,0.4399466812610626,-5779.4716796875,304.1539611816406,0.8652440905570984,0.5050564408302307,0.3562563955783844,293.255126953125,297.1499938964844,293.1499938964844,0.5637561082839966,-9490.7861328125,304.1563720703125,0.9260887503623962,0.6143995523452759,0.5849153995513916,293.1741638183594,297.1499938964844,293.1499938964844,0.0248143449425697,-4874.6943359375,304.15264892578125,0.4030040800571441,0.0605868101119995,0.3006587326526642,290.55938720703125,291.1499938964844,258.8629150390625,257.4193725585937,279.1575012207031,293.3886108398437,290.9246520996094,1.0,0.4334132373332977,0.6481348872184753,0.6481348872184753,1.0,1.0,-1.7361016273498535,0.7158100008964539,1.0202916860580444,0.314408391714096,0.0,0.0,1.0,166.3909912109375,173.0,1259.1363525390625,-23941.658203125,788.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42681884765625,312.7666320800781,278.1499938964844,0.0,18000.0,315.7099914550781,25388.177734375,36000.0,0.0,0.0,0.5021805763244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5695130825042725,1.5695338249206543,-2.0700323148048483e-05,0.0,0.0005096493987366,0.0,0.0,434.9543762207031,0.0,0.0,0.0,0.8818730711936951,4.0,0.0,1.0
559200,293.14385986328125,297.1499938964844,293.1499938964844,0.1086388826370239,-2455.141357421875,304.1473999023437,0.5993572473526001,0.1624867171049118,0.1514290571212768,293.60089111328125,297.1499938964844,293.1499938964844,0.0105818947777152,-690.8638305664062,301.3435363769531,0.3665035665035248,0.050000000745058,0.0532054230570793,293.22052001953125,297.1499938964844,293.1499938964844,0.4399466812610626,-5779.4716796875,304.1539611816406,0.8652440905570984,0.5050564408302307,0.3562563955783844,293.255126953125,297.1499938964844,293.1499938964844,0.5637561082839966,-9490.7861328125,304.1563720703125,0.9260887503623962,0.6143995523452759,0.5849153995513916,293.1741638183594,297.1499938964844,293.1499938964844,0.0248143449425697,-4874.6943359375,304.15264892578125,0.4030040800571441,0.0605868101119995,0.3006587326526642,290.55938720703125,291.1499938964844,258.8629150390625,257.4193725585937,279.1575012207031,293.3886108398437,290.9246520996094,1.0,0.4334132373332977,0.6481348872184753,0.6481348872184753,1.0,1.0,-1.7361016273498535,0.7158100008964539,1.0202916860580444,0.314408391714096,0.0,0.0,1.0,166.3909912109375,173.0,1259.1363525390625,-23941.658203125,788.787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42681884765625,312.7666320800781,278.1499938964844,0.0,18000.0,315.7099914550781,25388.177734375,36000.0,0.0,0.0,0.5021805763244629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5695130825042725,1.5695338249206543,-2.0700323148048483e-05,0.0,0.0005096493987366,0.0,0.0,434.9543762207031,0.0,0.0,0.0,0.8818730711936951,4.0,0.0,1.0
559260,293.1421203613281,297.1499938964844,293.1499938964844,0.1243324801325798,-2766.060791015625,304.1174011230469,0.5976680517196655,0.1629876643419265,0.1519567221403122,293.6130065917969,297.1499938964844,293.1499938964844,0.011285058222711,-759.2990112304688,300.79315185546875,0.364607572555542,0.050000000745058,0.0533345490694046,293.2208557128906,297.1499938964844,293.1499938964844,0.4980438351631164,-6425.0498046875,304.03692626953125,0.8609415292739868,0.503146231174469,0.354833573102951,293.2547302246094,297.1499938964844,293.1499938964844,0.6359341144561768,-10523.8076171875,304.0102233886719,0.9204753637313844,0.6117426753044128,0.5822266936302185,293.1745300292969,297.1499938964844,293.1499938964844,0.0278202332556247,-5335.29296875,304.14581298828125,0.3995891213417053,0.059900414198637,0.298214316368103,288.9792785644531,291.1499938964844,258.8526611328125,257.41064453125,279.1568603515625,293.3964538574219,289.2199401855469,1.0,0.4351117014884949,0.6488063931465149,0.6488063931465149,1.0,1.0,-1.729018211364746,0.7129428386688232,1.0160753726959229,0.3129772841930389,0.0,0.0,1.0,169.5053253173828,176.0,-743.0022583007812,-23028.353515625,792.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6083679199219,312.8879699707031,278.1499938964844,0.0,18000.0,315.7099914550781,24669.431640625,36000.0,0.0,0.0,0.4869326949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957032680511477,1.195717453956604,-1.4260857824410778e-05,0.0,0.0004941747756674,0.0,0.0,216.667236328125,0.0,0.0,0.0,0.7494441270828247,4.0,0.0,1.0
559320,293.1421203613281,297.1499938964844,293.1499938964844,0.1243324801325798,-2766.060791015625,304.1174011230469,0.5976680517196655,0.1629876643419265,0.1519567221403122,293.6130065917969,297.1499938964844,293.1499938964844,0.011285058222711,-759.2990112304688,300.79315185546875,0.364607572555542,0.050000000745058,0.0533345490694046,293.2208557128906,297.1499938964844,293.1499938964844,0.4980438351631164,-6425.0498046875,304.03692626953125,0.8609415292739868,0.503146231174469,0.354833573102951,293.2547302246094,297.1499938964844,293.1499938964844,0.6359341144561768,-10523.8076171875,304.0102233886719,0.9204753637313844,0.6117426753044128,0.5822266936302185,293.1745300292969,297.1499938964844,293.1499938964844,0.0278202332556247,-5335.29296875,304.14581298828125,0.3995891213417053,0.059900414198637,0.298214316368103,288.9792785644531,291.1499938964844,258.8526611328125,257.41064453125,279.1568603515625,293.3964538574219,289.2199401855469,1.0,0.4351117014884949,0.6488063931465149,0.6488063931465149,1.0,1.0,-1.729018211364746,0.7129428386688232,1.0160753726959229,0.3129772841930389,0.0,0.0,1.0,169.5053253173828,176.0,-743.0022583007812,-23028.353515625,792.321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6083679199219,312.8879699707031,278.1499938964844,0.0,18000.0,315.7099914550781,24669.431640625,36000.0,0.0,0.0,0.4869326949119568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957032680511477,1.195717453956604,-1.4260857824410778e-05,0.0,0.0004941747756674,0.0,0.0,216.667236328125,0.0,0.0,0.0,0.7494441270828247,4.0,0.0,1.0
559380,293.1407775878906,297.1499938964844,293.1499938964844,0.1179362088441848,-2641.446044921875,304.1296691894531,0.5961456298828125,0.163455918431282,0.1525355577468872,293.6263732910156,297.1499938964844,293.1499938964844,0.0099170012399554,-689.3338623046875,300.83038330078125,0.362802505493164,0.050000000745058,0.0534611158072948,293.2242126464844,297.1499938964844,293.1499938964844,0.4679496884346008,-6104.20166015625,304.088623046875,0.8569511771202087,0.5006756782531738,0.353577047586441,293.2582092285156,297.1499938964844,293.1499938964844,0.5977509617805481,-10001.0283203125,304.0752868652344,0.9152989983558656,0.6083924174308777,0.5798501372337341,293.1748962402344,297.1499938964844,293.1499938964844,0.0267758015543222,-5127.30029296875,304.1466064453125,0.3961223065853119,0.0592089183628559,0.2957603633403778,290.10400390625,291.1499938964844,258.8402404785156,257.40008544921875,279.1563720703125,293.4047546386719,289.41314697265625,1.0,0.4368211627006531,0.6493872404098511,0.6493872404098511,1.0,1.0,-1.7225598096847534,0.7102895379066467,1.0122703313827517,0.3117187321186065,0.0,0.0,1.0,172.5717010498047,179.0,-3211.259033203125,-12792.755859375,796.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5260314941406,305.7327880859375,278.1499938964844,0.0,18000.0,315.7099914550781,42679.29296875,36000.0,0.0,0.0,0.4818353056907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829172611236572,0.2829274535179138,-1.0195943104918117e-05,0.0,0.0004890015698038,0.0,0.0,26.97035026550293,0.0,0.0,0.0,0.4501356780529022,4.0,0.0,1.0
559440,293.1407775878906,297.1499938964844,293.1499938964844,0.1179362088441848,-2641.446044921875,304.1296691894531,0.5961456298828125,0.163455918431282,0.1525355577468872,293.6263732910156,297.1499938964844,293.1499938964844,0.0099170012399554,-689.3338623046875,300.83038330078125,0.362802505493164,0.050000000745058,0.0534611158072948,293.2242126464844,297.1499938964844,293.1499938964844,0.4679496884346008,-6104.20166015625,304.088623046875,0.8569511771202087,0.5006756782531738,0.353577047586441,293.2582092285156,297.1499938964844,293.1499938964844,0.5977509617805481,-10001.0283203125,304.0752868652344,0.9152989983558656,0.6083924174308777,0.5798501372337341,293.1748962402344,297.1499938964844,293.1499938964844,0.0267758015543222,-5127.30029296875,304.1466064453125,0.3961223065853119,0.0592089183628559,0.2957603633403778,290.10400390625,291.1499938964844,258.8402404785156,257.40008544921875,279.1563720703125,293.4047546386719,289.41314697265625,1.0,0.4368211627006531,0.6493872404098511,0.6493872404098511,1.0,1.0,-1.7225598096847534,0.7102895379066467,1.0122703313827517,0.3117187321186065,0.0,0.0,1.0,172.5717010498047,179.0,-3211.259033203125,-12792.755859375,796.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5260314941406,305.7327880859375,278.1499938964844,0.0,18000.0,315.7099914550781,42679.29296875,36000.0,0.0,0.0,0.4818353056907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829172611236572,0.2829274535179138,-1.0195943104918117e-05,0.0,0.0004890015698038,0.0,0.0,26.97035026550293,0.0,0.0,0.0,0.4501356780529022,4.0,0.0,1.0
559500,293.1394958496094,297.1499938964844,293.1499938964844,0.1106611564755439,-2492.3828125,304.14923095703125,0.5956509113311768,0.1638253927230835,0.1529004424810409,293.6311950683594,297.1499938964844,293.1499938964844,0.0099548986181616,-669.694091796875,300.8106689453125,0.3620244264602661,0.050000000745058,0.0535168200731277,293.2200012207031,297.1499938964844,293.1499938964844,0.4390413761138916,-5766.56982421875,304.16265869140625,0.8554995059967041,0.5005742907524109,0.353364884853363,293.2523193359375,297.1499938964844,293.1499938964844,0.5618780851364136,-9458.0966796875,304.1670227050781,0.9134255647659302,0.6081896424293518,0.5793780088424683,293.1749572753906,297.1499938964844,293.1499938964844,0.0240319892764091,-4803.16748046875,304.153076171875,0.3944179713726043,0.058878730982542,0.2944848537445068,290.4462280273437,291.1499938964844,258.8333740234375,257.3942565917969,279.1552734375,293.40826416015625,290.9052429199219,1.0,0.4377003908157348,0.6495697498321533,0.6495697498321533,1.0,1.0,-1.7207086086273191,0.7095480561256409,1.0111606121063232,0.3113392293453216,0.0,0.0,1.0,173.94129943847656,179.0,1642.6956787109375,-24645.515625,798.7005004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9472351074219,314.0888061523437,278.1499938964844,0.0,18000.0,316.19000244140625,24566.970703125,36000.0,0.0,0.0,0.4775855839252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5338789224624634,1.5338988304138184,-1.984306982194539e-05,0.0,0.0004846886731684,0.0,0.0,406.9977111816406,0.0,0.0,0.0,0.8654553294181824,4.0,0.0,1.0
559560,293.1391906738281,297.1499938964844,293.1499938964844,0.101307675242424,-2305.18408203125,304.1651611328125,0.5948786735534668,0.1640184670686721,0.1531923562288284,293.6388854980469,297.1499938964844,293.1499938964844,0.0087708225473761,-595.998291015625,301.04248046875,0.3611230850219726,0.050000000745058,0.0535822287201881,293.2246398925781,297.1499938964844,293.1499938964844,0.3998081386089325,-5332.0087890625,304.2270202636719,0.8534298539161682,0.4987787008285522,0.3526212573051452,293.25787353515625,297.1499938964844,293.1499938964844,0.5122821927070618,-8754.765625,304.2482604980469,0.910790741443634,0.605804979801178,0.5780041813850403,293.1751708984375,297.1499938964844,293.1499938964844,0.0208895541727542,-4410.6923828125,304.1578674316406,0.3925418853759765,0.0585240051150321,0.2932671010494232,291.7953491210937,291.1499938964844,258.8261108398437,257.3880920410156,279.1554260253906,293.41259765625,291.5455322265625,1.0,0.4385452568531036,0.6498475074768066,0.6498475074768066,1.0,1.0,-1.7171374559402466,0.7080408334732056,1.009096622467041,0.3106776475906372,0.0,0.0,0.0,175.5234832763672,182.0,-59.57184982299805,-12821.232421875,800.4663696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.50640869140625,308.1784973144531,278.1499938964844,0.0,18000.0,316.19000244140625,50107.7578125,36000.0,0.0,0.0,0.4791663587093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877598106861114,0.2877717018127441,-1.1890948371728882e-05,0.0,0.0004862929345108,0.0,0.0,31.8823184967041,0.0,0.0,0.0,0.4452157914638519,4.0,0.0,1.0
559620,293.1372985839844,297.1499938964844,293.1499938964844,0.1014445126056671,-2305.46728515625,304.1688232421875,0.5937144160270691,0.1646839380264282,0.1538861840963363,293.6497497558594,297.1499938964844,293.1499938964844,0.0087172975763678,-592.3851318359375,300.8222045898437,0.3594980537891388,0.050000000745058,0.0537026524543762,293.22222900390625,297.1499938964844,293.1499938964844,0.397418737411499,-5299.03564453125,304.2399597167969,0.8500189781188965,0.4974105656147003,0.3516680300235748,293.2540283203125,297.1499938964844,293.1499938964844,0.5091818571090698,-8698.6455078125,304.26397705078125,0.9065181612968444,0.6039000749588013,0.5761666297912598,293.1753845214844,297.1499938964844,293.1499938964844,0.0203943494707345,-4351.9599609375,304.15887451171875,0.3886670172214508,0.0578401014208793,0.2907314598560333,291.6809387207031,291.1499938964844,258.8106994628906,257.37506103515625,279.15447998046875,293.4202880859375,291.863037109375,1.0,0.4402550756931305,0.6502567529678345,0.6502567529678345,1.0,1.0,-1.7117184400558472,0.7057654857635498,1.0059529542922974,0.309643030166626,0.0,0.0,0.0,178.45919799804688,185.0,2141.489013671875,-23978.58203125,804.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89971923828125,313.8861694335937,278.1499938964844,0.0,18000.0,316.19000244140625,43273.40234375,36000.0,0.0,0.0,0.4668826460838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921829462051392,1.392204523086548,-2.155579932150431e-05,0.0,0.0004738265415653,0.0,0.0,370.045166015625,0.0,0.0,0.0,0.6762592196464539,4.0,0.0,1.0
559680,293.1372985839844,297.1499938964844,293.1499938964844,0.1014445126056671,-2305.46728515625,304.1688232421875,0.5937144160270691,0.1646839380264282,0.1538861840963363,293.6497497558594,297.1499938964844,293.1499938964844,0.0087172975763678,-592.3851318359375,300.8222045898437,0.3594980537891388,0.050000000745058,0.0537026524543762,293.22222900390625,297.1499938964844,293.1499938964844,0.397418737411499,-5299.03564453125,304.2399597167969,0.8500189781188965,0.4974105656147003,0.3516680300235748,293.2540283203125,297.1499938964844,293.1499938964844,0.5091818571090698,-8698.6455078125,304.26397705078125,0.9065181612968444,0.6039000749588013,0.5761666297912598,293.1753845214844,297.1499938964844,293.1499938964844,0.0203943494707345,-4351.9599609375,304.15887451171875,0.3886670172214508,0.0578401014208793,0.2907314598560333,291.6809387207031,291.1499938964844,258.8106994628906,257.37506103515625,279.15447998046875,293.4202880859375,291.863037109375,1.0,0.4402550756931305,0.6502567529678345,0.6502567529678345,1.0,1.0,-1.7117184400558472,0.7057654857635498,1.0059529542922974,0.309643030166626,0.0,0.0,0.0,178.45919799804688,185.0,2141.489013671875,-23978.58203125,804.685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.89971923828125,313.8861694335937,278.1499938964844,0.0,18000.0,316.19000244140625,43273.40234375,36000.0,0.0,0.0,0.4668826460838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3921829462051392,1.392204523086548,-2.155579932150431e-05,0.0,0.0004738265415653,0.0,0.0,370.045166015625,0.0,0.0,0.0,0.6762592196464539,4.0,0.0,1.0
559740,293.1354064941406,297.1499938964844,293.1499938964844,0.1106537282466888,-2489.0478515625,304.1536865234375,0.5925251245498657,0.1653848737478256,0.1545797884464264,293.6600646972656,297.1499938964844,293.1499938964844,0.009160622023046,-633.4749145507812,300.3246765136719,0.3578731417655945,0.050000000745058,0.0538264065980911,293.2197570800781,297.1499938964844,293.1499938964844,0.4291239380836487,-5656.0908203125,304.1815185546875,0.8464518189430237,0.4960485696792602,0.3504892587661743,293.2501220703125,297.1499938964844,293.1499938964844,0.5486368536949158,-9268.6201171875,304.19061279296875,0.9022033214569092,0.6020063757896423,0.5739457011222839,293.1756286621094,297.1499938964844,293.1499938964844,0.0225234106183052,-4642.32763671875,304.15435791015625,0.3845690190792084,0.0571467466652393,0.2881786227226257,290.61090087890625,291.1499938964844,258.7944641113281,257.361328125,279.1540832519531,293.4282531738281,291.0751647949219,1.0,0.4419368505477905,0.650678813457489,0.650678813457489,1.0,1.0,-1.7055503129959106,0.703148603439331,1.0024017095565796,0.3084660470485687,0.0,0.0,1.0,181.4648284912109,173.0,1920.9102783203125,-24907.576171875,808.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5495910644531,314.6649169921875,278.1499938964844,0.0,18000.0,316.6700134277344,24500.294921875,36000.0,0.0,0.0,0.4562093615531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5396010875701904,1.539621114730835,-1.9934788724640384e-05,0.0,0.0004629945033229,0.0,0.0,410.77972412109375,0.0,0.0,0.0,0.8672565817832947,4.0,0.0,1.0
559800,293.1354064941406,297.1499938964844,293.1499938964844,0.1106537282466888,-2489.0478515625,304.1536865234375,0.5925251245498657,0.1653848737478256,0.1545797884464264,293.6600646972656,297.1499938964844,293.1499938964844,0.009160622023046,-633.4749145507812,300.3246765136719,0.3578731417655945,0.050000000745058,0.0538264065980911,293.2197570800781,297.1499938964844,293.1499938964844,0.4291239380836487,-5656.0908203125,304.1815185546875,0.8464518189430237,0.4960485696792602,0.3504892587661743,293.2501220703125,297.1499938964844,293.1499938964844,0.5486368536949158,-9268.6201171875,304.19061279296875,0.9022033214569092,0.6020063757896423,0.5739457011222839,293.1756286621094,297.1499938964844,293.1499938964844,0.0225234106183052,-4642.32763671875,304.15435791015625,0.3845690190792084,0.0571467466652393,0.2881786227226257,290.61090087890625,291.1499938964844,258.7944641113281,257.361328125,279.1540832519531,293.4282531738281,291.0751647949219,1.0,0.4419368505477905,0.650678813457489,0.650678813457489,1.0,1.0,-1.7055503129959106,0.703148603439331,1.0024017095565796,0.3084660470485687,0.0,0.0,1.0,181.4648284912109,173.0,1920.9102783203125,-24907.576171875,808.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5495910644531,314.6649169921875,278.1499938964844,0.0,18000.0,316.6700134277344,24500.294921875,36000.0,0.0,0.0,0.4562093615531921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5396010875701904,1.539621114730835,-1.9934788724640384e-05,0.0,0.0004629945033229,0.0,0.0,410.77972412109375,0.0,0.0,0.0,0.8672565817832947,4.0,0.0,1.0
559860,293.1335754394531,297.1499938964844,293.1499938964844,0.1275303214788437,-2821.359619140625,304.1207275390625,0.5948641896247864,0.1661159545183181,0.1550789028406143,293.6706848144531,297.1499938964844,293.1499938964844,0.0096435314044356,-695.787109375,299.5974426269531,0.3590593934059143,0.050000000745058,0.0537358671426773,293.21942138671875,297.1499938964844,293.1499938964844,0.4887947738170624,-6322.150390625,304.0574645996094,0.8471704125404358,0.4942786395549774,0.3489259779453277,293.2491455078125,297.1499938964844,293.1499938964844,0.6226858496665955,-10333.4765625,304.0358581542969,0.9028868079185486,0.5995792746543884,0.5711285471916199,293.1756896972656,297.1499938964844,293.1499938964844,0.0268890224397182,-5187.6923828125,304.1446228027344,0.3834673762321472,0.0564843006432056,0.2847105264663696,288.90167236328125,291.1499938964844,258.77783203125,257.3472595214844,279.1549072265625,293.4359741210937,289.3337707519531,1.0,0.4387798309326172,0.6512239575386047,0.6512239575386047,1.0,1.0,-1.6966181993484497,0.6993147730827332,0.9973034858703612,0.3067416250705719,0.0,0.0,1.0,178.98846435546875,161.0,-50.348087310791016,-23925.85546875,794.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16357421875,314.4669189453125,278.1499938964844,0.0,18000.0,316.6700134277344,23326.849609375,36000.0,0.0,0.0,0.4429881274700165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2423572540283203,1.242371916770935,-1.464795059291646e-05,0.0,0.0004495766479521,0.0,0.0,234.6139678955078,0.0,0.0,0.0,0.7588479518890381,4.0,0.0,1.0
559920,293.1335754394531,297.1499938964844,293.1499938964844,0.1275303214788437,-2821.359619140625,304.1207275390625,0.5948641896247864,0.1661159545183181,0.1550789028406143,293.6706848144531,297.1499938964844,293.1499938964844,0.0096435314044356,-695.787109375,299.5974426269531,0.3590593934059143,0.050000000745058,0.0537358671426773,293.21942138671875,297.1499938964844,293.1499938964844,0.4887947738170624,-6322.150390625,304.0574645996094,0.8471704125404358,0.4942786395549774,0.3489259779453277,293.2491455078125,297.1499938964844,293.1499938964844,0.6226858496665955,-10333.4765625,304.0358581542969,0.9028868079185486,0.5995792746543884,0.5711285471916199,293.1756896972656,297.1499938964844,293.1499938964844,0.0268890224397182,-5187.6923828125,304.1446228027344,0.3834673762321472,0.0564843006432056,0.2847105264663696,288.90167236328125,291.1499938964844,258.77783203125,257.3472595214844,279.1549072265625,293.4359741210937,289.3337707519531,1.0,0.4387798309326172,0.6512239575386047,0.6512239575386047,1.0,1.0,-1.6966181993484497,0.6993147730827332,0.9973034858703612,0.3067416250705719,0.0,0.0,1.0,178.98846435546875,161.0,-50.348087310791016,-23925.85546875,794.148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.16357421875,314.4669189453125,278.1499938964844,0.0,18000.0,316.6700134277344,23326.849609375,36000.0,0.0,0.0,0.4429881274700165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2423572540283203,1.242371916770935,-1.464795059291646e-05,0.0,0.0004495766479521,0.0,0.0,234.6139678955078,0.0,0.0,0.0,0.7588479518890381,4.0,0.0,1.0
559980,293.1318054199219,297.1499938964844,293.1499938964844,0.1270995140075683,-2815.207275390625,304.1199035644531,0.5998609662055969,0.1668897122144699,0.155557170510292,293.68280029296875,297.1499938964844,293.1499938964844,0.0085310097783803,-642.05224609375,299.5135803222656,0.3622920215129852,0.050000000745058,0.0534979365766048,293.2218933105469,297.1499938964844,293.1499938964844,0.4819284677505493,-6260.61181640625,304.0574645996094,0.8512467741966248,0.4919993281364441,0.347434937953949,293.2518920898437,297.1499938964844,293.1499938964844,0.613515317440033,-10228.9521484375,304.03643798828125,0.9075455069541932,0.5964920520782471,0.568472146987915,293.1753234863281,297.1499938964844,293.1499938964844,0.0258964896202087,-5094.7958984375,304.1448669433594,0.3847706913948059,0.0559073016047477,0.2809441983699798,289.4290466308594,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4433898925781,288.82147216796875,1.0,0.4329588413238525,0.6517970561981201,0.6517970561981201,1.0,1.0,-1.6874083280563354,0.6953597664833069,0.9920485615730286,0.304985761642456,0.0,0.0,1.0,172.77593994140625,149.0,-3314.843505859375,-15842.109375,768.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8647155761719,307.8367919921875,278.1499938964844,0.0,18000.0,316.6700134277344,38222.0859375,36000.0,0.0,0.0,0.4389329254627228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050516188144684,0.405061274766922,-9.658046110416764e-06,0.0,0.0004454611334949,0.0,0.0,37.874420166015625,0.0,0.0,0.0,0.4788480103015899,4.0,0.0,1.0
560040,293.1318054199219,297.1499938964844,293.1499938964844,0.1270995140075683,-2815.207275390625,304.1199035644531,0.5998609662055969,0.1668897122144699,0.155557170510292,293.68280029296875,297.1499938964844,293.1499938964844,0.0085310097783803,-642.05224609375,299.5135803222656,0.3622920215129852,0.050000000745058,0.0534979365766048,293.2218933105469,297.1499938964844,293.1499938964844,0.4819284677505493,-6260.61181640625,304.0574645996094,0.8512467741966248,0.4919993281364441,0.347434937953949,293.2518920898437,297.1499938964844,293.1499938964844,0.613515317440033,-10228.9521484375,304.03643798828125,0.9075455069541932,0.5964920520782471,0.568472146987915,293.1753234863281,297.1499938964844,293.1499938964844,0.0258964896202087,-5094.7958984375,304.1448669433594,0.3847706913948059,0.0559073016047477,0.2809441983699798,289.4290466308594,291.1499938964844,258.76123046875,257.3332824707031,279.1556396484375,293.4433898925781,288.82147216796875,1.0,0.4329588413238525,0.6517970561981201,0.6517970561981201,1.0,1.0,-1.6874083280563354,0.6953597664833069,0.9920485615730286,0.304985761642456,0.0,0.0,1.0,172.77593994140625,149.0,-3314.843505859375,-15842.109375,768.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8647155761719,307.8367919921875,278.1499938964844,0.0,18000.0,316.6700134277344,38222.0859375,36000.0,0.0,0.0,0.4389329254627228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4050516188144684,0.405061274766922,-9.658046110416764e-06,0.0,0.0004454611334949,0.0,0.0,37.874420166015625,0.0,0.0,0.0,0.4788480103015899,4.0,0.0,1.0
560100,293.1302795410156,297.1499938964844,293.1499938964844,0.1102354675531387,-2478.30419921875,304.1579895019531,0.6033229231834412,0.1674175560474395,0.1558825820684433,293.6871643066406,297.1499938964844,293.1499938964844,0.0082390494644641,-586.5618286132812,299.8374328613281,0.3645957410335541,0.050000000745058,0.0533358454704284,293.2181396484375,297.1499938964844,293.1499938964844,0.4183280169963836,-5537.46923828125,304.197265625,0.8548210263252258,0.4918424189090729,0.3472243249416351,293.2467956542969,297.1499938964844,293.1499938964844,0.5344099402427673,-9068.40234375,304.2101135253906,0.9118412137031556,0.5962204933166504,0.5680673122406006,293.1748962402344,297.1499938964844,293.1499938964844,0.02078827470541,-4445.8701171875,304.15557861328125,0.3862301409244537,0.0556718222796916,0.2790081202983856,290.7944641113281,291.1499938964844,258.7530822753906,257.326416015625,279.1552429199219,293.4477233886719,291.2316589355469,1.0,0.4294038116931915,0.652033269405365,0.652033269405365,1.0,1.0,-1.6845391988754272,0.6941589117050171,0.9903802871704102,0.304465651512146,0.0,0.0,0.9531998038291932,168.61282348632812,149.0,2073.239501953125,-24781.607421875,754.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5651550292969,314.7435913085937,278.1499938964844,0.0,18000.0,317.1499938964844,24728.638671875,36000.0,0.0,0.0,0.4420063495635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5565972328186035,1.5566174983978271,-2.0305982616264373e-05,0.0,0.0004485802783165,0.0,0.0,423.5277099609375,0.0,0.0,0.0,0.8744230270385742,4.0,0.0,1.0
560160,293.1296691894531,297.1499938964844,293.1499938964844,0.1069878414273262,-2415.52490234375,304.1607360839844,0.6067386865615845,0.1677881330251693,0.1560969650745391,293.69464111328125,297.1499938964844,293.1499938964844,0.007329439278692,-532.8572998046875,299.9730224609375,0.3670355081558227,0.050000000745058,0.0531704984605312,293.2222900390625,297.1499938964844,293.1499938964844,0.4031973481178283,-5378.22265625,304.2098999023437,0.8580275177955627,0.490164190530777,0.3462778627872467,293.251953125,297.1499938964844,293.1499938964844,0.5149762630462646,-8808.40234375,304.2266540527344,0.9157281517982484,0.593980073928833,0.5664047002792358,293.174560546875,297.1499938964844,293.1499938964844,0.0195079110562801,-4287.8720703125,304.15643310546875,0.3878791630268097,0.0554222464561462,0.2771429717540741,291.5498962402344,291.1499938964844,258.7451171875,257.3197021484375,279.15576171875,293.45086669921875,291.0460510253906,1.0,0.4254582524299621,0.6523563861846924,0.6523563861846924,1.0,1.0,-1.679229974746704,0.6918724179267883,0.9873575568199158,0.3034463822841644,0.0,0.0,0.0,164.3185577392578,137.0,-1208.9654541015625,-10299.326171875,738.4650268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1261291503906,306.9742126464844,278.1499938964844,0.0,18000.0,317.1499938964844,47461.68359375,36000.0,0.0,0.0,0.4443719089031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946247667074203,0.1946358233690261,-1.1046925465052482e-05,0.0,0.0004509809950832,0.0,0.0,19.757041931152344,0.0,0.0,0.0,0.4279003143310547,4.0,0.0,1.0
560220,293.1270751953125,297.1499938964844,293.1499938964844,0.1023278087377548,-2318.745849609375,304.1734619140625,0.6148132681846619,0.1688389778137207,0.1566692590713501,293.7043151855469,297.1499938964844,293.1499938964844,0.0071564777754247,-511.8111267089844,299.8699645996094,0.3729873597621918,0.050000000745058,0.0527918301522731,293.21893310546875,297.1499938964844,293.1499938964844,0.3832305371761322,-5143.25439453125,304.25494384765625,0.8668709993362427,0.489063024520874,0.3452039659023285,293.2473449707031,297.1499938964844,293.1499938964844,0.489962488412857,-8429.1279296875,304.2825012207031,0.9266620874404908,0.5923968553543091,0.5644806027412415,293.1735534667969,297.1499938964844,293.1499938964844,0.0177641957998275,-4041.07568359375,304.159423828125,0.3922211229801178,0.0550047345459461,0.2733643054962158,291.8532409667969,291.1499938964844,258.7299499511719,257.30694580078125,279.15576171875,293.4586181640625,291.99139404296875,1.0,0.4168433547019958,0.6529418230056763,0.6529418230056763,1.0,1.0,-1.6713252067565918,0.6885360479354858,0.982789158821106,0.3019370138645172,0.0,0.0,0.0,154.56887817382812,125.0,2062.268310546875,-21032.99609375,704.7333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9924011230469,312.8825988769531,278.1499938964844,0.0,18000.0,317.1499938964844,52801.0859375,36000.0,0.0,0.0,0.4397070109844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90666925907135,0.9066861867904664,-1.6932826838456094e-05,0.0,0.0004462467040866,0.0,0.0,166.23812866210938,0.0,0.0,0.0,0.4969770014286041,4.0,0.0,1.0
560280,293.1270751953125,297.1499938964844,293.1499938964844,0.1023278087377548,-2318.745849609375,304.1734619140625,0.6148132681846619,0.1688389778137207,0.1566692590713501,293.7043151855469,297.1499938964844,293.1499938964844,0.0071564777754247,-511.8111267089844,299.8699645996094,0.3729873597621918,0.050000000745058,0.0527918301522731,293.21893310546875,297.1499938964844,293.1499938964844,0.3832305371761322,-5143.25439453125,304.25494384765625,0.8668709993362427,0.489063024520874,0.3452039659023285,293.2473449707031,297.1499938964844,293.1499938964844,0.489962488412857,-8429.1279296875,304.2825012207031,0.9266620874404908,0.5923968553543091,0.5644806027412415,293.1735534667969,297.1499938964844,293.1499938964844,0.0177641957998275,-4041.07568359375,304.159423828125,0.3922211229801178,0.0550047345459461,0.2733643054962158,291.8532409667969,291.1499938964844,258.7299499511719,257.30694580078125,279.15576171875,293.4586181640625,291.99139404296875,1.0,0.4168433547019958,0.6529418230056763,0.6529418230056763,1.0,1.0,-1.6713252067565918,0.6885360479354858,0.982789158821106,0.3019370138645172,0.0,0.0,0.0,154.56887817382812,125.0,2062.268310546875,-21032.99609375,704.7333374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9924011230469,312.8825988769531,278.1499938964844,0.0,18000.0,317.1499938964844,52801.0859375,36000.0,0.0,0.0,0.4397070109844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.90666925907135,0.9066861867904664,-1.6932826838456094e-05,0.0,0.0004462467040866,0.0,0.0,166.23812866210938,0.0,0.0,0.0,0.4969770014286041,4.0,0.0,1.0
560340,293.1244506835937,297.1499938964844,293.1499938964844,0.1106784865260124,-2484.847900390625,304.1599426269531,0.6233699917793274,0.1699465066194534,0.157226026058197,293.7132568359375,297.1499938964844,293.1499938964844,0.0073668514378368,-539.2666625976562,299.3093566894531,0.3799560368061065,0.050000000745058,0.0523875094950199,293.2149658203125,297.1499938964844,293.1499938964844,0.4106279015541076,-5454.51806640625,304.2040405273437,0.87728351354599,0.4881021380424499,0.3439324796199798,293.2420349121094,297.1499938964844,293.1499938964844,0.5240806341171265,-8926.2734375,304.2184753417969,0.939367413520813,0.5909796953201294,0.5622151494026184,293.1724853515625,297.1499938964844,293.1499938964844,0.0190924610942602,-4259.85986328125,304.1561279296875,0.3971444070339203,0.0546213574707508,0.2696416079998016,290.8823547363281,291.1499938964844,258.71612548828125,257.2953491210937,279.1561584472656,293.46661376953125,291.30078125,1.0,0.4074367880821228,0.6536056399345398,0.6536056399345398,1.0,1.0,-1.6627894639968872,0.6849605441093445,0.9778289794921876,0.3002680242061615,0.0,0.0,0.8337350487709045,144.1560516357422,113.0,2117.847412109375,-24507.580078125,668.9706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3951721191406,314.6424865722656,278.1499938964844,0.0,18000.0,317.6300048828125,24932.01953125,36000.0,0.0,0.0,0.4349372386932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567264199256897,1.5672847032546997,-2.055432560155168e-05,0.0,0.0004414059803821,0.0,0.0,431.8553466796875,0.0,0.0,0.0,0.8787975311279297,4.0,0.0,1.0
560400,293.1244506835937,297.1499938964844,293.1499938964844,0.1106784865260124,-2484.847900390625,304.1599426269531,0.6233699917793274,0.1699465066194534,0.157226026058197,293.7132568359375,297.1499938964844,293.1499938964844,0.0073668514378368,-539.2666625976562,299.3093566894531,0.3799560368061065,0.050000000745058,0.0523875094950199,293.2149658203125,297.1499938964844,293.1499938964844,0.4106279015541076,-5454.51806640625,304.2040405273437,0.87728351354599,0.4881021380424499,0.3439324796199798,293.2420349121094,297.1499938964844,293.1499938964844,0.5240806341171265,-8926.2734375,304.2184753417969,0.939367413520813,0.5909796953201294,0.5622151494026184,293.1724853515625,297.1499938964844,293.1499938964844,0.0190924610942602,-4259.85986328125,304.1561279296875,0.3971444070339203,0.0546213574707508,0.2696416079998016,290.8823547363281,291.1499938964844,258.71612548828125,257.2953491210937,279.1561584472656,293.46661376953125,291.30078125,1.0,0.4074367880821228,0.6536056399345398,0.6536056399345398,1.0,1.0,-1.6627894639968872,0.6849605441093445,0.9778289794921876,0.3002680242061615,0.0,0.0,0.8337350487709045,144.1560516357422,113.0,2117.847412109375,-24507.580078125,668.9706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3951721191406,314.6424865722656,278.1499938964844,0.0,18000.0,317.6300048828125,24932.01953125,36000.0,0.0,0.0,0.4349372386932373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.567264199256897,1.5672847032546997,-2.055432560155168e-05,0.0,0.0004414059803821,0.0,0.0,431.8553466796875,0.0,0.0,0.0,0.8787975311279297,4.0,0.0,1.0
560460,293.1222839355469,297.1499938964844,293.1499938964844,0.1281372904777526,-2827.6943359375,304.1257629394531,0.6326217651367188,0.171028733253479,0.157742753624916,293.7227478027344,297.1499938964844,293.1499938964844,0.0076765939593315,-591.7037963867188,298.3942565917969,0.3878620862960815,0.050000000745058,0.0519717559218406,293.21307373046875,297.1499938964844,293.1499938964844,0.4697825312614441,-6119.7548828125,304.0806579589844,0.8891035914421082,0.4867692589759826,0.342384785413742,293.2394714355469,297.1499938964844,293.1499938964844,0.5975030064582825,-9989.494140625,304.0646667480469,0.9531200528144836,0.5890806913375854,0.559481680393219,293.17144775390625,297.1499938964844,293.1499938964844,0.0227420236915349,-4797.9296875,304.1476135253906,0.4025861322879791,0.0542586743831634,0.2660198807716369,289.0842590332031,291.1499938964844,258.7041015625,257.2852783203125,279.1569519042969,293.4739990234375,289.5981140136719,1.0,0.397433876991272,0.6543434262275696,0.6543434262275696,1.0,1.0,-1.6534210443496704,0.6810420751571655,0.97237890958786,0.2984055876731872,0.0,0.0,1.0,133.43722534179688,101.0,407.2094421386719,-23708.77734375,632.1128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9179992675781,314.5165405273437,278.1499938964844,0.0,18000.0,317.6300048828125,22953.31640625,36000.0,0.0,0.0,0.4268717467784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061835765838623,1.306199073791504,-1.5551251635770313e-05,0.0,0.0004332205571699,0.0,0.0,265.0809631347656,0.0,0.0,0.0,0.7785753011703491,4.0,0.0,1.0
560520,293.1222839355469,297.1499938964844,293.1499938964844,0.1281372904777526,-2827.6943359375,304.1257629394531,0.6326217651367188,0.171028733253479,0.157742753624916,293.7227478027344,297.1499938964844,293.1499938964844,0.0076765939593315,-591.7037963867188,298.3942565917969,0.3878620862960815,0.050000000745058,0.0519717559218406,293.21307373046875,297.1499938964844,293.1499938964844,0.4697825312614441,-6119.7548828125,304.0806579589844,0.8891035914421082,0.4867692589759826,0.342384785413742,293.2394714355469,297.1499938964844,293.1499938964844,0.5975030064582825,-9989.494140625,304.0646667480469,0.9531200528144836,0.5890806913375854,0.559481680393219,293.17144775390625,297.1499938964844,293.1499938964844,0.0227420236915349,-4797.9296875,304.1476135253906,0.4025861322879791,0.0542586743831634,0.2660198807716369,289.0842590332031,291.1499938964844,258.7041015625,257.2852783203125,279.1569519042969,293.4739990234375,289.5981140136719,1.0,0.397433876991272,0.6543434262275696,0.6543434262275696,1.0,1.0,-1.6534210443496704,0.6810420751571655,0.97237890958786,0.2984055876731872,0.0,0.0,1.0,133.43722534179688,101.0,407.2094421386719,-23708.77734375,632.1128540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9179992675781,314.5165405273437,278.1499938964844,0.0,18000.0,317.6300048828125,22953.31640625,36000.0,0.0,0.0,0.4268717467784881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061835765838623,1.306199073791504,-1.5551251635770313e-05,0.0,0.0004332205571699,0.0,0.0,265.0809631347656,0.0,0.0,0.0,0.7785753011703491,4.0,0.0,1.0
560580,293.1208190917969,297.1499938964844,293.1499938964844,0.1310089975595474,-2885.758056640625,304.1178283691406,0.6432462334632874,0.1720231473445892,0.1582599729299545,293.7348937988281,297.1499938964844,293.1499938964844,0.0066984547302126,-539.3576049804688,298.2098388671875,0.3962112665176391,0.050000000745058,0.0515463910996913,293.21484375,297.1499938964844,293.1499938964844,0.4748141467571258,-6189.82861328125,304.0550537109375,0.902890920639038,0.484790563583374,0.3409196138381958,293.2415466308594,297.1499938964844,293.1499938964844,0.6031609177589417,-10096.54296875,304.0334167480469,0.967957317829132,0.5863664150238037,0.5569038391113281,293.17047119140625,297.1499938964844,293.1499938964844,0.0226667542010545,-4816.23583984375,304.1458740234375,0.40889573097229,0.0539184249937534,0.2625097930431366,289.2940673828125,291.1499938964844,258.6943664550781,257.27716064453125,279.1575927734375,293.4808044433594,288.74298095703125,1.0,0.3869749009609222,0.6551073789596558,0.6551073789596558,1.0,1.0,-1.644465446472168,0.6773182153701782,0.9671472311019896,0.2966518104076385,0.0,0.0,1.0,122.48484802246094,89.0,-3156.04052734375,-16655.751953125,595.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.757080078125,308.62457275390625,278.1499938964844,0.0,18000.0,317.6300048828125,36430.4296875,36000.0,0.0,0.0,0.4261743426322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675922393798828,0.4676018059253692,-9.571996997692622e-06,0.0,0.0004325127811171,0.0,0.0,44.28452301025391,0.0,0.0,0.0,0.4990315735340118,4.0,0.0,1.0
560640,293.1208190917969,297.1499938964844,293.1499938964844,0.1310089975595474,-2885.758056640625,304.1178283691406,0.6432462334632874,0.1720231473445892,0.1582599729299545,293.7348937988281,297.1499938964844,293.1499938964844,0.0066984547302126,-539.3576049804688,298.2098388671875,0.3962112665176391,0.050000000745058,0.0515463910996913,293.21484375,297.1499938964844,293.1499938964844,0.4748141467571258,-6189.82861328125,304.0550537109375,0.902890920639038,0.484790563583374,0.3409196138381958,293.2415466308594,297.1499938964844,293.1499938964844,0.6031609177589417,-10096.54296875,304.0334167480469,0.967957317829132,0.5863664150238037,0.5569038391113281,293.17047119140625,297.1499938964844,293.1499938964844,0.0226667542010545,-4816.23583984375,304.1458740234375,0.40889573097229,0.0539184249937534,0.2625097930431366,289.2940673828125,291.1499938964844,258.6943664550781,257.27716064453125,279.1575927734375,293.4808044433594,288.74298095703125,1.0,0.3869749009609222,0.6551073789596558,0.6551073789596558,1.0,1.0,-1.644465446472168,0.6773182153701782,0.9671472311019896,0.2966518104076385,0.0,0.0,1.0,122.48484802246094,89.0,-3156.04052734375,-16655.751953125,595.2684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.757080078125,308.62457275390625,278.1499938964844,0.0,18000.0,317.6300048828125,36430.4296875,36000.0,0.0,0.0,0.4261743426322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675922393798828,0.4676018059253692,-9.571996997692622e-06,0.0,0.0004325127811171,0.0,0.0,44.28452301025391,0.0,0.0,0.0,0.4990315735340118,4.0,0.0,1.0
560700,293.1196594238281,297.1499938964844,293.1499938964844,0.1119888797402381,-2508.611083984375,304.1599426269531,0.6496122479438782,0.1726185381412506,0.1586083322763443,293.7393493652344,297.1499938964844,293.1499938964844,0.0066012511961162,-495.4722595214844,298.7241516113281,0.4005150496959686,0.050000000745058,0.0513227358460426,293.2113037109375,297.1499938964844,293.1499938964844,0.4061161577701568,-5407.8603515625,304.2032775878906,0.9118558168411256,0.4846794009208679,0.3407510221004486,293.23687744140625,297.1499938964844,293.1499938964844,0.5177575349807739,-8842.8798828125,304.21746826171875,0.9764320850372314,0.5861372947692871,0.5565828084945679,293.1698303222656,297.1499938964844,293.1499938964844,0.0171082895249128,-4055.950439453125,304.1580810546875,0.4127071797847748,0.053783006966114,0.2607611119747162,290.86920166015625,291.1499938964844,258.6904602050781,257.27392578125,279.1575622558594,293.4861145019531,291.294677734375,1.0,0.3816293776035309,0.6554874181747437,0.6554874181747437,1.0,1.0,-1.6419265270233154,0.6763460040092468,0.9655805230140686,0.2962072789669037,0.0,0.0,0.8496524691581726,116.76921081542967,89.0,2114.5546875,-24256.21875,577.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.311767578125,314.5963134765625,278.1499938964844,0.0,18000.0,318.1099853515625,24906.255859375,36000.0,0.0,0.0,0.4330938756465912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566730260848999,1.5667507648468018,-2.053833850368392e-05,0.0,0.000439535244368,0.0,0.0,431.3859252929688,0.0,0.0,0.0,0.8785927891731262,4.0,0.0,1.0
560760,293.1195068359375,297.1499938964844,293.1499938964844,0.1096243262290954,-2463.830322265625,304.16070556640625,0.6560341119766235,0.1730370074510574,0.1588288694620132,293.7472839355469,297.1499938964844,293.1499938964844,0.0057693654671311,-439.99322509765625,298.8738708496094,0.4047282338142395,0.050000000745058,0.0511104874312877,293.2151184082031,297.1499938964844,293.1499938964844,0.3947548568248749,-5290.52978515625,304.2081298828125,0.9207128882408142,0.4831520318984985,0.3398449122905731,293.2416381835937,297.1499938964844,293.1499938964844,0.5030665397644043,-8650.53125,304.2242736816406,0.9837496876716614,0.5840994119644165,0.5549970865249634,293.1694030761719,297.1499938964844,293.1499938964844,0.0171830765902996,-4018.249755859375,304.1562805175781,0.4166962206363678,0.0536134280264377,0.2590720355510711,291.526123046875,291.1499938964844,258.6872863769531,257.27130126953125,279.1580505371094,293.4886169433594,291.006103515625,1.0,0.3761326968669891,0.6559198498725891,0.6559198498725891,1.0,1.0,-1.6369202136993408,0.6742632985115051,0.9626569151878356,0.2952224314212799,0.0,0.0,0.0,111.29411315917967,77.0,-1299.2005615234375,-9899.9677734375,559.0509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.93292236328125,306.6957702636719,278.1499938964844,0.0,18000.0,318.1099853515625,47180.7421875,36000.0,0.0,0.0,0.4372227787971496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859751343727111,0.1859861016273498,-1.0964816283376422e-05,0.0,0.0004437255265656,0.0,0.0,18.71836853027344,0.0,0.0,0.0,0.4261124432086944,4.0,0.0,1.0
560820,293.117919921875,297.1499938964844,293.1499938964844,0.1044858694076538,-2357.88916015625,304.17437744140625,0.6713534593582153,0.1741395592689514,0.1594076603651046,293.7569580078125,297.1499938964844,293.1499938964844,0.0057272659614682,-426.99896240234375,298.7904357910156,0.4144941568374634,0.050000000745058,0.0506729260087013,293.2115783691406,297.1499938964844,293.1499938964844,0.3739868104457855,-5045.44091796875,304.2541809082031,0.9424660205841064,0.4822712540626526,0.3388824164867401,293.2369689941406,297.1499938964844,293.1499938964844,0.4767694473266601,-8250.830078125,304.28192138671875,0.9990000128746032,0.582789421081543,0.5529181957244873,293.1683959960937,297.1499938964844,293.1499938964844,0.0156680699437856,-3776.288818359375,304.1589050292969,0.4266172349452972,0.0533254519104957,0.2556358277797699,291.8553161621094,291.1499938964844,258.6833190917969,257.26812744140625,279.1590576171875,293.4974975585937,292.00689697265625,1.0,0.3648856580257416,0.6568849682807922,0.6568849682807922,1.0,1.0,-1.629316806793213,0.6712453365325928,0.95807147026062,0.2938275635242462,0.0,0.0,0.0,100.0607681274414,65.0,2104.0419921875,-20816.2578125,522.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.888671875,312.9266052246094,278.1499938964844,0.0,18000.0,318.1099853515625,52751.80078125,36000.0,0.0,0.0,0.4361182451248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256125688552856,0.9256296753883362,-1.7132453649537638e-05,0.0,0.0004426045925356,0.0,0.0,172.55343627929688,0.0,0.0,0.0,0.499309241771698,4.0,0.0,1.0
