time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560880,293.117919921875,297.1499938964844,293.1499938964844,0.1044858694076538,-2357.88916015625,304.17437744140625,0.6713534593582153,0.1741395592689514,0.1594076603651046,293.7569580078125,297.1499938964844,293.1499938964844,0.0057272659614682,-426.99896240234375,298.7904357910156,0.4144941568374634,0.050000000745058,0.0506729260087013,293.2115783691406,297.1499938964844,293.1499938964844,0.3739868104457855,-5045.44091796875,304.2541809082031,0.9424660205841064,0.4822712540626526,0.3388824164867401,293.2369689941406,297.1499938964844,293.1499938964844,0.4767694473266601,-8250.830078125,304.28192138671875,0.9990000128746032,0.582789421081543,0.5529181957244873,293.1683959960937,297.1499938964844,293.1499938964844,0.0156680699437856,-3776.288818359375,304.1589050292969,0.4266172349452972,0.0533254519104957,0.2556358277797699,291.8553161621094,291.1499938964844,258.6833190917969,257.26812744140625,279.1590576171875,293.4974975585937,292.00689697265625,1.0,0.3648856580257416,0.6568849682807922,0.6568849682807922,1.0,1.0,-1.629316806793213,0.6712453365325928,0.95807147026062,0.2938275635242462,0.0,0.0,0.0,100.0607681274414,65.0,2104.0419921875,-20816.2578125,522.9981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.888671875,312.9266052246094,278.1499938964844,0.0,18000.0,318.1099853515625,52751.80078125,36000.0,0.0,0.0,0.4361182451248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256125688552856,0.9256296753883362,-1.7132453649537638e-05,0.0,0.0004426045925356,0.0,0.0,172.55343627929688,0.0,0.0,0.0,0.499309241771698,4.0,0.0,1.0
560940,293.1161193847656,297.1499938964844,293.1499938964844,0.1140454038977623,-2546.94775390625,304.1583251953125,0.6851624846458435,0.1753099858760833,0.1600803583860397,293.76544189453125,297.1499938964844,293.1499938964844,0.0059454524889588,-456.138427734375,298.0745544433594,0.4235557615756988,0.050000000745058,0.0503448955714702,293.2074279785156,297.1499938964844,293.1499938964844,0.404218465089798,-5390.85791015625,304.1968078613281,0.9598743319511414,0.4815283417701721,0.3378001153469085,293.21307373046875,297.1499938964844,293.1499938964844,0.4888002872467041,-8433.8125,304.2522277832031,0.9990000128746032,0.5853146314620972,0.5262342691421509,293.1670837402344,297.1499938964844,293.1499938964844,0.0170333720743656,-4023.55810546875,304.1553039550781,0.4360154867172241,0.0531252846121788,0.2529863715171814,290.7683410644531,291.1499938964844,258.6829528808594,257.2680053710937,279.1737670898437,293.5165710449219,291.24237060546875,1.0,0.3521762192249298,0.6599552631378174,0.6599552631378174,1.0,1.0,-1.5932248830795288,0.6562290191650391,0.936995804309845,0.2864781022071838,0.0,0.0,0.9683879017829896,91.03841400146484,68.0,2126.72265625,-23851.650390625,476.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50341796875,314.8154602050781,278.1499938964844,0.0,18000.0,318.5899963378906,24610.470703125,36000.0,0.0,0.0,0.4332387447357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527561902999878,1.552776336669922,-2.0206734916428104e-05,0.0,0.0004396822478156,0.0,0.0,420.4119567871094,0.0,0.0,0.0,0.872536301612854,4.0,0.0,1.0
561000,293.1161193847656,297.1499938964844,293.1499938964844,0.1140454038977623,-2546.94775390625,304.1583251953125,0.6851624846458435,0.1753099858760833,0.1600803583860397,293.76544189453125,297.1499938964844,293.1499938964844,0.0059454524889588,-456.138427734375,298.0745544433594,0.4235557615756988,0.050000000745058,0.0503448955714702,293.2074279785156,297.1499938964844,293.1499938964844,0.404218465089798,-5390.85791015625,304.1968078613281,0.9598743319511414,0.4815283417701721,0.3378001153469085,293.21307373046875,297.1499938964844,293.1499938964844,0.4888002872467041,-8433.8125,304.2522277832031,0.9990000128746032,0.5853146314620972,0.5262342691421509,293.1670837402344,297.1499938964844,293.1499938964844,0.0170333720743656,-4023.55810546875,304.1553039550781,0.4360154867172241,0.0531252846121788,0.2529863715171814,290.7683410644531,291.1499938964844,258.6829528808594,257.2680053710937,279.1737670898437,293.5165710449219,291.24237060546875,1.0,0.3521762192249298,0.6599552631378174,0.6599552631378174,1.0,1.0,-1.5932248830795288,0.6562290191650391,0.936995804309845,0.2864781022071838,0.0,0.0,0.9683879017829896,91.03841400146484,68.0,2126.72265625,-23851.650390625,476.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.50341796875,314.8154602050781,278.1499938964844,0.0,18000.0,318.5899963378906,24610.470703125,36000.0,0.0,0.0,0.4332387447357178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5527561902999878,1.552776336669922,-2.0206734916428104e-05,0.0,0.0004396822478156,0.0,0.0,420.4119567871094,0.0,0.0,0.0,0.872536301612854,4.0,0.0,1.0
561060,293.1150207519531,297.1499938964844,293.1499938964844,0.1340526491403579,-2936.989501953125,304.1181945800781,0.6954771876335144,0.1763859838247299,0.1608001589775085,293.7752685546875,297.1499938964844,293.1499938964844,0.0060179871506989,-494.3160095214844,296.9287414550781,0.430563747882843,0.050000000745058,0.0501342378556728,293.2066650390625,297.1499938964844,293.1499938964844,0.4688615202903747,-6121.6298828125,304.0592346191406,0.9707334637641908,0.4801599383354187,0.3364380896091461,293.1687316894531,297.1499938964844,293.1499938964844,0.5433220267295837,-9254.4306640625,304.11016845703125,0.9990000128746032,0.5926172733306885,0.506885290145874,293.16552734375,297.1499938964844,293.1499938964844,0.0208702087402343,-4609.20654296875,304.1463317871094,0.4433450102806091,0.0530065707862377,0.2513764202594757,288.8716125488281,291.1499938964844,258.68658447265625,257.2712707519531,279.18408203125,293.5533752441406,289.24957275390625,1.0,0.3439227342605591,0.6638437509536743,0.6638437509536743,1.0,1.0,-1.5670273303985596,0.6460655927658081,0.9209616780281068,0.2815980613231659,0.0,0.0,1.0,85.18838500976562,71.0,-185.1300048828125,-22672.998046875,445.6022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.39422607421875,314.73175048828125,278.1499938964844,0.0,18000.0,318.5899963378906,23159.51171875,36000.0,0.0,0.0,0.4247017204761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190896987915039,1.190910816192627,-1.3849735296389554e-05,0.0,0.0004310182703193,0.0,0.0,210.8620147705078,0.0,0.0,0.0,0.7403140068054199,4.0,0.0,1.0
561120,293.1150207519531,297.1499938964844,293.1499938964844,0.1340526491403579,-2936.989501953125,304.1181945800781,0.6954771876335144,0.1763859838247299,0.1608001589775085,293.7752685546875,297.1499938964844,293.1499938964844,0.0060179871506989,-494.3160095214844,296.9287414550781,0.430563747882843,0.050000000745058,0.0501342378556728,293.2066650390625,297.1499938964844,293.1499938964844,0.4688615202903747,-6121.6298828125,304.0592346191406,0.9707334637641908,0.4801599383354187,0.3364380896091461,293.1687316894531,297.1499938964844,293.1499938964844,0.5433220267295837,-9254.4306640625,304.11016845703125,0.9990000128746032,0.5926172733306885,0.506885290145874,293.16552734375,297.1499938964844,293.1499938964844,0.0208702087402343,-4609.20654296875,304.1463317871094,0.4433450102806091,0.0530065707862377,0.2513764202594757,288.8716125488281,291.1499938964844,258.68658447265625,257.2712707519531,279.18408203125,293.5533752441406,289.24957275390625,1.0,0.3439227342605591,0.6638437509536743,0.6638437509536743,1.0,1.0,-1.5670273303985596,0.6460655927658081,0.9209616780281068,0.2815980613231659,0.0,0.0,1.0,85.18838500976562,71.0,-185.1300048828125,-22672.998046875,445.6022033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.39422607421875,314.73175048828125,278.1499938964844,0.0,18000.0,318.5899963378906,23159.51171875,36000.0,0.0,0.0,0.4247017204761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190896987915039,1.190910816192627,-1.3849735296389554e-05,0.0,0.0004310182703193,0.0,0.0,210.8620147705078,0.0,0.0,0.0,0.7403140068054199,4.0,0.0,1.0
561180,293.11505126953125,297.1499938964844,293.1499938964844,0.1277833729982376,-2817.7998046875,304.1279296875,0.702562153339386,0.1772638261318206,0.1615541726350784,293.78887939453125,297.1499938964844,293.1499938964844,0.00496048014611,-408.7828063964844,297.1916809082031,0.435329794883728,0.050000000745058,0.050007838755846,293.2098083496094,297.1499938964844,293.1499938964844,0.4417496025562286,-5833.85498046875,304.0959777832031,0.9769935011863708,0.4780860245227813,0.3352680802345276,293.1279296875,297.1499938964844,293.1499938964844,0.4988463819026947,-8645.8017578125,304.1532287597656,0.9990000128746032,0.6004298329353333,0.4949130117893219,293.16357421875,297.1499938964844,293.1499938964844,0.0191813725978136,-4380.10009765625,304.14813232421875,0.4486087262630462,0.0530091412365436,0.2507302165031433,290.0108642578125,291.1499938964844,258.6946716308594,257.2783203125,279.1887512207031,293.5964050292969,289.30596923828125,1.0,0.3387989997863769,0.6679887771606445,0.6679887771606445,1.0,1.0,-1.5512232780456543,0.6406219601631165,0.9106013178825378,0.2793306410312652,0.0,0.0,1.0,81.68160247802734,89.0,-3370.739013671875,-10652.2001953125,427.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98309326171875,305.5770568847656,278.1499938964844,0.0,18000.0,318.5899963378906,41345.78515625,36000.0,0.0,0.0,0.42829430103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038998752832412,0.2039095610380172,-9.684452379588038e-06,0.0,0.0004346642817836,0.0,0.0,18.207550048828125,0.0,0.0,0.0,0.4245800375938415,4.0,0.0,1.0
561240,293.11505126953125,297.1499938964844,293.1499938964844,0.1277833729982376,-2817.7998046875,304.1279296875,0.702562153339386,0.1772638261318206,0.1615541726350784,293.78887939453125,297.1499938964844,293.1499938964844,0.00496048014611,-408.7828063964844,297.1916809082031,0.435329794883728,0.050000000745058,0.050007838755846,293.2098083496094,297.1499938964844,293.1499938964844,0.4417496025562286,-5833.85498046875,304.0959777832031,0.9769935011863708,0.4780860245227813,0.3352680802345276,293.1279296875,297.1499938964844,293.1499938964844,0.4988463819026947,-8645.8017578125,304.1532287597656,0.9990000128746032,0.6004298329353333,0.4949130117893219,293.16357421875,297.1499938964844,293.1499938964844,0.0191813725978136,-4380.10009765625,304.14813232421875,0.4486087262630462,0.0530091412365436,0.2507302165031433,290.0108642578125,291.1499938964844,258.6946716308594,257.2783203125,279.1887512207031,293.5964050292969,289.30596923828125,1.0,0.3387989997863769,0.6679887771606445,0.6679887771606445,1.0,1.0,-1.5512232780456543,0.6406219601631165,0.9106013178825378,0.2793306410312652,0.0,0.0,1.0,81.68160247802734,89.0,-3370.739013671875,-10652.2001953125,427.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98309326171875,305.5770568847656,278.1499938964844,0.0,18000.0,318.5899963378906,41345.78515625,36000.0,0.0,0.0,0.42829430103302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038998752832412,0.2039095610380172,-9.684452379588038e-06,0.0,0.0004346642817836,0.0,0.0,18.207550048828125,0.0,0.0,0.0,0.4245800375938415,4.0,0.0,1.0
561300,293.1146240234375,297.1499938964844,293.1499938964844,0.1193317472934722,-2647.909912109375,304.1502685546875,0.7031119465827942,0.1777926087379455,0.1620404422283172,293.7917175292969,297.1499938964844,293.1499938964844,0.00551038980484,-433.3931579589844,297.2330017089844,0.4351684153079986,0.050000000745058,0.0500119477510452,293.20526123046875,297.1499938964844,293.1499938964844,0.412185788154602,-5486.09375,304.1696472167969,0.9766945242881776,0.4782278835773468,0.3351986706256866,293.1063537597656,297.1499938964844,293.1499938964844,0.4656656384468078,-8138.921875,304.2240905761719,0.9990000128746032,0.6049616932868958,0.4953045547008514,293.1624755859375,297.1499938964844,293.1499938964844,0.0174168851226568,-4098.87548828125,304.1522827148437,0.448526382446289,0.0530560836195945,0.2508463859558105,290.3523254394531,291.1499938964844,258.70050048828125,257.28338623046875,279.1880187988281,293.6227722167969,290.9532470703125,1.0,0.3394771516323089,0.669874906539917,0.669874906539917,1.0,1.0,-1.5523266792297363,0.6419095993041992,0.9104170799255372,0.2802195847034454,0.0,0.0,1.0,81.80210876464844,89.0,1997.365478515625,-23743.8046875,428.4312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.354736328125,315.5267333984375,278.1499938964844,0.0,18000.0,319.07000732421875,23538.203125,36000.0,0.0,0.0,0.4273405969142914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4907749891281128,1.4907938241958618,-1.8818716853274964e-05,0.0,0.0004336963756941,0.0,0.0,374.6575012207031,0.0,0.0,0.0,0.8453755378723145,4.0,0.0,1.0
561360,293.11578369140625,297.1499938964844,293.1499938964844,0.1064124777913093,-2393.458984375,304.1720886230469,0.7011758089065552,0.1780138313770294,0.1624005138874054,293.8011474609375,297.1499938964844,293.1499938964844,0.0045287683606147,-346.024658203125,297.9735412597656,0.4331457614898681,0.050000000745058,0.0500642992556095,293.2100524902344,297.1499938964844,293.1499938964844,0.3655532598495483,-4960.56103515625,304.245361328125,0.9731066226959229,0.4765938222408294,0.3346041142940521,293.10186767578125,297.1499938964844,293.1499938964844,0.418212354183197,-7443.80908203125,304.2906494140625,0.9990000128746032,0.6064063906669617,0.5002919435501099,293.1618347167969,297.1499938964844,293.1499938964844,0.015098201110959,-3697.528564453125,304.1557922363281,0.4463623464107513,0.0530248209834098,0.2511814832687378,292.0790405273437,291.1499938964844,258.7076416015625,257.28955078125,279.1790466308594,293.62548828125,291.7716064453125,1.0,0.3418274819850921,0.6706663370132446,0.6706663370132446,1.0,1.0,-1.5584940910339355,0.6450332999229431,0.9134607911109924,0.2819831967353821,0.0,0.0,0.0,83.24363708496094,107.0,-52.15272521972656,-11275.5654296875,435.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80523681640625,308.4859619140625,278.1499938964844,0.0,18000.0,319.07000732421875,47898.52734375,36000.0,0.0,0.0,0.4331202208995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280491441488266,0.2280603647232055,-1.122376761486521e-05,0.0,0.0004395619616843,0.0,0.0,23.632511138916016,0.0,0.0,0.0,0.4323031902313232,4.0,0.0,1.0
561420,293.11676025390625,297.1499938964844,293.1499938964844,0.1082877144217491,-2427.954833984375,304.1727600097656,0.6928009390830994,0.1786906868219375,0.1632207036018371,293.8101806640625,297.1499938964844,293.1499938964844,0.0047667101025581,-364.1894836425781,297.54644775390625,0.425682783126831,0.050000000745058,0.0502775870263576,293.20709228515625,297.1499938964844,293.1499938964844,0.3692119717597961,-4997.62744140625,304.2450256347656,0.9599847197532654,0.4757004678249359,0.3339849412441253,293.10772705078125,297.1499938964844,293.1499938964844,0.4413808584213257,-7784.6103515625,304.2483825683594,0.9990000128746032,0.6065441370010376,0.5201196074485779,293.161865234375,297.1499938964844,293.1499938964844,0.0152873629704117,-3730.9013671875,304.1556396484375,0.4370632469654083,0.0527198314666748,0.2511884272098541,291.7139892578125,291.1499938964844,258.7259216308594,257.3052978515625,279.1603088378906,293.6219787597656,292.0199279785156,1.0,0.3506990075111389,0.6708747744560242,0.6708747744560242,1.0,1.0,-1.5827957391738892,0.6561610698699951,0.926634669303894,0.2879008650779724,0.0,0.0,0.0,89.11071014404297,110.0,2566.03759765625,-23623.08984375,465.1230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.179443359375,315.2396240234375,278.1499938964844,0.0,18000.0,319.07000732421875,40098.69140625,36000.0,0.0,0.0,0.4273013174533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018785953521729,1.4018995761871338,-2.100234451063443e-05,0.0,0.0004336565034464,0.0,0.0,366.9688720703125,0.0,0.0,0.0,0.6885428428649902,4.0,0.0,1.0
561480,293.11676025390625,297.1499938964844,293.1499938964844,0.1082877144217491,-2427.954833984375,304.1727600097656,0.6928009390830994,0.1786906868219375,0.1632207036018371,293.8101806640625,297.1499938964844,293.1499938964844,0.0047667101025581,-364.1894836425781,297.54644775390625,0.425682783126831,0.050000000745058,0.0502775870263576,293.20709228515625,297.1499938964844,293.1499938964844,0.3692119717597961,-4997.62744140625,304.2450256347656,0.9599847197532654,0.4757004678249359,0.3339849412441253,293.10772705078125,297.1499938964844,293.1499938964844,0.4413808584213257,-7784.6103515625,304.2483825683594,0.9990000128746032,0.6065441370010376,0.5201196074485779,293.161865234375,297.1499938964844,293.1499938964844,0.0152873629704117,-3730.9013671875,304.1556396484375,0.4370632469654083,0.0527198314666748,0.2511884272098541,291.7139892578125,291.1499938964844,258.7259216308594,257.3052978515625,279.1603088378906,293.6219787597656,292.0199279785156,1.0,0.3506990075111389,0.6708747744560242,0.6708747744560242,1.0,1.0,-1.5827957391738892,0.6561610698699951,0.926634669303894,0.2879008650779724,0.0,0.0,0.0,89.11071014404297,110.0,2566.03759765625,-23623.08984375,465.1230773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.179443359375,315.2396240234375,278.1499938964844,0.0,18000.0,319.07000732421875,40098.69140625,36000.0,0.0,0.0,0.4273013174533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018785953521729,1.4018995761871338,-2.100234451063443e-05,0.0,0.0004336565034464,0.0,0.0,366.9688720703125,0.0,0.0,0.0,0.6885428428649902,4.0,0.0,1.0
561540,293.11798095703125,297.1499938964844,293.1499938964844,0.1259550750255584,-2779.089599609375,304.1341552734375,0.6885573267936707,0.178872138261795,0.1634713113307953,293.81719970703125,297.1499938964844,293.1499938964844,0.0042853127233684,-352.7175598144531,296.7043762207031,0.4222911596298218,0.050000000745058,0.0503867231309413,293.2099914550781,297.1499938964844,293.1499938964844,0.4254378974437713,-5655.11328125,304.11773681640625,0.9526637196540833,0.4743973016738891,0.3330898582935333,293.12744140625,297.1499938964844,293.1499938964844,0.5197805166244507,-8972.3095703125,304.0786437988281,0.9990000128746032,0.6031997799873352,0.5299789905548096,293.1629333496094,297.1499938964844,293.1499938964844,0.0184104740619659,-4263.36669921875,304.14849853515625,0.4321633577346802,0.0523609034717083,0.2504668533802032,290.3932800292969,291.1499938964844,258.7372131347656,257.3149719238281,279.1513366699219,293.6036071777344,289.6488952636719,1.0,0.3545111715793609,0.670235276222229,0.670235276222229,1.0,1.0,-1.593130111694336,0.6605679392814636,0.9325621128082277,0.290209949016571,0.0,0.0,0.949999988079071,92.07859802246094,110.0,-3216.992431640625,-8713.025390625,479.1775207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4229736328125,305.5705871582031,278.1499938964844,0.0,18000.0,319.07000732421875,42921.53515625,36000.0,0.0,0.0,0.4247588515281677,0.0,0.0,0.0,0.0,1.0,0.0007515461184084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432259231805801,0.1459416449069976,-0.0027157291769981,0.0,0.0004310762160457,0.0,0.0,13.234323501586914,0.0,0.0,0.0,0.4104756712913513,4.0,0.0,1.0
561600,293.1181640625,297.1499938964844,293.1499938964844,0.124784231185913,-2751.29833984375,304.1426696777344,0.6851543188095093,0.1792385131120681,0.1638554781675338,293.8193359375,297.1499938964844,293.1499938964844,0.0051218676380813,-412.3682556152344,296.33551025390625,0.4194627404212951,0.050000000745058,0.0504845455288887,293.2050170898437,297.1499938964844,293.1499938964844,0.421206533908844,-5592.150390625,304.1429138183594,0.9468633532524108,0.4746201038360595,0.3329884707927704,293.1415100097656,297.1499938964844,293.1499938964844,0.5249573588371277,-9015.9599609375,304.0964660644531,0.9990000128746032,0.6007333397865295,0.5386621356010437,293.1640930175781,297.1499938964844,293.1499938964844,0.0178931858390569,-4185.7451171875,304.1504211425781,0.4275650978088379,0.0519684366881847,0.2492234408855438,289.95977783203125,291.1499938964844,258.75,257.325927734375,279.1480407714844,293.5975341796875,290.6031188964844,1.0,0.3580871820449829,0.6698921918869019,0.6698921918869019,1.0,1.0,-1.602518916130066,0.6646922826766968,0.9378266334533693,0.2923611104488373,0.0,0.0,1.0,94.74079132080078,113.0,1723.637451171875,-24392.119140625,491.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90460205078125,315.825439453125,278.1499938964844,0.0,18000.0,319.54998779296875,22933.177734375,36000.0,0.0,0.0,0.4227071702480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4394909143447876,1.4395086765289309,-1.776934186636936e-05,0.0,0.0004289940407034,0.0,0.0,340.2177734375,0.0,0.0,0.0,0.8242696523666382,4.0,0.0,1.0
561660,293.11590576171875,297.1499938964844,293.1499938964844,0.1428182721138,-3098.12451171875,304.1058044433594,0.6802040338516235,0.1805054247379303,0.1650030016899109,293.8260498046875,297.1499938964844,293.1499938964844,0.0046568270772695,-401.3043518066406,295.2964172363281,0.4149059653282165,0.050000000745058,0.0506565570831298,293.2021789550781,297.1499938964844,293.1499938964844,0.4754302501678467,-6207.0888671875,304.02410888671875,0.9363495111465454,0.4737547039985657,0.3323249816894531,293.1828918457031,297.1499938964844,293.1499938964844,0.6120583415031433,-10277.478515625,303.9306945800781,0.9990000128746032,0.5925049185752869,0.5536025166511536,293.1620178222656,297.1499938964844,293.1499938964844,0.0210838019847869,-4684.02880859375,304.143310546875,0.4222713410854339,0.0520426444709301,0.2496421039104461,288.61773681640625,291.1499938964844,258.778076171875,257.34991455078125,279.1390686035156,293.56512451171875,288.6058044433594,1.0,0.364658772945404,0.6681979298591614,0.6681979298591614,1.0,1.0,-1.6217458248138428,0.6727392673492432,0.9490065574645996,0.296366423368454,0.0,0.0,1.0,99.47962951660156,116.0,-1713.577880859375,-21878.552734375,516.6942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4613952636719,314.1283569335937,278.1499938964844,0.0,18000.0,319.54998779296875,26469.80078125,36000.0,0.0,0.0,0.4173904359340668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888152539730072,0.8881633281707764,-1.0776205272122752e-05,0.0,0.0004235982487443,0.0,0.0,112.20552825927734,0.0,0.0,0.0,0.6413828134536743,4.0,0.0,1.0
561720,293.11590576171875,297.1499938964844,293.1499938964844,0.1428182721138,-3098.12451171875,304.1058044433594,0.6802040338516235,0.1805054247379303,0.1650030016899109,293.8260498046875,297.1499938964844,293.1499938964844,0.0046568270772695,-401.3043518066406,295.2964172363281,0.4149059653282165,0.050000000745058,0.0506565570831298,293.2021789550781,297.1499938964844,293.1499938964844,0.4754302501678467,-6207.0888671875,304.02410888671875,0.9363495111465454,0.4737547039985657,0.3323249816894531,293.1828918457031,297.1499938964844,293.1499938964844,0.6120583415031433,-10277.478515625,303.9306945800781,0.9990000128746032,0.5925049185752869,0.5536025166511536,293.1620178222656,297.1499938964844,293.1499938964844,0.0210838019847869,-4684.02880859375,304.143310546875,0.4222713410854339,0.0520426444709301,0.2496421039104461,288.61773681640625,291.1499938964844,258.778076171875,257.34991455078125,279.1390686035156,293.56512451171875,288.6058044433594,1.0,0.364658772945404,0.6681979298591614,0.6681979298591614,1.0,1.0,-1.6217458248138428,0.6727392673492432,0.9490065574645996,0.296366423368454,0.0,0.0,1.0,99.47962951660156,116.0,-1713.577880859375,-21878.552734375,516.6942749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4613952636719,314.1283569335937,278.1499938964844,0.0,18000.0,319.54998779296875,26469.80078125,36000.0,0.0,0.0,0.4173904359340668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.888152539730072,0.8881633281707764,-1.0776205272122752e-05,0.0,0.0004235982487443,0.0,0.0,112.20552825927734,0.0,0.0,0.0,0.6413828134536743,4.0,0.0,1.0
561780,293.11773681640625,297.1499938964844,293.1499938964844,0.1278813779354095,-2812.41552734375,304.1345520019531,0.6734533905982971,0.18100306391716,0.1658587157726287,293.8384704589844,297.1499938964844,293.1499938964844,0.0037322482094168,-308.7386779785156,296.0457763671875,0.4096419215202331,0.050000000745058,0.0508794784545898,293.2041015625,297.1499938964844,293.1499938964844,0.4220699965953827,-5619.33056640625,304.11962890625,0.9237245321273804,0.4720689356327057,0.3318022489547729,293.2240905761719,297.1499938964844,293.1499938964844,0.5486314296722412,-9364.404296875,304.0659484863281,0.9924893379211426,0.5833088755607605,0.5550604462623596,293.1628723144531,297.1499938964844,293.1499938964844,0.0181467775255441,-4229.7626953125,304.1488037109375,0.4154250025749206,0.0515730418264865,0.2491324543952942,290.427490234375,291.1499938964844,258.8079833984375,257.3754272460937,279.1457824707031,293.5520324707031,289.6839904785156,1.0,0.3700750768184662,0.6679203510284424,0.6679203510284424,1.0,1.0,-1.6235694885253906,0.6733884811401367,0.9501810669898988,0.296822726726532,0.0,0.0,0.9253199100494384,105.1671905517578,119.0,-3135.146240234375,-8840.3310546875,533.5339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41815185546875,305.7010803222656,278.1499938964844,0.0,18000.0,319.54998779296875,43260.53515625,36000.0,0.0,0.0,0.427860826253891,0.0,0.0,0.0,0.0,1.0,0.0006872081430628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457958817481994,0.1481117457151413,-0.0023158697877079,0.0,0.0004342243482824,0.0,0.0,13.543580055236816,0.0,0.0,0.0,0.4119424223899841,4.0,0.0,1.0
561840,293.11773681640625,297.1499938964844,293.1499938964844,0.1278813779354095,-2812.41552734375,304.1345520019531,0.6734533905982971,0.18100306391716,0.1658587157726287,293.8384704589844,297.1499938964844,293.1499938964844,0.0037322482094168,-308.7386779785156,296.0457763671875,0.4096419215202331,0.050000000745058,0.0508794784545898,293.2041015625,297.1499938964844,293.1499938964844,0.4220699965953827,-5619.33056640625,304.11962890625,0.9237245321273804,0.4720689356327057,0.3318022489547729,293.2240905761719,297.1499938964844,293.1499938964844,0.5486314296722412,-9364.404296875,304.0659484863281,0.9924893379211426,0.5833088755607605,0.5550604462623596,293.1628723144531,297.1499938964844,293.1499938964844,0.0181467775255441,-4229.7626953125,304.1488037109375,0.4154250025749206,0.0515730418264865,0.2491324543952942,290.427490234375,291.1499938964844,258.8079833984375,257.3754272460937,279.1457824707031,293.5520324707031,289.6839904785156,1.0,0.3700750768184662,0.6679203510284424,0.6679203510284424,1.0,1.0,-1.6235694885253906,0.6733884811401367,0.9501810669898988,0.296822726726532,0.0,0.0,0.9253199100494384,105.1671905517578,119.0,-3135.146240234375,-8840.3310546875,533.5339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41815185546875,305.7010803222656,278.1499938964844,0.0,18000.0,319.54998779296875,43260.53515625,36000.0,0.0,0.0,0.427860826253891,0.0,0.0,0.0,0.0,1.0,0.0006872081430628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457958817481994,0.1481117457151413,-0.0023158697877079,0.0,0.0004342243482824,0.0,0.0,13.543580055236816,0.0,0.0,0.0,0.4119424223899841,4.0,0.0,1.0
561900,293.1181945800781,297.1499938964844,293.1499938964844,0.1273079514503479,-2796.189208984375,304.1420288085937,0.670232355594635,0.1813257038593292,0.1662286520004272,293.8394775390625,297.1499938964844,293.1499938964844,0.0046402672305703,-377.609375,295.62066650390625,0.4072188436985016,0.050000000745058,0.0509909130632877,293.1991271972656,297.1499938964844,293.1499938964844,0.4200351238250732,-5581.09423828125,304.1406555175781,0.9180365204811096,0.4723640382289886,0.3317709863185882,293.2265625,297.1499938964844,293.1499938964844,0.5446991920471191,-9273.3173828125,304.10333251953125,0.9871781468391418,0.5818912982940674,0.552714467048645,293.1636657714844,297.1499938964844,293.1499938964844,0.0178069528192281,-4177.32373046875,304.1503295898437,0.4118494689464569,0.0512545369565486,0.2482402622699737,289.9367980957031,291.1499938964844,258.8235778808594,257.3887023925781,279.15240478515625,293.556640625,290.5736083984375,1.0,0.3722453117370605,0.6685514450073242,0.6685514450073242,1.0,1.0,-1.6202175617218018,0.672133207321167,0.94808429479599,0.2962020933628082,0.0,0.0,1.0,107.91960144042967,119.0,1715.4305419921875,-24542.734375,539.0230102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.87109375,315.7683410644531,278.1499938964844,0.0,18000.0,320.0299987792969,23003.89453125,36000.0,0.0,0.0,0.4271161556243896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405009746551514,1.4405187368392944,-1.7802998627303168e-05,0.0,0.0004334685800131,0.0,0.0,341.0481872558594,0.0,0.0,0.0,0.8249757289886475,4.0,0.0,1.0
561960,293.12017822265625,297.1499938964844,293.1499938964844,0.1089017540216445,-2436.547119140625,304.1752624511719,0.6671451330184937,0.1813378632068634,0.1664582192897796,293.8499450683594,297.1499938964844,293.1499938964844,0.0036407075822353,-280.2851257324219,296.79248046875,0.4050179719924927,0.050000000745058,0.0510965175926685,293.2038879394531,297.1499938964844,293.1499938964844,0.358240008354187,-4879.41796875,304.2493591308594,0.9125092029571532,0.4708139300346374,0.3313435018062591,293.2376403808594,297.1499938964844,293.1499938964844,0.4648186564445495,-8108.40576171875,304.2502136230469,0.9820210933685304,0.5787468552589417,0.5505696535110474,293.1646423339844,297.1499938964844,293.1499938964844,0.0145428599789738,-3613.654296875,304.1559143066406,0.4085173308849334,0.0508891567587852,0.2472409456968307,292.1141662597656,291.1499938964844,258.839599609375,257.4022827148437,279.1571655273437,293.5581359863281,291.92694091796875,1.0,0.3741834163665771,0.6692651510238647,0.6692651510238647,1.0,1.0,-1.6163358688354492,0.6706441044807434,0.9456917643547058,0.2955611646175384,0.0,0.0,0.0,110.51699829101562,122.0,554.408203125,-12942.8544921875,543.7218627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0643615722656,309.50738525390625,278.1499938964844,0.0,18000.0,320.0299987792969,48792.80859375,36000.0,0.0,0.0,0.4365891516208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825353443622589,0.2825469374656677,-1.157733549916884e-05,0.0,0.0004430824774317,0.0,0.0,30.469697952270508,0.0,0.0,0.0,0.4399264752864837,4.0,0.0,1.0
562020,293.12213134765625,297.1499938964844,293.1499938964844,0.1122776493430137,-2501.19970703125,304.1728820800781,0.6622714400291443,0.1817036867141723,0.16693115234375,293.8587951660156,297.1499938964844,293.1499938964844,0.0038726087659597,-300.7722473144531,296.2304077148437,0.401411771774292,0.050000000745058,0.0512770749628543,293.2016906738281,297.1499938964844,293.1499938964844,0.3673962652683258,-4981.2333984375,304.2385559082031,0.9039239287376404,0.4699136316776275,0.3306754827499389,293.23846435546875,297.1499938964844,293.1499938964844,0.4758532643318176,-8258.9658203125,304.24591064453125,0.97346830368042,0.5763745307922363,0.5479289293289185,293.1663513183594,297.1499938964844,293.1499938964844,0.014736084267497,-3662.158447265625,304.1556091308594,0.4025351703166961,0.0501679964363575,0.2447847574949264,291.6166381835937,291.1499938964844,258.8727722167969,257.4304504394531,279.1651611328125,293.5680236816406,291.9403991699219,1.0,0.3775579631328583,0.6712404489517212,0.6712404489517212,1.0,1.0,-1.6101964712142944,0.6686441898345947,0.9415523409843444,0.2947922945022583,0.0,0.0,0.0,114.96502685546876,125.0,2597.40478515625,-24297.703125,552.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37652587890625,315.5037536621094,278.1499938964844,0.0,18000.0,320.0299987792969,35461.20703125,36000.0,0.0,0.0,0.4344631433486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481182098388672,1.4812034368515017,-2.1341973479138687e-05,0.0,0.0004409248649608,0.0,0.0,404.5906372070313,0.0,0.0,0.0,0.755458652973175,4.0,0.0,1.0
562080,293.12213134765625,297.1499938964844,293.1499938964844,0.1122776493430137,-2501.19970703125,304.1728820800781,0.6622714400291443,0.1817036867141723,0.16693115234375,293.8587951660156,297.1499938964844,293.1499938964844,0.0038726087659597,-300.7722473144531,296.2304077148437,0.401411771774292,0.050000000745058,0.0512770749628543,293.2016906738281,297.1499938964844,293.1499938964844,0.3673962652683258,-4981.2333984375,304.2385559082031,0.9039239287376404,0.4699136316776275,0.3306754827499389,293.23846435546875,297.1499938964844,293.1499938964844,0.4758532643318176,-8258.9658203125,304.24591064453125,0.97346830368042,0.5763745307922363,0.5479289293289185,293.1663513183594,297.1499938964844,293.1499938964844,0.014736084267497,-3662.158447265625,304.1556091308594,0.4025351703166961,0.0501679964363575,0.2447847574949264,291.6166381835937,291.1499938964844,258.8727722167969,257.4304504394531,279.1651611328125,293.5680236816406,291.9403991699219,1.0,0.3775579631328583,0.6712404489517212,0.6712404489517212,1.0,1.0,-1.6101964712142944,0.6686441898345947,0.9415523409843444,0.2947922945022583,0.0,0.0,0.0,114.96502685546876,125.0,2597.40478515625,-24297.703125,552.034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37652587890625,315.5037536621094,278.1499938964844,0.0,18000.0,320.0299987792969,35461.20703125,36000.0,0.0,0.0,0.4344631433486938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481182098388672,1.4812034368515017,-2.1341973479138687e-05,0.0,0.0004409248649608,0.0,0.0,404.5906372070313,0.0,0.0,0.0,0.755458652973175,4.0,0.0,1.0
562140,293.1239318847656,297.1499938964844,293.1499938964844,0.129019409418106,-2827.173583984375,304.1417236328125,0.658303439617157,0.1820345222949981,0.1673012375831604,293.8676147460937,297.1499938964844,293.1499938964844,0.0041327751241624,-339.64715576171875,294.82647705078125,0.3984060883522033,0.050000000745058,0.0514323525130748,293.2005615234375,297.1499938964844,293.1499938964844,0.4187341332435608,-5569.298828125,304.1371459960937,0.8968267440795898,0.4687752723693847,0.3296296596527099,293.23748779296875,297.1499938964844,293.1499938964844,0.5405102968215942,-9205.0390625,304.12322998046875,0.9657313823699952,0.5742539763450623,0.5453436970710754,293.1680603027344,297.1499938964844,293.1499938964844,0.0172912161797285,-4121.57080078125,304.14129638671875,0.3984121680259704,0.050000000745058,0.243981048464775,289.86749267578125,291.1499938964844,258.90740966796875,257.45977783203125,279.1701965332031,293.5779113769531,290.5209655761719,1.0,0.3805128633975982,0.6735373735427856,0.6735373735427856,1.0,1.0,-1.605498433113098,0.6674110889434814,0.9380873441696168,0.2944675087928772,0.0,0.0,1.0,118.80160522460938,128.0,1678.751220703125,-24503.748046875,559.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1524353027344,316.0128173828125,278.1499938964844,0.0,18000.0,320.510009765625,22852.236328125,36000.0,0.0,0.0,0.4325629770755768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4260700941085815,1.4260876178741455,-1.7517499145469628e-05,0.0,0.0004389964451547,0.0,0.0,331.79791259765625,0.0,0.0,0.0,0.81916344165802,4.0,0.0,1.0
562200,293.1239318847656,297.1499938964844,293.1499938964844,0.129019409418106,-2827.173583984375,304.1417236328125,0.658303439617157,0.1820345222949981,0.1673012375831604,293.8676147460937,297.1499938964844,293.1499938964844,0.0041327751241624,-339.64715576171875,294.82647705078125,0.3984060883522033,0.050000000745058,0.0514323525130748,293.2005615234375,297.1499938964844,293.1499938964844,0.4187341332435608,-5569.298828125,304.1371459960937,0.8968267440795898,0.4687752723693847,0.3296296596527099,293.23748779296875,297.1499938964844,293.1499938964844,0.5405102968215942,-9205.0390625,304.12322998046875,0.9657313823699952,0.5742539763450623,0.5453436970710754,293.1680603027344,297.1499938964844,293.1499938964844,0.0172912161797285,-4121.57080078125,304.14129638671875,0.3984121680259704,0.050000000745058,0.243981048464775,289.86749267578125,291.1499938964844,258.90740966796875,257.45977783203125,279.1701965332031,293.5779113769531,290.5209655761719,1.0,0.3805128633975982,0.6735373735427856,0.6735373735427856,1.0,1.0,-1.605498433113098,0.6674110889434814,0.9380873441696168,0.2944675087928772,0.0,0.0,1.0,118.80160522460938,128.0,1678.751220703125,-24503.748046875,559.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1524353027344,316.0128173828125,278.1499938964844,0.0,18000.0,320.510009765625,22852.236328125,36000.0,0.0,0.0,0.4325629770755768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4260700941085815,1.4260876178741455,-1.7517499145469628e-05,0.0,0.0004389964451547,0.0,0.0,331.79791259765625,0.0,0.0,0.0,0.81916344165802,4.0,0.0,1.0
562260,293.12615966796875,297.1499938964844,293.1499938964844,0.1453882306814193,-3141.77685546875,304.10711669921875,0.6548437476158142,0.1822327971458435,0.1675982326269149,293.88006591796875,297.1499938964844,293.1499938964844,0.0034332885406911,-299.8545227050781,293.7153015136719,0.3956972360610962,0.050000000745058,0.0515736378729343,293.2032165527344,297.1499938964844,293.1499938964844,0.4673934876918793,-6124.736328125,304.0279235839844,0.8903692364692688,0.4669020175933838,0.3284019827842712,293.2403259277344,297.1499938964844,293.1499938964844,0.6012803912162781,-10096.5068359375,303.98974609375,0.9583885073661804,0.5713887810707092,0.5427055954933167,293.17041015625,297.1499938964844,293.1499938964844,0.0202661883085966,-4588.544921875,304.11865234375,0.3956972360610962,0.050000000745058,0.2446431517601013,288.6822814941406,291.1499938964844,258.9433288574219,257.4901733398437,279.1734619140625,293.5875549316406,288.5816650390625,1.0,0.3832854926586151,0.6760165691375732,0.6760165691375732,1.0,1.0,-1.6021790504455566,0.666836142539978,0.9353429675102234,0.2945771813392639,0.0,0.0,1.0,122.31351470947266,131.0,-1958.9715576171875,-21333.451171875,566.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86895751953125,313.9888916015625,278.1499938964844,0.0,18000.0,320.510009765625,27696.826171875,36000.0,0.0,0.0,0.4283817410469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132001161575317,0.8132104277610779,-1.0279329217155464e-05,0.0,0.0004347530193626,0.0,0.0,95.30657196044922,0.0,0.0,0.0,0.6153273582458496,4.0,0.0,1.0
562320,293.12615966796875,297.1499938964844,293.1499938964844,0.1453882306814193,-3141.77685546875,304.10711669921875,0.6548437476158142,0.1822327971458435,0.1675982326269149,293.88006591796875,297.1499938964844,293.1499938964844,0.0034332885406911,-299.8545227050781,293.7153015136719,0.3956972360610962,0.050000000745058,0.0515736378729343,293.2032165527344,297.1499938964844,293.1499938964844,0.4673934876918793,-6124.736328125,304.0279235839844,0.8903692364692688,0.4669020175933838,0.3284019827842712,293.2403259277344,297.1499938964844,293.1499938964844,0.6012803912162781,-10096.5068359375,303.98974609375,0.9583885073661804,0.5713887810707092,0.5427055954933167,293.17041015625,297.1499938964844,293.1499938964844,0.0202661883085966,-4588.544921875,304.11865234375,0.3956972360610962,0.050000000745058,0.2446431517601013,288.6822814941406,291.1499938964844,258.9433288574219,257.4901733398437,279.1734619140625,293.5875549316406,288.5816650390625,1.0,0.3832854926586151,0.6760165691375732,0.6760165691375732,1.0,1.0,-1.6021790504455566,0.666836142539978,0.9353429675102234,0.2945771813392639,0.0,0.0,1.0,122.31351470947266,131.0,-1958.9715576171875,-21333.451171875,566.9788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.86895751953125,313.9888916015625,278.1499938964844,0.0,18000.0,320.510009765625,27696.826171875,36000.0,0.0,0.0,0.4283817410469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8132001161575317,0.8132104277610779,-1.0279329217155464e-05,0.0,0.0004347530193626,0.0,0.0,95.30657196044922,0.0,0.0,0.0,0.6153273582458496,4.0,0.0,1.0
562380,293.1286315917969,297.1499938964844,293.1499938964844,0.1274816989898681,-2800.73974609375,304.14068603515625,0.6518310904502869,0.182341530919075,0.1679160296916961,293.8962097167969,297.1499938964844,293.1499938964844,0.002540751826018,-209.4620056152344,294.7441711425781,0.3931552767753601,0.050000000745058,0.0517055131494998,293.2071533203125,297.1499938964844,293.1499938964844,0.4074068963527679,-5458.78271484375,304.13543701171875,0.8847398161888123,0.4647857546806335,0.3274558782577514,293.2442932128906,297.1499938964844,293.1499938964844,0.5249549150466919,-9008.8466796875,304.1285400390625,0.9517523050308228,0.5683361291885376,0.5406979918479919,293.1730651855469,297.1499938964844,293.1499938964844,0.0170223340392112,-4081.803955078125,304.1126708984375,0.3931552767753601,0.050000000745058,0.2452686876058578,290.6632080078125,291.1499938964844,258.9804382324219,257.5215148925781,279.1759033203125,293.59918212890625,289.9153137207031,1.0,0.3859516680240631,0.6787225604057312,0.6787225604057312,1.0,1.0,-1.5999268293380735,0.6668055057525635,0.9331213235855104,0.2950339019298553,0.0,0.0,0.5118278861045837,125.6089859008789,134.0,-2951.6337890625,-8407.646484375,574.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9947814941406,306.1068115234375,278.1499938964844,0.0,18000.0,320.510009765625,43417.80078125,36000.0,0.0,0.0,0.4388618469238281,0.0,0.0,0.0,0.0,1.0,0.0014085007132962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319082081317901,0.1409084200859069,-0.0090002082288265,0.0,0.0004453889850992,0.0,0.0,12.888704299926758,0.0,0.0,0.0,0.4090692400932312,4.0,0.0,1.0
562440,293.1286315917969,297.1499938964844,293.1499938964844,0.1274816989898681,-2800.73974609375,304.14068603515625,0.6518310904502869,0.182341530919075,0.1679160296916961,293.8962097167969,297.1499938964844,293.1499938964844,0.002540751826018,-209.4620056152344,294.7441711425781,0.3931552767753601,0.050000000745058,0.0517055131494998,293.2071533203125,297.1499938964844,293.1499938964844,0.4074068963527679,-5458.78271484375,304.13543701171875,0.8847398161888123,0.4647857546806335,0.3274558782577514,293.2442932128906,297.1499938964844,293.1499938964844,0.5249549150466919,-9008.8466796875,304.1285400390625,0.9517523050308228,0.5683361291885376,0.5406979918479919,293.1730651855469,297.1499938964844,293.1499938964844,0.0170223340392112,-4081.803955078125,304.1126708984375,0.3931552767753601,0.050000000745058,0.2452686876058578,290.6632080078125,291.1499938964844,258.9804382324219,257.5215148925781,279.1759033203125,293.59918212890625,289.9153137207031,1.0,0.3859516680240631,0.6787225604057312,0.6787225604057312,1.0,1.0,-1.5999268293380735,0.6668055057525635,0.9331213235855104,0.2950339019298553,0.0,0.0,0.5118278861045837,125.6089859008789,134.0,-2951.6337890625,-8407.646484375,574.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9947814941406,306.1068115234375,278.1499938964844,0.0,18000.0,320.510009765625,43417.80078125,36000.0,0.0,0.0,0.4388618469238281,0.0,0.0,0.0,0.0,1.0,0.0014085007132962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319082081317901,0.1409084200859069,-0.0090002082288265,0.0,0.0004453889850992,0.0,0.0,12.888704299926758,0.0,0.0,0.0,0.4090692400932312,4.0,0.0,1.0
562500,293.1287536621094,297.1499938964844,293.1499938964844,0.1310150027275085,-2864.074951171875,304.13970947265625,0.6506062746047974,0.1825897246599197,0.1681280732154846,293.8966369628906,297.1499938964844,293.1499938964844,0.0036143669858574,-299.76544189453125,293.95782470703125,0.3919939994812011,0.050000000745058,0.0517651066184043,293.2025146484375,297.1499938964844,293.1499938964844,0.4185926616191864,-5571.33984375,304.12957763671875,0.8824536800384521,0.4649766981601715,0.3272369503974914,293.2375183105469,297.1499938964844,293.1499938964844,0.5393828749656677,-9191.474609375,304.1211242675781,0.9489994049072266,0.568477213382721,0.5401768684387207,293.17431640625,297.1499938964844,293.1499938964844,0.0175853129476308,-4171.26416015625,304.1017761230469,0.3919939994812011,0.050000000745058,0.2455513924360275,289.7462463378906,291.1499938964844,258.9993896484375,257.5375061035156,279.1776733398437,293.6087341308594,290.42266845703125,1.0,0.3872582018375397,0.6802437901496887,0.6802437901496887,1.0,1.0,-1.5996999740600586,0.667264997959137,0.9324349761009216,0.2954868972301483,0.0,0.0,1.0,127.11206817626952,134.0,1614.4234619140625,-24685.70703125,578.4435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.73150634765625,316.4810485839844,278.1499938964844,0.0,18000.0,320.989990234375,22602.974609375,36000.0,0.0,0.0,0.4358012974262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006147384643557,1.4006317853927612,-1.7024189219227992e-05,0.0,0.0004422829078976,0.0,0.0,315.9511413574219,0.0,0.0,0.0,0.8090385794639587,4.0,0.0,1.0
562560,293.13043212890625,297.1499938964844,293.1499938964844,0.1085729226469993,-2426.87548828125,304.1806335449219,0.649181604385376,0.1825259923934936,0.1682576537132263,293.9087829589844,297.1499938964844,293.1499938964844,0.00261613400653,-200.8289031982422,295.6017150878906,0.3907220065593719,0.050000000745058,0.0518296994268894,293.2074584960937,297.1499938964844,293.1499938964844,0.3461640775203705,-4743.7412109375,304.2594909667969,0.8797873854637146,0.4633440673351288,0.3267464339733124,293.2431335449219,297.1499938964844,293.1499938964844,0.4473440051078796,-7846.0205078125,304.28680419921875,0.9457573890686036,0.5662688612937927,0.539207398891449,293.17578125,297.1499938964844,293.1499938964844,0.0139797059819102,-3524.369873046875,304.1091003417969,0.3907220065593719,0.050000000745058,0.2458577752113342,292.2759704589844,291.1499938964844,259.0185852050781,257.5537109375,279.1781616210937,293.6136474609375,292.1337585449219,1.0,0.3885384202003479,0.6816884279251099,0.6816884279251099,1.0,1.0,-1.5985525846481323,0.6672497987747192,0.9313027858734132,0.2957551479339599,0.0,0.0,0.0,128.72634887695312,137.0,858.5192260742188,-13394.3369140625,582.0851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.92413330078125,310.3515625,278.1499938964844,0.0,18000.0,320.989990234375,48533.20703125,36000.0,0.0,0.0,0.445466548204422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916902303695678,0.2917017936706543,-1.154729034169577e-05,0.0,0.0004520919173955,0.0,0.0,31.4332218170166,0.0,0.0,0.0,0.4396694898605346,4.0,0.0,1.0
