time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562620,293.1317443847656,297.1499938964844,293.1499938964844,0.1134044900536537,-2520.583251953125,304.1747436523437,0.6466057896614075,0.1827584356069564,0.1685491651296615,293.9172668457031,297.1499938964844,293.1499938964844,0.0029109367169439,-227.1186370849609,294.8436889648437,0.3882471024990082,0.050000000745058,0.0519531294703483,293.20562744140625,297.1499938964844,293.1499938964844,0.3597921431064605,-4899.119140625,304.2389221191406,0.8748887777328491,0.4622748494148254,0.3258817791938782,293.2388610839844,297.1499938964844,293.1499938964844,0.4645753502845764,-8095.7060546875,304.26129150390625,0.9397112727165222,0.5647886991500854,0.5375382304191589,293.1785888671875,297.1499938964844,293.1499938964844,0.0146822221577167,-3659.988037109375,304.08935546875,0.3882471024990082,0.050000000745058,0.246443286538124,291.6077880859375,291.1499938964844,259.0576171875,257.5866394042969,279.1807556152344,293.62969970703125,292.0058898925781,1.0,0.3910362124443054,0.6849230527877808,0.6849230527877808,1.0,1.0,-1.5967094898223877,0.6675523519515991,0.9291571974754332,0.2964027225971222,0.0,0.0,0.0,131.81454467773438,140.0,2796.381591796875,-24831.67578125,589.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4813537597656,316.51983642578125,278.1499938964844,0.0,18000.0,320.989990234375,33406.36328125,36000.0,0.0,0.0,0.4408361613750458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836678504943848,1.4836888313293457,-2.0922027033520862e-05,0.0,0.0004473926674108,0.0,0.0,400.0191040039063,0.0,0.0,0.0,0.7669031023979187,4.0,0.0,1.0
562680,293.1317443847656,297.1499938964844,293.1499938964844,0.1134044900536537,-2520.583251953125,304.1747436523437,0.6466057896614075,0.1827584356069564,0.1685491651296615,293.9172668457031,297.1499938964844,293.1499938964844,0.0029109367169439,-227.1186370849609,294.8436889648437,0.3882471024990082,0.050000000745058,0.0519531294703483,293.20562744140625,297.1499938964844,293.1499938964844,0.3597921431064605,-4899.119140625,304.2389221191406,0.8748887777328491,0.4622748494148254,0.3258817791938782,293.2388610839844,297.1499938964844,293.1499938964844,0.4645753502845764,-8095.7060546875,304.26129150390625,0.9397112727165222,0.5647886991500854,0.5375382304191589,293.1785888671875,297.1499938964844,293.1499938964844,0.0146822221577167,-3659.988037109375,304.08935546875,0.3882471024990082,0.050000000745058,0.246443286538124,291.6077880859375,291.1499938964844,259.0576171875,257.5866394042969,279.1807556152344,293.62969970703125,292.0058898925781,1.0,0.3910362124443054,0.6849230527877808,0.6849230527877808,1.0,1.0,-1.5967094898223877,0.6675523519515991,0.9291571974754332,0.2964027225971222,0.0,0.0,0.0,131.81454467773438,140.0,2796.381591796875,-24831.67578125,589.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4813537597656,316.51983642578125,278.1499938964844,0.0,18000.0,320.989990234375,33406.36328125,36000.0,0.0,0.0,0.4408361613750458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4836678504943848,1.4836888313293457,-2.0922027033520862e-05,0.0,0.0004473926674108,0.0,0.0,400.0191040039063,0.0,0.0,0.0,0.7669031023979187,4.0,0.0,1.0
562740,293.1331787109375,297.1499938964844,293.1499938964844,0.1330403387546539,-2901.859619140625,304.13690185546875,0.6439293622970581,0.1829252690076828,0.1687411516904831,293.9257507324219,297.1499938964844,293.1499938964844,0.0030722247902303,-256.7689514160156,293.0321655273437,0.3857292234897613,0.050000000745058,0.0520805083215236,293.2052307128906,297.1499938964844,293.1499938964844,0.418739765882492,-5577.146484375,304.120361328125,0.8696880340576172,0.4608789980411529,0.3246342837810516,293.2362365722656,297.1499938964844,293.1499938964844,0.5388956665992737,-9191.029296875,304.1119079589844,0.9331926107406616,0.562989354133606,0.5352949500083923,293.1815795898437,297.1499938964844,293.1499938964844,0.0178817678242921,-4223.919921875,304.05230712890625,0.3857292234897613,0.050000000745058,0.2470475137233734,289.60565185546875,291.1499938964844,259.0974426269531,257.6202087402344,279.1834411621094,293.6446838378906,290.30145263671875,1.0,0.3934491276741028,0.6883727312088013,0.6883727312088013,1.0,1.0,-1.5936250686645508,0.667324960231781,0.9263001680374146,0.2967786192893982,0.0,0.0,1.0,134.97840881347656,143.0,1530.062255859375,-24915.955078125,595.8228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4494934082031,317.0548400878906,278.1499938964844,0.0,18000.0,320.510009765625,22343.037109375,36000.0,0.0,0.0,0.4268204569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369271159172058,1.369287610054016,-1.643819996388629e-05,0.0,0.0004331684904173,0.0,0.0,297.288818359375,0.0,0.0,0.0,0.7968572974205017,4.0,0.0,1.0
562800,293.1331787109375,297.1499938964844,293.1499938964844,0.1330403387546539,-2901.859619140625,304.13690185546875,0.6439293622970581,0.1829252690076828,0.1687411516904831,293.9257507324219,297.1499938964844,293.1499938964844,0.0030722247902303,-256.7689514160156,293.0321655273437,0.3857292234897613,0.050000000745058,0.0520805083215236,293.2052307128906,297.1499938964844,293.1499938964844,0.418739765882492,-5577.146484375,304.120361328125,0.8696880340576172,0.4608789980411529,0.3246342837810516,293.2362365722656,297.1499938964844,293.1499938964844,0.5388956665992737,-9191.029296875,304.1119079589844,0.9331926107406616,0.562989354133606,0.5352949500083923,293.1815795898437,297.1499938964844,293.1499938964844,0.0178817678242921,-4223.919921875,304.05230712890625,0.3857292234897613,0.050000000745058,0.2470475137233734,289.60565185546875,291.1499938964844,259.0974426269531,257.6202087402344,279.1834411621094,293.6446838378906,290.30145263671875,1.0,0.3934491276741028,0.6883727312088013,0.6883727312088013,1.0,1.0,-1.5936250686645508,0.667324960231781,0.9263001680374146,0.2967786192893982,0.0,0.0,1.0,134.97840881347656,143.0,1530.062255859375,-24915.955078125,595.8228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4494934082031,317.0548400878906,278.1499938964844,0.0,18000.0,320.510009765625,22343.037109375,36000.0,0.0,0.0,0.4268204569816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.369271159172058,1.369287610054016,-1.643819996388629e-05,0.0,0.0004331684904173,0.0,0.0,297.288818359375,0.0,0.0,0.0,0.7968572974205017,4.0,0.0,1.0
562860,293.1351623535156,297.1499938964844,293.1499938964844,0.1465376317501068,-3161.616943359375,304.10693359375,0.6412631869316101,0.1829355806112289,0.1688739508390426,293.9392395019531,297.1499938964844,293.1499938964844,0.0020377521868795,-178.41070556640625,292.03271484375,0.3832608163356781,0.050000000745058,0.0522093251347541,293.20904541015625,297.1499938964844,293.1499938964844,0.4571428298950195,-6021.056640625,304.0294189453125,0.8644890189170837,0.4586613178253174,0.3232374787330627,293.2387390136719,297.1499938964844,293.1499938964844,0.5868865847587585,-9906.310546875,303.998046875,0.926634967327118,0.5602356791496277,0.5329040884971619,293.1846618652344,297.1499938964844,293.1499938964844,0.0202936958521604,-4607.61865234375,304.0183410644531,0.3832608163356781,0.050000000745058,0.2476585656404495,288.7721862792969,291.1499938964844,259.13787841796875,257.654296875,279.1851501464844,293.6571655273437,288.4994812011719,1.0,0.395814448595047,0.6919242143630981,0.6919242143630981,1.0,1.0,-1.5901267528533936,0.6668961048126221,0.9232306480407716,0.2970838248729706,0.0,0.0,1.0,138.1719512939453,146.0,-2604.19189453125,-19948.603515625,602.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9436340332031,313.12237548828125,278.1499938964844,0.0,18000.0,320.510009765625,30749.896484375,36000.0,0.0,0.0,0.4203064143657684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289562582969666,0.6289656162261963,-9.356267582916187e-06,0.0,0.0004265575844328,0.0,0.0,62.37973403930664,0.0,0.0,0.0,0.5506091713905334,4.0,0.0,1.0
562920,293.1351623535156,297.1499938964844,293.1499938964844,0.1465376317501068,-3161.616943359375,304.10693359375,0.6412631869316101,0.1829355806112289,0.1688739508390426,293.9392395019531,297.1499938964844,293.1499938964844,0.0020377521868795,-178.41070556640625,292.03271484375,0.3832608163356781,0.050000000745058,0.0522093251347541,293.20904541015625,297.1499938964844,293.1499938964844,0.4571428298950195,-6021.056640625,304.0294189453125,0.8644890189170837,0.4586613178253174,0.3232374787330627,293.2387390136719,297.1499938964844,293.1499938964844,0.5868865847587585,-9906.310546875,303.998046875,0.926634967327118,0.5602356791496277,0.5329040884971619,293.1846618652344,297.1499938964844,293.1499938964844,0.0202936958521604,-4607.61865234375,304.0183410644531,0.3832608163356781,0.050000000745058,0.2476585656404495,288.7721862792969,291.1499938964844,259.13787841796875,257.654296875,279.1851501464844,293.6571655273437,288.4994812011719,1.0,0.395814448595047,0.6919242143630981,0.6919242143630981,1.0,1.0,-1.5901267528533936,0.6668961048126221,0.9232306480407716,0.2970838248729706,0.0,0.0,1.0,138.1719512939453,146.0,-2604.19189453125,-19948.603515625,602.1492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9436340332031,313.12237548828125,278.1499938964844,0.0,18000.0,320.510009765625,30749.896484375,36000.0,0.0,0.0,0.4203064143657684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6289562582969666,0.6289656162261963,-9.356267582916187e-06,0.0,0.0004265575844328,0.0,0.0,62.37973403930664,0.0,0.0,0.0,0.5506091713905334,4.0,0.0,1.0
562980,293.1372985839844,297.1499938964844,293.1499938964844,0.1256191432476043,-2762.6298828125,304.1464538574219,0.6388710141181946,0.1828876137733459,0.1690487414598465,293.9559020996094,297.1499938964844,293.1499938964844,0.0012381653068587,-101.0617218017578,293.425048828125,0.3809692561626434,0.050000000745058,0.0523325987160205,293.2135009765625,297.1499938964844,293.1499938964844,0.3898492455482483,-5265.703125,304.1522521972656,0.8598824739456177,0.4563008844852447,0.3221300840377807,293.24169921875,297.1499938964844,293.1499938964844,0.5018578767776489,-8682.7470703125,304.1532897949219,0.92087984085083,0.5574350953102112,0.5311444401741028,293.1875915527344,297.1499938964844,293.1499938964844,0.0165652688592672,-4015.6982421875,304.0224914550781,0.3809692561626434,0.050000000745058,0.2482433170080185,290.9491271972656,291.1499938964844,259.1788635253906,257.68878173828125,279.1864318847656,293.6712646484375,290.1933898925781,1.0,0.3981740772724151,0.6956464648246765,0.6956464648246765,1.0,1.0,-1.587747573852539,0.6669949293136597,0.9207526445388794,0.2977023422718048,0.0,0.0,0.0,141.24769592285156,149.0,-2718.120849609375,-8511.0146484375,608.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93798828125,306.85333251953125,278.1499938964844,0.0,18000.0,320.510009765625,43310.07421875,36000.0,0.0,0.0,0.4277232885360718,0.0,0.0,0.0,0.0,1.0,0.00143523956649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301522701978683,0.139453113079071,-0.0093008512631058,0.0,0.0004340847663115,0.0,0.0,12.718998908996582,0.0,0.0,0.0,0.407740443944931,4.0,0.0,1.0
563040,293.1372985839844,297.1499938964844,293.1499938964844,0.1256191432476043,-2762.6298828125,304.1464538574219,0.6388710141181946,0.1828876137733459,0.1690487414598465,293.9559020996094,297.1499938964844,293.1499938964844,0.0012381653068587,-101.0617218017578,293.425048828125,0.3809692561626434,0.050000000745058,0.0523325987160205,293.2135009765625,297.1499938964844,293.1499938964844,0.3898492455482483,-5265.703125,304.1522521972656,0.8598824739456177,0.4563008844852447,0.3221300840377807,293.24169921875,297.1499938964844,293.1499938964844,0.5018578767776489,-8682.7470703125,304.1532897949219,0.92087984085083,0.5574350953102112,0.5311444401741028,293.1875915527344,297.1499938964844,293.1499938964844,0.0165652688592672,-4015.6982421875,304.0224914550781,0.3809692561626434,0.050000000745058,0.2482433170080185,290.9491271972656,291.1499938964844,259.1788635253906,257.68878173828125,279.1864318847656,293.6712646484375,290.1933898925781,1.0,0.3981740772724151,0.6956464648246765,0.6956464648246765,1.0,1.0,-1.587747573852539,0.6669949293136597,0.9207526445388794,0.2977023422718048,0.0,0.0,0.0,141.24769592285156,149.0,-2718.120849609375,-8511.0146484375,608.8751831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.93798828125,306.85333251953125,278.1499938964844,0.0,18000.0,320.510009765625,43310.07421875,36000.0,0.0,0.0,0.4277232885360718,0.0,0.0,0.0,0.0,1.0,0.00143523956649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301522701978683,0.139453113079071,-0.0093008512631058,0.0,0.0004340847663115,0.0,0.0,12.718998908996582,0.0,0.0,0.0,0.407740443944931,4.0,0.0,1.0
563100,293.1371459960937,297.1499938964844,293.1499938964844,0.1353753805160522,-2945.8271484375,304.1330871582031,0.637846052646637,0.1830771565437317,0.1691805273294448,293.9542541503906,297.1499938964844,293.1499938964844,0.0024839485995471,-209.18215942382807,292.0360412597656,0.3799228072166443,0.050000000745058,0.0523901395499706,293.2091369628906,297.1499938964844,293.1499938964844,0.419792115688324,-5593.6787109375,304.1087951660156,0.8578974008560181,0.4563549160957336,0.3217414319515228,293.2344970703125,297.1499938964844,293.1499938964844,0.5401666760444641,-9217.5693359375,304.0973815917969,0.9184393882751464,0.5576903820037842,0.530589759349823,293.1888427734375,297.1499938964844,293.1499938964844,0.018232524394989,-4287.5,303.99432373046875,0.3799228072166443,0.050000000745058,0.2485162615776062,289.4314270019531,291.1499938964844,259.199462890625,257.7061767578125,279.1885681152344,293.6833190917969,290.1222839355469,1.0,0.3993458151817322,0.6977378129959106,0.6977378129959106,1.0,1.0,-1.5871657133102417,0.6673906445503235,0.919775128364563,0.2981654405593872,0.0,0.0,1.0,142.69186401367188,149.0,1341.1090087890625,-24877.81640625,612.3873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7505798339844,317.24615478515625,278.1499938964844,0.0,18000.0,320.0299987792969,22153.666015625,36000.0,0.0,0.0,0.4124538600444793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356932401657104,1.3357089757919312,-1.5843826986383647e-05,0.0,0.000418588228058,0.0,0.0,278.3949584960937,0.0,0.0,0.0,0.7843239903450012,4.0,0.0,1.0
563160,293.138671875,297.1499938964844,293.1499938964844,0.1077769175171852,-2409.2373046875,304.1845092773437,0.6367016434669495,0.1829419136047363,0.1692580133676529,293.9674072265625,297.1499938964844,293.1499938964844,0.0015578026650473,-118.88624572753906,294.3251037597656,0.378825843334198,0.050000000745058,0.0524513088166713,293.2142333984375,297.1499938964844,293.1499938964844,0.333735316991806,-4604.0439453125,304.26727294921875,0.8557144403457642,0.454608678817749,0.3212053477764129,293.2395324707031,297.1499938964844,293.1499938964844,0.4311941862106323,-7614.09912109375,304.2981872558594,0.915781319141388,0.5556413531303406,0.5298265218734741,293.1903381347656,297.1499938964844,293.1499938964844,0.0137856695801019,-3492.53271484375,304.0237731933594,0.378825843334198,0.050000000745058,0.2488064169883728,292.4024658203125,291.1499938964844,259.2201843261719,257.7236022949219,279.1883239746094,293.6888122558594,292.3384704589844,1.0,0.4005161821842193,0.6996383666992188,0.6996383666992188,1.0,1.0,-1.586125135421753,0.6674893498420715,0.9186357259750366,0.2985286116600036,0.0,0.0,0.0,144.2218017578125,152.0,1299.1722412109375,-14252.8857421875,615.8159790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66033935546875,311.3555908203125,278.1499938964844,0.0,18000.0,320.0299987792969,48358.99609375,36000.0,0.0,0.0,0.4212638735771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194314837455749,0.3194430768489837,-1.1600885954976548e-05,0.0,0.0004275292740203,0.0,0.0,34.77450180053711,0.0,0.0,0.0,0.4413705766201019,4.0,0.0,1.0
563220,293.1395568847656,297.1499938964844,293.1499938964844,0.1157270520925521,-2564.736083984375,304.17236328125,0.6345124244689941,0.1830484122037887,0.1694162487983703,293.9741516113281,297.1499938964844,293.1499938964844,0.0018991018878296,-149.17547607421875,293.20440673828125,0.3767108023166656,0.050000000745058,0.0525718480348587,293.21319580078125,297.1499938964844,293.1499938964844,0.3564122915267944,-4867.3916015625,304.22857666015625,0.8514342308044434,0.453191727399826,0.3200522661209106,293.2347106933594,297.1499938964844,293.1499938964844,0.4603805541992187,-8046.2177734375,304.2483825683594,0.9106683135032654,0.5543488264083862,0.5282322764396667,293.1930847167969,297.1499938964844,293.1499938964844,0.014966869726777,-3722.325439453125,303.9897155761719,0.3767108023166656,0.050000000745058,0.2493782043457031,291.41717529296875,291.1499938964844,259.2617492675781,257.7586364746094,279.1910095214844,293.7076416015625,291.89410400390625,1.0,0.4028087258338928,0.7038940787315369,0.7038940787315369,1.0,1.0,-1.5838454961776731,0.6677213907241821,0.9161240458488464,0.2992008328437805,0.0,0.0,0.0,147.2287139892578,155.0,2833.282958984375,-25090.681640625,622.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9404602050781,316.99591064453125,278.1499938964844,0.0,18000.0,320.0299987792969,28699.345703125,36000.0,0.0,0.0,0.4132670164108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5167195796966553,1.516740083694458,-2.0459732695599087e-05,0.0,0.0004194134962745,0.0,0.0,408.0386047363281,0.0,0.0,0.0,0.8155907392501831,4.0,0.0,1.0
563280,293.1395568847656,297.1499938964844,293.1499938964844,0.1157270520925521,-2564.736083984375,304.17236328125,0.6345124244689941,0.1830484122037887,0.1694162487983703,293.9741516113281,297.1499938964844,293.1499938964844,0.0018991018878296,-149.17547607421875,293.20440673828125,0.3767108023166656,0.050000000745058,0.0525718480348587,293.21319580078125,297.1499938964844,293.1499938964844,0.3564122915267944,-4867.3916015625,304.22857666015625,0.8514342308044434,0.453191727399826,0.3200522661209106,293.2347106933594,297.1499938964844,293.1499938964844,0.4603805541992187,-8046.2177734375,304.2483825683594,0.9106683135032654,0.5543488264083862,0.5282322764396667,293.1930847167969,297.1499938964844,293.1499938964844,0.014966869726777,-3722.325439453125,303.9897155761719,0.3767108023166656,0.050000000745058,0.2493782043457031,291.41717529296875,291.1499938964844,259.2617492675781,257.7586364746094,279.1910095214844,293.7076416015625,291.89410400390625,1.0,0.4028087258338928,0.7038940787315369,0.7038940787315369,1.0,1.0,-1.5838454961776731,0.6677213907241821,0.9161240458488464,0.2992008328437805,0.0,0.0,0.0,147.2287139892578,155.0,2833.282958984375,-25090.681640625,622.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9404602050781,316.99591064453125,278.1499938964844,0.0,18000.0,320.0299987792969,28699.345703125,36000.0,0.0,0.0,0.4132670164108276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5167195796966553,1.516740083694458,-2.0459732695599087e-05,0.0,0.0004194134962745,0.0,0.0,408.0386047363281,0.0,0.0,0.0,0.8155907392501831,4.0,0.0,1.0
563340,293.14068603515625,297.1499938964844,293.1499938964844,0.1379823535680771,-2995.12939453125,304.1285705566406,0.6321814060211182,0.1830748319625854,0.1694779396057129,293.9817810058594,297.1499938964844,293.1499938964844,0.0018322800751775,-155.53468322753906,290.9733581542969,0.3745649456977844,0.050000000745058,0.0526977814733982,293.2143249511719,297.1499938964844,293.1499938964844,0.4213929176330566,-5616.8076171875,304.0959167480469,0.8468011617660522,0.4512993097305298,0.3184897005558014,293.2324523925781,297.1499938964844,293.1499938964844,0.5430324673652649,-9267.4140625,304.0799560546875,0.9053167104721068,0.5525712966918945,0.5260519981384277,293.1959533691406,297.1499938964844,293.1499938964844,0.0186264887452125,-4360.16162109375,303.927978515625,0.3745649456977844,0.050000000745058,0.2499755918979644,289.2337951660156,291.1499938964844,259.30340576171875,257.79376220703125,279.1935119628906,293.7236328125,289.88800048828125,1.0,0.4050472378730774,0.7082973122596741,0.7082973122596741,1.0,1.0,-1.580292582511902,0.6673574447631836,0.9129350781440736,0.2995501458644867,0.0,0.0,1.0,150.3478240966797,143.0,1036.2840576171875,-24537.255859375,628.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5618896484375,316.98492431640625,278.1499938964844,0.0,18000.0,319.54998779296875,22098.974609375,36000.0,0.0,0.0,0.3981598317623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3002042770385742,1.3002195358276367,-1.52634056576062e-05,0.0,0.0004040816274937,0.0,0.0,259.7388916015625,0.0,0.0,0.0,0.771936297416687,4.0,0.0,1.0
563400,293.14068603515625,297.1499938964844,293.1499938964844,0.1379823535680771,-2995.12939453125,304.1285705566406,0.6321814060211182,0.1830748319625854,0.1694779396057129,293.9817810058594,297.1499938964844,293.1499938964844,0.0018322800751775,-155.53468322753906,290.9733581542969,0.3745649456977844,0.050000000745058,0.0526977814733982,293.2143249511719,297.1499938964844,293.1499938964844,0.4213929176330566,-5616.8076171875,304.0959167480469,0.8468011617660522,0.4512993097305298,0.3184897005558014,293.2324523925781,297.1499938964844,293.1499938964844,0.5430324673652649,-9267.4140625,304.0799560546875,0.9053167104721068,0.5525712966918945,0.5260519981384277,293.1959533691406,297.1499938964844,293.1499938964844,0.0186264887452125,-4360.16162109375,303.927978515625,0.3745649456977844,0.050000000745058,0.2499755918979644,289.2337951660156,291.1499938964844,259.30340576171875,257.79376220703125,279.1935119628906,293.7236328125,289.88800048828125,1.0,0.4050472378730774,0.7082973122596741,0.7082973122596741,1.0,1.0,-1.580292582511902,0.6673574447631836,0.9129350781440736,0.2995501458644867,0.0,0.0,1.0,150.3478240966797,143.0,1036.2840576171875,-24537.255859375,628.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5618896484375,316.98492431640625,278.1499938964844,0.0,18000.0,319.54998779296875,22098.974609375,36000.0,0.0,0.0,0.3981598317623138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3002042770385742,1.3002195358276367,-1.52634056576062e-05,0.0,0.0004040816274937,0.0,0.0,259.7388916015625,0.0,0.0,0.0,0.771936297416687,4.0,0.0,1.0
563460,293.1422119140625,297.1499938964844,293.1499938964844,0.1451219618320465,-3134.5302734375,304.1107177734375,0.633522629737854,0.1829938292503357,0.1693367809057235,293.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.3759113252162933,0.050000000745058,0.0526183955371379,293.2193603515625,297.1499938964844,293.1499938964844,0.4396567046642303,-5836.49462890625,304.04400634765625,0.8473374843597412,0.4486099481582641,0.3167088627815246,293.235107421875,297.1499938964844,293.1499938964844,0.5665332674980164,-9632.1455078125,304.0140686035156,0.9063255786895752,0.5498997569084167,0.5237106084823608,293.19879150390625,297.1499938964844,293.1499938964844,0.0196889676153659,-4549.365234375,303.8944091796875,0.3759113252162933,0.050000000745058,0.2495990097522735,289.0242004394531,291.1499938964844,259.3450622558594,257.828857421875,279.1961364746094,293.7377319335937,288.56134033203125,1.0,0.4023040235042572,0.7129499316215515,0.7129499316215515,1.0,1.0,-1.5746301412582395,0.6660307049751282,0.9085993766784668,0.2994392812252044,0.0,0.0,1.0,148.22874450683594,131.0,-3199.95361328125,-17060.279296875,618.8344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3515625,310.2227783203125,278.1499938964844,0.0,18000.0,319.54998779296875,34875.203125,36000.0,0.0,0.0,0.3955691754817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468823671340942,0.4468914866447449,-9.108503036259208e-06,0.0,0.000401452416554,0.0,0.0,40.138179779052734,0.0,0.0,0.0,0.4855500161647796,4.0,0.0,1.0
563520,293.1422119140625,297.1499938964844,293.1499938964844,0.1451219618320465,-3134.5302734375,304.1107177734375,0.633522629737854,0.1829938292503357,0.1693367809057235,293.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.3759113252162933,0.050000000745058,0.0526183955371379,293.2193603515625,297.1499938964844,293.1499938964844,0.4396567046642303,-5836.49462890625,304.04400634765625,0.8473374843597412,0.4486099481582641,0.3167088627815246,293.235107421875,297.1499938964844,293.1499938964844,0.5665332674980164,-9632.1455078125,304.0140686035156,0.9063255786895752,0.5498997569084167,0.5237106084823608,293.19879150390625,297.1499938964844,293.1499938964844,0.0196889676153659,-4549.365234375,303.8944091796875,0.3759113252162933,0.050000000745058,0.2495990097522735,289.0242004394531,291.1499938964844,259.3450622558594,257.828857421875,279.1961364746094,293.7377319335937,288.56134033203125,1.0,0.4023040235042572,0.7129499316215515,0.7129499316215515,1.0,1.0,-1.5746301412582395,0.6660307049751282,0.9085993766784668,0.2994392812252044,0.0,0.0,1.0,148.22874450683594,131.0,-3199.95361328125,-17060.279296875,618.8344116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3515625,310.2227783203125,278.1499938964844,0.0,18000.0,319.54998779296875,34875.203125,36000.0,0.0,0.0,0.3955691754817962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4468823671340942,0.4468914866447449,-9.108503036259208e-06,0.0,0.000401452416554,0.0,0.0,40.138179779052734,0.0,0.0,0.0,0.4855500161647796,4.0,0.0,1.0
563580,293.1431579589844,297.1499938964844,293.1499938964844,0.1208015903830528,-2667.98193359375,304.15771484375,0.6378502249717712,0.1830039173364639,0.1692107319831848,294.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2937927246094,0.3798950314521789,0.050000000745058,0.052391842007637,293.2235412597656,297.1499938964844,293.1499938964844,0.3644594550132751,-4979.19384765625,304.1852722167969,0.8521116375923157,0.4460551738739013,0.3151783049106598,293.2364196777344,297.1499938964844,293.1499938964844,0.4719588458538055,-8250.4560546875,304.19256591796875,0.9126724600791932,0.5475430488586426,0.5219717025756836,293.2010192871094,297.1499938964844,293.1499938964844,0.0154146803542971,-3840.114990234375,303.9190979003906,0.3798950314521789,0.050000000745058,0.2485243380069732,291.3993530273437,291.1499938964844,259.38653564453125,257.8638916015625,279.1974792480469,293.7515869140625,290.7038269042969,1.0,0.3966807425022125,0.7178008556365967,0.7178008556365967,1.0,1.0,-1.568994402885437,0.6647240519523621,0.9042704105377196,0.2993375062942505,0.0,0.0,0.0,142.38380432128906,119.0,-2042.0552978515625,-8850.7646484375,599.4273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1887512207031,307.08026123046875,278.1499938964844,0.0,18000.0,319.54998779296875,44279.8125,36000.0,0.0,0.0,0.4026593267917633,0.0,0.0,0.0,0.0,1.0,0.0009873888920992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442203223705291,0.1489061266183853,-0.0046858098357915,0.0,0.0004086480184923,0.0,0.0,13.924738883972168,0.0,0.0,0.0,0.4126521050930023,4.0,0.0,1.0
563640,293.1431579589844,297.1499938964844,293.1499938964844,0.1208015903830528,-2667.98193359375,304.15771484375,0.6378502249717712,0.1830039173364639,0.1692107319831848,294.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2937927246094,0.3798950314521789,0.050000000745058,0.052391842007637,293.2235412597656,297.1499938964844,293.1499938964844,0.3644594550132751,-4979.19384765625,304.1852722167969,0.8521116375923157,0.4460551738739013,0.3151783049106598,293.2364196777344,297.1499938964844,293.1499938964844,0.4719588458538055,-8250.4560546875,304.19256591796875,0.9126724600791932,0.5475430488586426,0.5219717025756836,293.2010192871094,297.1499938964844,293.1499938964844,0.0154146803542971,-3840.114990234375,303.9190979003906,0.3798950314521789,0.050000000745058,0.2485243380069732,291.3993530273437,291.1499938964844,259.38653564453125,257.8638916015625,279.1974792480469,293.7515869140625,290.7038269042969,1.0,0.3966807425022125,0.7178008556365967,0.7178008556365967,1.0,1.0,-1.568994402885437,0.6647240519523621,0.9042704105377196,0.2993375062942505,0.0,0.0,0.0,142.38380432128906,119.0,-2042.0552978515625,-8850.7646484375,599.4273071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1887512207031,307.08026123046875,278.1499938964844,0.0,18000.0,319.54998779296875,44279.8125,36000.0,0.0,0.0,0.4026593267917633,0.0,0.0,0.0,0.0,1.0,0.0009873888920992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442203223705291,0.1489061266183853,-0.0046858098357915,0.0,0.0004086480184923,0.0,0.0,13.924738883972168,0.0,0.0,0.0,0.4126521050930023,4.0,0.0,1.0
563700,293.1423645019531,297.1499938964844,293.1499938964844,0.1405551731586456,-3044.691650390625,304.1236267089844,0.6408791542053223,0.1832465976476669,0.1691570729017257,294.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8613586425781,0.3826224505901336,0.050000000745058,0.0522435307502746,293.2196655273437,297.1499938964844,293.1499938964844,0.4232434928417206,-5643.6865234375,304.0815124511719,0.8556331396102905,0.4458787441253662,0.3144018948078155,293.2292785644531,297.1499938964844,293.1499938964844,0.547482967376709,-9340.564453125,304.0595703125,0.9173688292503356,0.5478444695472717,0.5211082696914673,293.20172119140625,297.1499938964844,293.1499938964844,0.018560592085123,-4384.34814453125,303.8572692871094,0.3826224505901336,0.050000000745058,0.2478208243846893,289.00360107421875,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7638854980469,289.5747375488281,1.0,0.3930875062942505,0.720560610294342,0.720560610294342,1.0,1.0,-1.5659345388412476,0.6640308499336243,0.9019036293029784,0.2992320358753204,0.0,0.0,1.0,138.5679473876953,119.0,565.7855834960938,-23854.8828125,587.2344360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0304260253906,316.3809509277344,278.1499938964844,0.0,18000.0,319.07000732421875,22218.705078125,36000.0,0.0,0.0,0.3868820965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249367594718933,1.2493820190429688,-1.4503417332889512e-05,0.0,0.0003926361387129,0.0,0.0,235.0938262939453,0.0,0.0,0.0,0.7553069591522217,4.0,0.0,1.0
563760,293.1430053710937,297.1499938964844,293.1499938964844,0.1089092940092086,-2431.14892578125,304.1845092773437,0.6444292068481445,0.1832199841737747,0.1691093444824218,294.0213623046875,297.1499938964844,293.1499938964844,0.000557831430342,-42.75823593139648,292.6971435546875,0.385768324136734,0.050000000745058,0.0520787872374057,293.2236328125,297.1499938964844,293.1499938964844,0.327745646238327,-4540.0771484375,304.2633361816406,0.8599138855934143,0.4442318975925445,0.3137207925319671,293.2322692871094,297.1499938964844,293.1499938964844,0.4263266324996948,-7549.70166015625,304.2909240722656,0.9231308698654176,0.5462635159492493,0.5204853415489197,293.2025756835937,297.1499938964844,293.1499938964844,0.0135254906490445,-3472.7373046875,303.9176940917969,0.385768324136734,0.050000000745058,0.2470393478870391,292.208251953125,291.1499938964844,259.4277038574219,257.898681640625,279.20037841796875,293.7694702148437,292.3417053222656,1.0,0.3891287446022033,0.7230773568153381,0.7230773568153381,1.0,1.0,-1.5631794929504397,0.6633886694908142,0.8997908234596252,0.2992070317268371,0.0,0.0,0.0,134.34451293945312,107.0,2117.4619140625,-17355.244140625,574.1961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7029113769531,312.6675720214844,278.1499938964844,0.0,18000.0,319.07000732421875,50129.70703125,36000.0,0.0,0.0,0.3977068960666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213238596916199,0.5213368535041809,-1.2988064554519951e-05,0.0,0.0004036219324916,0.0,0.0,66.52259826660156,0.0,0.0,0.0,0.4608903527259826,4.0,0.0,1.0
563820,293.1423645019531,297.1499938964844,293.1499938964844,0.1210457310080528,-2669.20703125,304.16314697265625,0.6528557538986206,0.1835201382637024,0.1689539700746536,294.0274658203125,297.1499938964844,293.1499938964844,0.0007881689816713,-63.206424713134766,291.05230712890625,0.3929125666618347,0.050000000745058,0.0517184399068355,293.2227783203125,297.1499938964844,293.1499938964844,0.3620164394378662,-4942.38525390625,304.1988830566406,0.8698775172233582,0.442516416311264,0.3119517862796783,293.2269592285156,297.1499938964844,293.1499938964844,0.4712668359279632,-8221.5,304.207763671875,0.9363538026809692,0.5452265739440918,0.518558919429779,293.203857421875,297.1499938964844,293.1499938964844,0.0150688597932457,-3792.74267578125,303.86474609375,0.3929125666618347,0.050000000745058,0.2453300207853317,290.8281555175781,291.1499938964844,259.46844482421875,257.9331359863281,279.2041320800781,293.7876281738281,291.3858947753906,1.0,0.380231112241745,0.7286830544471741,0.7286830544471741,1.0,1.0,-1.5560693740844729,0.6614724397659302,0.8945969343185425,0.2987420856952667,0.0,0.0,0.691257655620575,125.08273315429688,95.0,2444.974853515625,-24240.4140625,545.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9535522460937,316.1360778808594,278.1499938964844,0.0,18000.0,319.07000732421875,24018.990234375,36000.0,0.0,0.0,0.3906064629554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5250511169433594,1.5250706672668457,-1.9555165636120364e-05,0.0,0.000396415911382,0.0,0.0,399.1793212890625,0.0,0.0,0.0,0.8582872748374939,4.0,0.0,1.0
563880,293.1423645019531,297.1499938964844,293.1499938964844,0.1210457310080528,-2669.20703125,304.16314697265625,0.6528557538986206,0.1835201382637024,0.1689539700746536,294.0274658203125,297.1499938964844,293.1499938964844,0.0007881689816713,-63.206424713134766,291.05230712890625,0.3929125666618347,0.050000000745058,0.0517184399068355,293.2227783203125,297.1499938964844,293.1499938964844,0.3620164394378662,-4942.38525390625,304.1988830566406,0.8698775172233582,0.442516416311264,0.3119517862796783,293.2269592285156,297.1499938964844,293.1499938964844,0.4712668359279632,-8221.5,304.207763671875,0.9363538026809692,0.5452265739440918,0.518558919429779,293.203857421875,297.1499938964844,293.1499938964844,0.0150688597932457,-3792.74267578125,303.86474609375,0.3929125666618347,0.050000000745058,0.2453300207853317,290.8281555175781,291.1499938964844,259.46844482421875,257.9331359863281,279.2041320800781,293.7876281738281,291.3858947753906,1.0,0.380231112241745,0.7286830544471741,0.7286830544471741,1.0,1.0,-1.5560693740844729,0.6614724397659302,0.8945969343185425,0.2987420856952667,0.0,0.0,0.691257655620575,125.08273315429688,95.0,2444.974853515625,-24240.4140625,545.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9535522460937,316.1360778808594,278.1499938964844,0.0,18000.0,319.07000732421875,24018.990234375,36000.0,0.0,0.0,0.3906064629554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5250511169433594,1.5250706672668457,-1.9555165636120364e-05,0.0,0.000396415911382,0.0,0.0,399.1793212890625,0.0,0.0,0.0,0.8582872748374939,4.0,0.0,1.0
563940,293.14208984375,297.1499938964844,293.1499938964844,0.1434458047151565,-3100.709228515625,304.1171264648437,0.6630896329879761,0.183757871389389,0.1687270253896713,294.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.4003361463546753,0.050000000745058,0.0513328835368156,293.22479248046875,297.1499938964844,293.1499938964844,0.4252751767635345,-5674.31005859375,304.0641784667969,0.881790280342102,0.4402044117450714,0.3098218739032745,293.2254638671875,297.1499938964844,293.1499938964844,0.553240954875946,-9434.416015625,304.0351257324219,0.951413869857788,0.5435017347335815,0.516107976436615,293.20513916015625,297.1499938964844,293.1499938964844,0.0182172507047653,-4379.9560546875,303.7870788574219,0.4003361463546753,0.050000000745058,0.2435010969638824,288.7742614746094,291.1499938964844,259.5086364746094,257.9671936035156,279.23492431640625,293.8013610839844,289.167236328125,1.0,0.3703582882881164,0.7284019589424133,0.7284019589424133,1.0,1.0,-1.547637939453125,0.6575831770896912,0.8900548219680786,0.2966011464595794,0.0,0.0,1.0,115.15862274169922,83.0,-193.59913635253903,-22813.505859375,513.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3832397460937,315.50201416015625,278.1499938964844,0.0,18000.0,318.5899963378906,22829.005859375,36000.0,0.0,0.0,0.3788775205612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497066020965576,1.1497198343276978,-1.31895403683302e-05,0.0,0.0003845125029329,0.0,0.0,192.6618194580078,0.0,0.0,0.0,0.7242226600646973,4.0,0.0,1.0
564000,293.14208984375,297.1499938964844,293.1499938964844,0.1434458047151565,-3100.709228515625,304.1171264648437,0.6630896329879761,0.183757871389389,0.1687270253896713,294.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.09478759765625,0.4003361463546753,0.050000000745058,0.0513328835368156,293.22479248046875,297.1499938964844,293.1499938964844,0.4252751767635345,-5674.31005859375,304.0641784667969,0.881790280342102,0.4402044117450714,0.3098218739032745,293.2254638671875,297.1499938964844,293.1499938964844,0.553240954875946,-9434.416015625,304.0351257324219,0.951413869857788,0.5435017347335815,0.516107976436615,293.20513916015625,297.1499938964844,293.1499938964844,0.0182172507047653,-4379.9560546875,303.7870788574219,0.4003361463546753,0.050000000745058,0.2435010969638824,288.7742614746094,291.1499938964844,259.5086364746094,257.9671936035156,279.23492431640625,293.8013610839844,289.167236328125,1.0,0.3703582882881164,0.7284019589424133,0.7284019589424133,1.0,1.0,-1.547637939453125,0.6575831770896912,0.8900548219680786,0.2966011464595794,0.0,0.0,1.0,115.15862274169922,83.0,-193.59913635253903,-22813.505859375,513.6959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3832397460937,315.50201416015625,278.1499938964844,0.0,18000.0,318.5899963378906,22829.005859375,36000.0,0.0,0.0,0.3788775205612182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497066020965576,1.1497198343276978,-1.31895403683302e-05,0.0,0.0003845125029329,0.0,0.0,192.6618194580078,0.0,0.0,0.0,0.7242226600646973,4.0,0.0,1.0
564060,293.14239501953125,297.1499938964844,293.1499938964844,0.1359773725271225,-2962.535888671875,304.1278686523437,0.6756346225738525,0.1838980615139007,0.1685308665037155,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.4085966348648071,0.050000000745058,0.0509276948869228,293.2298889160156,297.1499938964844,293.1499938964844,0.3999070227146148,-5398.859375,304.0980529785156,0.8964601159095764,0.4372697174549103,0.3077968060970306,293.2279968261719,297.1499938964844,293.1499938964844,0.521998405456543,-9002.5380859375,304.078125,0.9683322310447692,0.5410683155059814,0.5139675736427307,293.2062683105469,297.1499938964844,293.1499938964844,0.0166296698153018,-4138.2080078125,303.7909851074219,0.4085966348648071,0.050000000745058,0.2415790557861328,289.89471435546875,291.1499938964844,259.5481262207031,258.000732421875,279.2664794921875,293.8097229003906,289.20263671875,1.0,0.3597657382488251,0.7276506423950195,0.7276506423950195,1.0,1.0,-1.5396103858947754,0.6537174582481384,0.8858929872512817,0.2944408655166626,0.0,0.0,1.0,104.74727630615234,71.0,-3440.556396484375,-10380.8759765625,481.5804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41485595703125,305.6121520996094,278.1499938964844,0.0,18000.0,318.5899963378906,40748.40625,36000.0,0.0,0.0,0.3854504823684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935490369796753,0.1935585588216781,-9.526376743451692e-06,0.0,0.0003911832463927,0.0,0.0,16.977020263671875,0.0,0.0,0.0,0.4197769463062286,4.0,0.0,1.0
564120,293.14239501953125,297.1499938964844,293.1499938964844,0.1359773725271225,-2962.535888671875,304.1278686523437,0.6756346225738525,0.1838980615139007,0.1685308665037155,294.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7087707519531,0.4085966348648071,0.050000000745058,0.0509276948869228,293.2298889160156,297.1499938964844,293.1499938964844,0.3999070227146148,-5398.859375,304.0980529785156,0.8964601159095764,0.4372697174549103,0.3077968060970306,293.2279968261719,297.1499938964844,293.1499938964844,0.521998405456543,-9002.5380859375,304.078125,0.9683322310447692,0.5410683155059814,0.5139675736427307,293.2062683105469,297.1499938964844,293.1499938964844,0.0166296698153018,-4138.2080078125,303.7909851074219,0.4085966348648071,0.050000000745058,0.2415790557861328,289.89471435546875,291.1499938964844,259.5481262207031,258.000732421875,279.2664794921875,293.8097229003906,289.20263671875,1.0,0.3597657382488251,0.7276506423950195,0.7276506423950195,1.0,1.0,-1.5396103858947754,0.6537174582481384,0.8858929872512817,0.2944408655166626,0.0,0.0,1.0,104.74727630615234,71.0,-3440.556396484375,-10380.8759765625,481.5804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41485595703125,305.6121520996094,278.1499938964844,0.0,18000.0,318.5899963378906,40748.40625,36000.0,0.0,0.0,0.3854504823684692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935490369796753,0.1935585588216781,-9.526376743451692e-06,0.0,0.0003911832463927,0.0,0.0,16.977020263671875,0.0,0.0,0.0,0.4197769463062286,4.0,0.0,1.0
564180,293.14215087890625,297.1499938964844,293.1499938964844,0.1116822808980941,-2488.419189453125,304.1766357421875,0.6910386681556702,0.1841471344232559,0.1684272140264511,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4188646376132965,0.050000000745058,0.0505067184567451,293.232177734375,297.1499938964844,293.1499938964844,0.3270339965820312,-4545.26904296875,304.23980712890625,0.9153931736946106,0.4348410964012146,0.3060886263847351,293.22674560546875,297.1499938964844,293.1499938964844,0.4298562109470367,-7622.50537109375,304.2596435546875,0.98649400472641,0.5394274592399597,0.5124983191490173,293.2071228027344,297.1499938964844,293.1499938964844,0.0130433579906821,-3435.69775390625,303.8317565917969,0.4188646376132965,0.050000000745058,0.2395821213722229,292.0623474121094,291.1499938964844,259.5867614746094,258.0336303710937,279.2999267578125,293.8236694335937,291.73455810546875,1.0,0.3485829830169678,0.7268993258476257,0.7268993258476257,1.0,1.0,-1.5327699184417725,0.6504015922546387,0.8823683261871338,0.2925693392753601,0.0,0.0,0.0,93.95883178710938,59.0,-111.47974395751952,-10808.5361328125,449.46588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6120910644531,308.202392578125,278.1499938964844,0.0,18000.0,318.5899963378906,47379.515625,36000.0,0.0,0.0,0.3905342817306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169853895902633,0.2169964760541916,-1.10794071588316e-05,0.0,0.0003963426279369,0.0,0.0,22.16326904296875,0.0,0.0,0.0,0.4294105768203735,4.0,0.0,1.0
564240,293.14215087890625,297.1499938964844,293.1499938964844,0.1116822808980941,-2488.419189453125,304.1766357421875,0.6910386681556702,0.1841471344232559,0.1684272140264511,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9276428222656,0.4188646376132965,0.050000000745058,0.0505067184567451,293.232177734375,297.1499938964844,293.1499938964844,0.3270339965820312,-4545.26904296875,304.23980712890625,0.9153931736946106,0.4348410964012146,0.3060886263847351,293.22674560546875,297.1499938964844,293.1499938964844,0.4298562109470367,-7622.50537109375,304.2596435546875,0.98649400472641,0.5394274592399597,0.5124983191490173,293.2071228027344,297.1499938964844,293.1499938964844,0.0130433579906821,-3435.69775390625,303.8317565917969,0.4188646376132965,0.050000000745058,0.2395821213722229,292.0623474121094,291.1499938964844,259.5867614746094,258.0336303710937,279.2999267578125,293.8236694335937,291.73455810546875,1.0,0.3485829830169678,0.7268993258476257,0.7268993258476257,1.0,1.0,-1.5327699184417725,0.6504015922546387,0.8823683261871338,0.2925693392753601,0.0,0.0,0.0,93.95883178710938,59.0,-111.47974395751952,-10808.5361328125,449.46588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6120910644531,308.202392578125,278.1499938964844,0.0,18000.0,318.5899963378906,47379.515625,36000.0,0.0,0.0,0.3905342817306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169853895902633,0.2169964760541916,-1.10794071588316e-05,0.0,0.0003963426279369,0.0,0.0,22.16326904296875,0.0,0.0,0.0,0.4294105768203735,4.0,0.0,1.0
564300,293.141357421875,297.1499938964844,293.1499938964844,0.1452654302120208,-3136.94189453125,304.1118469238281,0.6995675563812256,0.1844028979539871,0.1683201193809509,294.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3479309082031,0.4250572323799133,0.050000000745058,0.050297562032938,293.2301940917969,297.1499938964844,293.1499938964844,0.4232272207736969,-5661.16162109375,304.0517272949219,0.9265716671943665,0.4341818690299988,0.3049440085887909,293.2220458984375,297.1499938964844,293.1499938964844,0.5547166466712952,-9469.546875,304.0166931152344,0.9950389862060548,0.5393648147583008,0.5112502574920654,293.20751953125,297.1499938964844,293.1499938964844,0.0175740029662847,-4331.4384765625,303.7201538085937,0.4250572323799133,0.050000000745058,0.2385899871587753,288.71246337890625,291.1499938964844,259.6057434082031,258.0498046875,279.3209228515625,293.8365173339844,288.7625732421875,1.0,0.3427493274211883,0.7265236377716064,0.7265236377716064,1.0,1.0,-1.5283234119415283,0.6482845544815063,0.880038857460022,0.2913419306278229,0.0,0.0,1.0,88.5782470703125,59.0,-1361.67724609375,-21064.001953125,432.9853820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7993469238281,314.07867431640625,278.1499938964844,0.0,18000.0,318.1099853515625,25340.921875,36000.0,0.0,0.0,0.3728209137916565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937300443649292,0.9373115301132202,-1.1065716535085812e-05,0.0,0.0003783658321481,0.0,0.0,123.92929077148438,0.0,0.0,0.0,0.6566583514213562,4.0,0.0,1.0
564360,293.1412048339844,297.1499938964844,293.1499938964844,0.1134158596396446,-2520.885986328125,304.1764221191406,0.707970380783081,0.1845435500144958,0.1683601438999176,294.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.4314284324645996,0.050000000745058,0.0501107983291149,293.2312927246094,297.1499938964844,293.1499938964844,0.3302364647388458,-4579.75634765625,304.2379150390625,0.9380077123641968,0.4329571723937988,0.3043346107006073,293.2196960449219,297.1499938964844,293.1499938964844,0.4297599196434021,-7612.90478515625,304.2677001953125,0.9990000128746032,0.5389208197593689,0.5046520233154297,293.207763671875,297.1499938964844,293.1499938964844,0.013091710396111,-3454.99853515625,303.79913330078125,0.4314284324645996,0.050000000745058,0.2377040535211563,291.62615966796875,291.1499938964844,259.6244506835937,258.0657653808594,279.344482421875,293.84747314453125,291.95458984375,1.0,0.3366376757621765,0.7261752486228943,0.7261752486228943,1.0,1.0,-1.5184483528137207,0.643637478351593,0.8748108744621277,0.2889494895935058,0.0,0.0,0.0,83.670166015625,47.0,2555.842041015625,-22674.140625,414.903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5135192871094,314.82745361328125,278.1499938964844,0.0,18000.0,318.1099853515625,37533.234375,36000.0,0.0,0.0,0.3835373222827911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4464446306228638,1.4464658498764038,-2.1193000065977685e-05,0.0,0.0003892416425514,0.0,0.0,387.8048400878906,0.0,0.0,0.0,0.7250231504440308,4.0,0.0,1.0
