time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564420,293.1401062011719,297.1499938964844,293.1499938964844,0.1327386647462844,-2896.593994140625,304.1385192871094,0.7224897146224976,0.1849807202816009,0.1683522462844848,294.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656005859375,0.4443753659725189,0.050000000745058,0.0497977025806903,293.2315368652344,297.1499938964844,293.1499938964844,0.3828636109828949,-5198.240234375,304.1295166015625,0.957438826560974,0.4307997226715088,0.3022784888744354,293.184326171875,297.1499938964844,293.1499938964844,0.4668191075325012,-8184.76025390625,304.1774597167969,0.9990000128746032,0.5441825985908508,0.4743086993694305,293.2076416015625,297.1499938964844,293.1499938964844,0.0154303768649697,-3951.614990234375,303.71502685546875,0.4443753659725189,0.050000000745058,0.2362188547849655,289.6233825683594,291.1499938964844,259.6610412597656,258.0971069335937,279.4386291503906,293.9223022460937,290.2686462402344,1.0,0.3229537606239319,0.7254783511161804,0.7254783511161804,1.0,1.0,-1.4773858785629272,0.6247282028198242,0.852657675743103,0.2785529792308807,0.0,0.0,1.0,74.9905014038086,50.0,1367.1451416015625,-22346.65234375,371.5364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0841369628906,315.1998596191406,278.1499938964844,0.0,18000.0,318.1099853515625,22479.30078125,36000.0,0.0,0.0,0.3752021789550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388708472251892,1.3887252807617188,-1.6794549082987942e-05,0.0,0.0003807825269177,0.0,0.0,308.6991577148437,0.0,0.0,0.0,0.8042761087417603,4.0,0.0,1.0
564480,293.1401062011719,297.1499938964844,293.1499938964844,0.1327386647462844,-2896.593994140625,304.1385192871094,0.7224897146224976,0.1849807202816009,0.1683522462844848,294.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3656005859375,0.4443753659725189,0.050000000745058,0.0497977025806903,293.2315368652344,297.1499938964844,293.1499938964844,0.3828636109828949,-5198.240234375,304.1295166015625,0.957438826560974,0.4307997226715088,0.3022784888744354,293.184326171875,297.1499938964844,293.1499938964844,0.4668191075325012,-8184.76025390625,304.1774597167969,0.9990000128746032,0.5441825985908508,0.4743086993694305,293.2076416015625,297.1499938964844,293.1499938964844,0.0154303768649697,-3951.614990234375,303.71502685546875,0.4443753659725189,0.050000000745058,0.2362188547849655,289.6233825683594,291.1499938964844,259.6610412597656,258.0971069335937,279.4386291503906,293.9223022460937,290.2686462402344,1.0,0.3229537606239319,0.7254783511161804,0.7254783511161804,1.0,1.0,-1.4773858785629272,0.6247282028198242,0.852657675743103,0.2785529792308807,0.0,0.0,1.0,74.9905014038086,50.0,1367.1451416015625,-22346.65234375,371.5364074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0841369628906,315.1998596191406,278.1499938964844,0.0,18000.0,318.1099853515625,22479.30078125,36000.0,0.0,0.0,0.3752021789550781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388708472251892,1.3887252807617188,-1.6794549082987942e-05,0.0,0.0003807825269177,0.0,0.0,308.6991577148437,0.0,0.0,0.0,0.8042761087417603,4.0,0.0,1.0
564540,293.1402282714844,297.1499938964844,293.1499938964844,0.1403821855783462,-3046.32666015625,304.1185302734375,0.7329651713371277,0.1852026134729385,0.1684018969535827,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.4549909830093384,0.050000000745058,0.0495881401002407,293.2366027832031,297.1499938964844,293.1499938964844,0.4002740979194641,-5412.66650390625,304.0758056640625,0.9702258110046388,0.4276828467845917,0.3000943958759308,293.1307373046875,297.1499938964844,293.1499938964844,0.4650282561779022,-8199.5810546875,304.13348388671875,0.9990000128746032,0.5541356801986694,0.4528597295284271,293.2057800292969,297.1499938964844,293.1499938964844,0.0161706004291772,-4123.94580078125,303.6888427734375,0.4549909830093384,0.050000000745058,0.2352247983217239,289.3961181640625,291.1499938964844,259.6964111328125,258.12750244140625,279.5355529785156,294.0183410644531,288.8871459960937,1.0,0.3137424290180206,0.7247814536094666,0.7247814536094666,1.0,1.0,-1.447619915008545,0.611052930355072,0.8365669250488281,0.2709181606769562,0.0,0.0,1.0,69.1507568359375,68.0,-3021.75244140625,-14689.291015625,342.5082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1217346191406,308.2279663085937,278.1499938964844,0.0,18000.0,317.6300048828125,36135.578125,36000.0,0.0,0.0,0.3686120808124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974316716194153,0.3974408209323883,-9.151048288913444e-06,0.0,0.0003740944084711,0.0,0.0,35.24713897705078,0.0,0.0,0.0,0.4695248007774353,4.0,0.0,1.0
564600,293.1402282714844,297.1499938964844,293.1499938964844,0.1403821855783462,-3046.32666015625,304.1185302734375,0.7329651713371277,0.1852026134729385,0.1684018969535827,294.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20703125,0.4549909830093384,0.050000000745058,0.0495881401002407,293.2366027832031,297.1499938964844,293.1499938964844,0.4002740979194641,-5412.66650390625,304.0758056640625,0.9702258110046388,0.4276828467845917,0.3000943958759308,293.1307373046875,297.1499938964844,293.1499938964844,0.4650282561779022,-8199.5810546875,304.13348388671875,0.9990000128746032,0.5541356801986694,0.4528597295284271,293.2057800292969,297.1499938964844,293.1499938964844,0.0161706004291772,-4123.94580078125,303.6888427734375,0.4549909830093384,0.050000000745058,0.2352247983217239,289.3961181640625,291.1499938964844,259.6964111328125,258.12750244140625,279.5355529785156,294.0183410644531,288.8871459960937,1.0,0.3137424290180206,0.7247814536094666,0.7247814536094666,1.0,1.0,-1.447619915008545,0.611052930355072,0.8365669250488281,0.2709181606769562,0.0,0.0,1.0,69.1507568359375,68.0,-3021.75244140625,-14689.291015625,342.5082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1217346191406,308.2279663085937,278.1499938964844,0.0,18000.0,317.6300048828125,36135.578125,36000.0,0.0,0.0,0.3686120808124542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3974316716194153,0.3974408209323883,-9.151048288913444e-06,0.0,0.0003740944084711,0.0,0.0,35.24713897705078,0.0,0.0,0.0,0.4695248007774353,4.0,0.0,1.0
564660,293.1416931152344,297.1499938964844,293.1499938964844,0.1139503046870231,-2533.895751953125,304.1697692871094,0.7337824702262878,0.1851599663496017,0.1685096174478531,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98358154296875,0.4556984603404999,0.050000000745058,0.0495753847062587,293.2409362792969,297.1499938964844,293.1499938964844,0.3225520551204681,-4504.6650390625,304.22100830078125,0.9693493843078612,0.4246546030044555,0.2983747124671936,293.0877685546875,297.1499938964844,293.1499938964844,0.3753214180469513,-6846.76806640625,304.27703857421875,0.9990000128746032,0.5634458661079407,0.4515154659748077,293.20269775390625,297.1499938964844,293.1499938964844,0.0127462297677993,-3413.612548828125,303.7634582519531,0.4556984603404999,0.050000000745058,0.2351642847061157,291.92156982421875,291.1499938964844,259.7303771972656,258.1568603515625,279.5806579589844,294.064453125,291.4147644042969,1.0,0.3135982155799866,0.7244534492492676,0.7244534492492676,1.0,1.0,-1.4439677000045776,0.609351634979248,0.8346160054206848,0.2698169350624084,0.0,0.0,0.0,68.75909423828125,86.0,-982.31005859375,-8851.6318359375,339.8192749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2480773925781,306.859619140625,278.1499938964844,0.0,18000.0,317.6300048828125,45627.1875,36000.0,0.0,0.0,0.3729255497455597,0.0,0.0,0.0,0.0,1.0,0.000192614577827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640853881835937,0.1643482148647308,-0.0002628252550493,0.0,0.0003784720320254,0.0,0.0,15.90628147125244,0.0,0.0,0.0,0.4184171855449676,4.0,0.0,1.0
564720,293.1416931152344,297.1499938964844,293.1499938964844,0.1139503046870231,-2533.895751953125,304.1697692871094,0.7337824702262878,0.1851599663496017,0.1685096174478531,294.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98358154296875,0.4556984603404999,0.050000000745058,0.0495753847062587,293.2409362792969,297.1499938964844,293.1499938964844,0.3225520551204681,-4504.6650390625,304.22100830078125,0.9693493843078612,0.4246546030044555,0.2983747124671936,293.0877685546875,297.1499938964844,293.1499938964844,0.3753214180469513,-6846.76806640625,304.27703857421875,0.9990000128746032,0.5634458661079407,0.4515154659748077,293.20269775390625,297.1499938964844,293.1499938964844,0.0127462297677993,-3413.612548828125,303.7634582519531,0.4556984603404999,0.050000000745058,0.2351642847061157,291.92156982421875,291.1499938964844,259.7303771972656,258.1568603515625,279.5806579589844,294.064453125,291.4147644042969,1.0,0.3135982155799866,0.7244534492492676,0.7244534492492676,1.0,1.0,-1.4439677000045776,0.609351634979248,0.8346160054206848,0.2698169350624084,0.0,0.0,0.0,68.75909423828125,86.0,-982.31005859375,-8851.6318359375,339.8192749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2480773925781,306.859619140625,278.1499938964844,0.0,18000.0,317.6300048828125,45627.1875,36000.0,0.0,0.0,0.3729255497455597,0.0,0.0,0.0,0.0,1.0,0.000192614577827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640853881835937,0.1643482148647308,-0.0002628252550493,0.0,0.0003784720320254,0.0,0.0,15.90628147125244,0.0,0.0,0.0,0.4184171855449676,4.0,0.0,1.0
564780,293.1422424316406,297.1499938964844,293.1499938964844,0.1118291765451431,-2489.38037109375,304.1776428222656,0.7267506718635559,0.185269758105278,0.168726772069931,294.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4481244683265686,0.050000000745058,0.0497198216617107,293.2414245605469,297.1499938964844,293.1499938964844,0.3143264055252075,-4401.53564453125,304.24169921875,0.9568586349487304,0.4222852289676666,0.2967567145824432,293.07672119140625,297.1499938964844,293.1499938964844,0.3810905814170837,-6928.68408203125,304.2607727050781,0.9990000128746032,0.5673720240592957,0.4664399027824402,293.2011413574219,297.1499938964844,293.1499938964844,0.01256656460464,-3361.939697265625,303.74737548828125,0.4481244683265686,0.050000000745058,0.2358494251966476,291.8118591308594,291.1499938964844,259.76287841796875,258.18505859375,279.5806579589844,294.0605773925781,292.1324768066406,1.0,0.3202276825904846,0.7241254448890686,0.7241254448890686,1.0,1.0,-1.461188793182373,0.6171157956123352,0.8440729975700378,0.2739541828632355,0.0,0.0,0.0,72.71843719482422,104.0,2569.388427734375,-21040.296875,357.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2268371582031,314.307373046875,278.1499938964844,0.0,18000.0,317.6300048828125,46230.72265625,36000.0,0.0,0.0,0.3682926297187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230071783065796,1.2300914525985718,-1.9643199266283773e-05,0.0,0.0003737702209036,0.0,0.0,286.634033203125,0.0,0.0,0.0,0.5851384997367859,4.0,0.0,1.0
564840,293.1422424316406,297.1499938964844,293.1499938964844,0.1118291765451431,-2489.38037109375,304.1776428222656,0.7267506718635559,0.185269758105278,0.168726772069931,294.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4481244683265686,0.050000000745058,0.0497198216617107,293.2414245605469,297.1499938964844,293.1499938964844,0.3143264055252075,-4401.53564453125,304.24169921875,0.9568586349487304,0.4222852289676666,0.2967567145824432,293.07672119140625,297.1499938964844,293.1499938964844,0.3810905814170837,-6928.68408203125,304.2607727050781,0.9990000128746032,0.5673720240592957,0.4664399027824402,293.2011413574219,297.1499938964844,293.1499938964844,0.01256656460464,-3361.939697265625,303.74737548828125,0.4481244683265686,0.050000000745058,0.2358494251966476,291.8118591308594,291.1499938964844,259.76287841796875,258.18505859375,279.5806579589844,294.0605773925781,292.1324768066406,1.0,0.3202276825904846,0.7241254448890686,0.7241254448890686,1.0,1.0,-1.461188793182373,0.6171157956123352,0.8440729975700378,0.2739541828632355,0.0,0.0,0.0,72.71843719482422,104.0,2569.388427734375,-21040.296875,357.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2268371582031,314.307373046875,278.1499938964844,0.0,18000.0,317.6300048828125,46230.72265625,36000.0,0.0,0.0,0.3682926297187805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230071783065796,1.2300914525985718,-1.9643199266283773e-05,0.0,0.0003737702209036,0.0,0.0,286.634033203125,0.0,0.0,0.0,0.5851384997367859,4.0,0.0,1.0
564900,293.1432189941406,297.1499938964844,293.1499938964844,0.1286596804857254,-2821.852294921875,304.13983154296875,0.7208858728408813,0.1851730793714523,0.1687343865633011,294.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548828125,0.4423237144947052,0.050000000745058,0.0498426854610443,293.2452697753906,297.1499938964844,293.1499938964844,0.358693391084671,-4940.0419921875,304.1383056640625,0.9462636709213256,0.4203623235225677,0.2954639196395874,293.0894470214844,297.1499938964844,293.1499938964844,0.4490208625793457,-7987.5400390625,304.109619140625,0.9990000128746032,0.5658024549484253,0.47877037525177,293.2020568847656,297.1499938964844,293.1499938964844,0.0145687144249677,-3812.878662109375,303.6915283203125,0.4423237144947052,0.050000000745058,0.2364322394132614,290.6169128417969,291.1499938964844,259.77850341796875,258.1986999511719,279.5643310546875,294.0377502441406,289.89971923828125,1.0,0.3255464434623718,0.7239614129066467,0.7239614129066467,1.0,1.0,-1.475292086601257,0.6234987378120422,0.8517933487892151,0.2774026393890381,0.0,0.0,0.4962739050388336,76.08119201660156,104.0,-2941.36083984375,-7552.0810546875,373.2402038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4083251953125,304.9140319824219,278.1499938964844,0.0,18000.0,317.1499938964844,42508.43359375,36000.0,0.0,0.0,0.3606069087982178,0.0,0.0,0.0,0.0,1.0,0.0016215702053159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12297273427248,0.1344534456729889,-0.0114807086065411,0.0,0.0003659701906144,0.0,0.0,12.020864486694336,0.0,0.0,0.0,0.4048166275024414,4.0,0.0,1.0
564960,293.1427917480469,297.1499938964844,293.1499938964844,0.1325107514858245,-2891.568603515625,304.137939453125,0.7142900824546814,0.1853413581848144,0.1689478009939193,294.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4015197753906,0.4359917342662811,0.050000000745058,0.0499917939305305,293.242919921875,297.1499938964844,293.1499938964844,0.3684600591659546,-5043.5361328125,304.1316833496094,0.9346817135810852,0.4196172058582306,0.2947762906551361,293.10382080078125,297.1499938964844,293.1499938964844,0.4786480963230133,-8406.185546875,304.074462890625,0.9990000128746032,0.5637575387954712,0.4933217167854309,293.2032470703125,297.1499938964844,293.1499938964844,0.0152399139478802,-3927.1748046875,303.6462097167969,0.4359917342662811,0.050000000745058,0.2371395528316497,289.696533203125,291.1499938964844,259.7937316894531,258.2120361328125,279.54852294921875,294.0193176269531,290.3404235839844,1.0,0.331967681646347,0.7235520482063293,0.7235520482063293,1.0,1.0,-1.4932156801223757,0.631578803062439,0.8616368770599365,0.2817486524581909,0.0,0.0,1.0,80.18074035644531,107.0,1376.7242431640625,-22270.92578125,392.7068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.783203125,314.9169616699219,278.1499938964844,0.0,18000.0,317.1499938964844,22334.662109375,36000.0,0.0,0.0,0.3532268106937408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3897324800491333,1.38974928855896,-1.677911677688826e-05,0.0,0.0003584802907425,0.0,0.0,308.8760070800781,0.0,0.0,0.0,0.8038976788520813,4.0,0.0,1.0
565020,293.1439819335937,297.1499938964844,293.1499938964844,0.1444344371557235,-3121.697998046875,304.11114501953125,0.7032487392425537,0.1852792501449585,0.169144257903099,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.4268965125083923,0.050000000745058,0.0502410568296909,293.24822998046875,297.1499938964844,293.1499938964844,0.3967176973819732,-5382.36474609375,304.060546875,0.9154215455055236,0.4161579608917236,0.2926198840141296,293.1617126464844,297.1499938964844,293.1499938964844,0.5478861927986145,-9431.87109375,303.944580078125,0.9990000128746032,0.5531765818595886,0.5167338252067566,293.20916748046875,297.1499938964844,293.1499938964844,0.0167112797498703,-4234.39990234375,303.5794372558594,0.4268965125083923,0.050000000745058,0.2383219450712204,289.0382385253906,291.1499938964844,259.82281494140625,258.2376403808594,279.5052185058594,293.950927734375,288.6585388183594,1.0,0.3416676819324493,0.7227332592010498,0.7227332592010498,1.0,1.0,-1.5206949710845947,0.6439027190208435,0.8767921924591064,0.2884968817234039,0.0,0.0,1.0,87.0023193359375,110.0,-2754.49072265625,-17215.015625,424.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67041015625,310.0780944824219,278.1499938964844,0.0,18000.0,317.1499938964844,32232.86328125,36000.0,0.0,0.0,0.3507631123065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690957307815552,0.5691049695014954,-9.256149496650323e-06,0.0,0.000355979980668,0.0,0.0,54.44369888305664,0.0,0.0,0.0,0.5308195352554321,4.0,0.0,1.0
565080,293.1439819335937,297.1499938964844,293.1499938964844,0.1444344371557235,-3121.697998046875,304.11114501953125,0.7032487392425537,0.1852792501449585,0.169144257903099,294.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.4268965125083923,0.050000000745058,0.0502410568296909,293.24822998046875,297.1499938964844,293.1499938964844,0.3967176973819732,-5382.36474609375,304.060546875,0.9154215455055236,0.4161579608917236,0.2926198840141296,293.1617126464844,297.1499938964844,293.1499938964844,0.5478861927986145,-9431.87109375,303.944580078125,0.9990000128746032,0.5531765818595886,0.5167338252067566,293.20916748046875,297.1499938964844,293.1499938964844,0.0167112797498703,-4234.39990234375,303.5794372558594,0.4268965125083923,0.050000000745058,0.2383219450712204,289.0382385253906,291.1499938964844,259.82281494140625,258.2376403808594,279.5052185058594,293.950927734375,288.6585388183594,1.0,0.3416676819324493,0.7227332592010498,0.7227332592010498,1.0,1.0,-1.5206949710845947,0.6439027190208435,0.8767921924591064,0.2884968817234039,0.0,0.0,1.0,87.0023193359375,110.0,-2754.49072265625,-17215.015625,424.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.67041015625,310.0780944824219,278.1499938964844,0.0,18000.0,317.1499938964844,32232.86328125,36000.0,0.0,0.0,0.3507631123065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690957307815552,0.5691049695014954,-9.256149496650323e-06,0.0,0.000355979980668,0.0,0.0,54.44369888305664,0.0,0.0,0.0,0.5308195352554321,4.0,0.0,1.0
565140,293.14459228515625,297.1499938964844,293.1499938964844,0.1171004176139831,-2592.15625,304.1691589355469,0.6970598101615906,0.185243546962738,0.1693518906831741,294.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695861816406,0.4221396148204803,0.050000000745058,0.0503923967480659,293.24871826171875,297.1499938964844,293.1499938964844,0.3208763003349304,-4485.95458984375,304.21783447265625,0.905808448791504,0.4147050976753235,0.2919371724128723,293.19189453125,297.1499938964844,293.1499938964844,0.4519967138767242,-7980.34912109375,304.1629943847656,0.9959620833396912,0.5470821857452393,0.5215597748756409,293.21307373046875,297.1499938964844,293.1499938964844,0.0132466321811079,-3515.188232421875,303.6510925292969,0.4221396148204803,0.050000000745058,0.2390398383140564,291.3295593261719,291.1499938964844,259.8380126953125,258.2511291503906,279.4940795898437,293.92431640625,291.68865966796875,1.0,0.3462065458297729,0.722282886505127,0.722282886505127,1.0,1.0,-1.5269813537597656,0.6466134786605835,0.8803679347038269,0.2901487350463867,0.0,0.0,0.1000000014901161,90.95870971679688,110.0,2331.78515625,-22449.1015625,438.43646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5029602050781,314.0721435546875,278.1499938964844,0.0,18000.0,317.1499938964844,28701.17578125,36000.0,0.0,0.0,0.3600251674652099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5619025230407717,1.5619237422943115,-2.130483699147589e-05,0.0,0.0003653797903098,0.0,0.0,440.0517578125,0.0,0.0,0.0,0.8449202179908752,4.0,0.0,1.0
565200,293.1461181640625,297.1499938964844,293.1499938964844,0.1203123107552528,-2657.984619140625,304.15850830078125,0.6908419728279114,0.1850099116563797,0.1693459451198578,294.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.64898681640625,0.417811781167984,0.050000000745058,0.0505455173552036,293.2528686523437,297.1499938964844,293.1499938964844,0.3275404870510101,-4575.41943359375,304.1901550292969,0.8967960476875305,0.4127663671970367,0.2908370792865753,293.21368408203125,297.1499938964844,293.1499938964844,0.4590563476085663,-8100.2890625,304.1419677734375,0.987076699733734,0.5423308610916138,0.5168066620826721,293.21697998046875,297.1499938964844,293.1499938964844,0.0135444356128573,-3597.85693359375,303.6331787109375,0.417811781167984,0.050000000745058,0.2397661656141281,291.40985107421875,291.1499938964844,259.8500061035156,258.2618103027344,279.4991760253906,293.9125061035156,290.81695556640625,1.0,0.3492274880409241,0.721914529800415,0.721914529800415,1.0,1.0,-1.5210037231445312,0.6437870264053345,0.877216637134552,0.2885797321796417,0.0,0.0,0.0,94.72509002685548,113.0,-1678.6898193359375,-8469.08203125,444.8958129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1982421875,305.6518859863281,278.1499938964844,0.0,18000.0,316.6700134277344,45421.75390625,36000.0,0.0,0.0,0.3582063019275665,0.0,0.0,0.0,0.0,1.0,0.0006847098120488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558291465044021,0.1582458317279815,-0.0024166917428374,0.0,0.000363533879863,0.0,0.0,15.215282440185549,0.0,0.0,0.0,0.4176764488220215,4.0,0.0,1.0
565260,293.1577453613281,297.1499938964844,293.1499938964844,0.1131361499428749,-2516.24365234375,304.176513671875,0.6782828569412231,0.1827388107776641,0.1679366677999496,294.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4108457267284393,0.050000000745058,0.0508272461593151,293.2635498046875,297.1499938964844,293.1499938964844,0.3078803420066833,-4335.08740234375,304.2336120605469,0.8806617259979248,0.408006489276886,0.2879948616027832,293.23846435546875,297.1499938964844,293.1499938964844,0.4321909844875335,-7672.36669921875,304.2221374511719,0.970592200756073,0.5356866717338562,0.5101584196090698,293.236083984375,297.1499938964844,293.1499938964844,0.0128361247479915,-3438.2734375,303.5732727050781,0.4108457267284393,0.050000000745058,0.2411025762557983,291.6903381347656,291.1499938964844,259.8764953613281,258.2854919433594,279.0880126953125,293.9534912109375,291.86279296875,1.0,0.3546923696994781,0.833148717880249,0.833148717880249,0.9212743043899536,1.0,-1.5098605155944824,0.6594557762145996,0.8504047393798828,0.3065434396266937,0.0,0.0,0.0,101.65568542480467,116.0,2020.4290771484373,-20248.7734375,456.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4862060546875,312.3699951171875,278.1499938964844,0.0,18000.0,316.6700134277344,50968.1328125,36000.0,0.0,0.0,0.3623553514480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109271764755249,1.1092908382415771,-1.8998522136826068e-05,0.0,0.0003677446220535,0.0,0.0,240.6149444580078,0.0,0.0,0.0,0.5397447943687439,4.0,0.0,1.0
565320,293.1577453613281,297.1499938964844,293.1499938964844,0.1131361499428749,-2516.24365234375,304.176513671875,0.6782828569412231,0.1827388107776641,0.1679366677999496,294.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4108457267284393,0.050000000745058,0.0508272461593151,293.2635498046875,297.1499938964844,293.1499938964844,0.3078803420066833,-4335.08740234375,304.2336120605469,0.8806617259979248,0.408006489276886,0.2879948616027832,293.23846435546875,297.1499938964844,293.1499938964844,0.4321909844875335,-7672.36669921875,304.2221374511719,0.970592200756073,0.5356866717338562,0.5101584196090698,293.236083984375,297.1499938964844,293.1499938964844,0.0128361247479915,-3438.2734375,303.5732727050781,0.4108457267284393,0.050000000745058,0.2411025762557983,291.6903381347656,291.1499938964844,259.8764953613281,258.2854919433594,279.0880126953125,293.9534912109375,291.86279296875,1.0,0.3546923696994781,0.833148717880249,0.833148717880249,0.9212743043899536,1.0,-1.5098605155944824,0.6594557762145996,0.8504047393798828,0.3065434396266937,0.0,0.0,0.0,101.65568542480467,116.0,2020.4290771484373,-20248.7734375,456.5280151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4862060546875,312.3699951171875,278.1499938964844,0.0,18000.0,316.6700134277344,50968.1328125,36000.0,0.0,0.0,0.3623553514480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109271764755249,1.1092908382415771,-1.8998522136826068e-05,0.0,0.0003677446220535,0.0,0.0,240.6149444580078,0.0,0.0,0.0,0.5397447943687439,4.0,0.0,1.0
565380,293.1620788574219,297.1499938964844,293.1499938964844,0.1262435019016266,-2773.41650390625,304.1522216796875,0.6693722009658813,0.1816492527723312,0.1668940633535385,294.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878967285156,0.4060637652873993,0.050000000745058,0.0510469563305377,293.2674865722656,297.1499938964844,293.1499938964844,0.3420286476612091,-4744.26611328125,304.1659545898437,0.8685212135314941,0.404299795627594,0.2851826250553131,293.2445983886719,297.1499938964844,293.1499938964844,0.4812058508396148,-8401.3046875,304.1396179199219,0.9576621055603028,0.5321366190910339,0.5059609413146973,293.2493591308594,297.1499938964844,293.1499938964844,0.0145637160167098,-3822.592529296875,303.4274597167969,0.4060637652873993,0.050000000745058,0.2421447932720184,290.17144775390625,291.1499938964844,259.9034729003906,258.30963134765625,278.81988525390625,294.0167541503906,290.6668395996094,1.0,0.3589678704738617,0.9418543577194214,0.9418543577194214,0.8425486087799072,1.0,-1.5017045736312866,0.6697114706039429,0.831993043422699,0.3184484839439392,0.0,0.0,1.0,107.07034301757812,119.0,1512.060302734375,-21911.197265625,465.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.505615234375,313.052001953125,278.1499938964844,0.0,18000.0,316.6700134277344,24111.681640625,36000.0,0.0,0.0,0.3619445264339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5240825414657593,1.5241020917892456,-1.9558194253477268e-05,0.0,0.0003673277096822,0.0,0.0,398.8041076660156,0.0,0.0,0.0,0.8599491119384766,4.0,0.0,1.0
565440,293.1620788574219,297.1499938964844,293.1499938964844,0.1262435019016266,-2773.41650390625,304.1522216796875,0.6693722009658813,0.1816492527723312,0.1668940633535385,294.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878967285156,0.4060637652873993,0.050000000745058,0.0510469563305377,293.2674865722656,297.1499938964844,293.1499938964844,0.3420286476612091,-4744.26611328125,304.1659545898437,0.8685212135314941,0.404299795627594,0.2851826250553131,293.2445983886719,297.1499938964844,293.1499938964844,0.4812058508396148,-8401.3046875,304.1396179199219,0.9576621055603028,0.5321366190910339,0.5059609413146973,293.2493591308594,297.1499938964844,293.1499938964844,0.0145637160167098,-3822.592529296875,303.4274597167969,0.4060637652873993,0.050000000745058,0.2421447932720184,290.17144775390625,291.1499938964844,259.9034729003906,258.30963134765625,278.81988525390625,294.0167541503906,290.6668395996094,1.0,0.3589678704738617,0.9418543577194214,0.9418543577194214,0.8425486087799072,1.0,-1.5017045736312866,0.6697114706039429,0.831993043422699,0.3184484839439392,0.0,0.0,1.0,107.07034301757812,119.0,1512.060302734375,-21911.197265625,465.8016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.505615234375,313.052001953125,278.1499938964844,0.0,18000.0,316.6700134277344,24111.681640625,36000.0,0.0,0.0,0.3619445264339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5240825414657593,1.5241020917892456,-1.9558194253477268e-05,0.0,0.0003673277096822,0.0,0.0,398.8041076660156,0.0,0.0,0.0,0.8599491119384766,4.0,0.0,1.0
565500,293.1639404296875,297.1499938964844,293.1499938964844,0.1126924082636833,-2509.9736328125,304.17547607421875,0.6658791899681091,0.181130513548851,0.1665593385696411,294.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48809814453125,0.4041100740432739,0.050000000745058,0.0511422902345657,293.2721862792969,297.1499938964844,293.1499938964844,0.3041156530380249,-4296.03173828125,304.2294006347656,0.8634284734725952,0.4018913805484772,0.283857136964798,293.2505187988281,297.1499938964844,293.1499938964844,0.4296722412109375,-7634.61181640625,304.2316589355469,0.9521142244338988,0.5297776460647583,0.5043578743934631,293.254638671875,297.1499938964844,293.1499938964844,0.0128042381256818,-3449.427978515625,303.4795227050781,0.4041100740432739,0.050000000745058,0.2425969988107681,291.7010498046875,291.1499938964844,259.9171447753906,258.32183837890625,278.7350158691406,294.0377197265625,291.6707458496094,1.0,0.3608332276344299,0.91471129655838,0.91471129655838,0.803185760974884,1.0,-1.4984464645385742,0.6726225018501282,0.8258240222930908,0.3220700025558471,0.0,0.0,0.0,109.42630767822266,119.0,902.0037841796876,-14432.9765625,469.97216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5301208496094,308.6674499511719,278.1499938964844,0.0,18000.0,316.19000244140625,52195.78515625,36000.0,0.0,0.0,0.3683805465698242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417744874954223,0.4417874813079834,-1.2998905731365085e-05,0.0,0.000373859424144,0.0,0.0,55.185882568359375,0.0,0.0,0.0,0.4641242623329162,4.0,0.0,1.0
565560,293.1644897460937,297.1499938964844,293.1499938964844,0.1412849873304367,-3065.40771484375,304.1185607910156,0.6627154350280762,0.1808436810970306,0.1662591695785522,294.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815185546875,0.4023154377937317,0.050000000745058,0.0512322075664997,293.27264404296875,297.1499938964844,293.1499938964844,0.3795057833194732,-5193.0732421875,304.0770263671875,0.8586024641990662,0.4002453982830047,0.2824315726757049,293.2496643066406,297.1499938964844,293.1499938964844,0.5352214574813843,-9209.58203125,304.02362060546875,0.9467267990112304,0.5286611318588257,0.5026386976242065,293.2586669921875,297.1499938964844,293.1499938964844,0.0163823924958705,-4226.44482421875,303.29168701171875,0.4023154377937317,0.050000000745058,0.2430235296487808,288.98663330078125,291.1499938964844,259.93084716796875,258.3341064453125,278.8069763183594,294.0670166015625,288.7959289550781,1.0,0.3625348210334778,0.9024683833122252,0.9024683833122252,0.8193560838699341,1.0,-1.4949287176132202,0.6683053374290466,0.8266233801841736,0.3184798657894134,0.0,0.0,1.0,111.63814544677734,122.0,-1839.3343505859373,-19181.87109375,473.6022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3344421386719,311.0005798339844,278.1499938964844,0.0,18000.0,316.19000244140625,27403.998046875,36000.0,0.0,0.0,0.3610683083534241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202507734298706,0.9202621579170228,-1.133996011049021e-05,0.0,0.0003664384130388,0.0,0.0,122.90386199951172,0.0,0.0,0.0,0.6576196551322937,4.0,0.0,1.0
565620,293.1659240722656,297.1499938964844,293.1499938964844,0.1147963851690292,-2553.3642578125,304.1690673828125,0.6575900316238403,0.1801898628473281,0.1658877581357956,294.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51776123046875,0.3992227911949157,0.050000000745058,0.0513909868896007,293.2772827148437,297.1499938964844,293.1499938964844,0.3059670031070709,-4325.45654296875,304.21307373046875,0.8505826592445374,0.3962264955043793,0.2800666987895965,293.2525939941406,297.1499938964844,293.1499938964844,0.4357491433620453,-7731.76806640625,304.2166748046875,0.937886655330658,0.5255841612815857,0.5004869103431702,293.26513671875,297.1499938964844,293.1499938964844,0.0129941338673233,-3513.012939453125,303.3877258300781,0.3992227911949157,0.050000000745058,0.243776723742485,291.5267028808594,291.1499938964844,259.95849609375,258.3587951660156,278.9569702148437,294.108154296875,291.2535705566406,1.0,0.3656792342662811,0.8911418914794922,0.8911418914794922,0.8516967296600342,1.0,-1.490157127380371,0.6612033843994141,0.8289538025856018,0.3124329447746277,0.0,0.0,0.0,115.5722885131836,125.0,-445.1160888671875,-10608.958984375,480.8595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7891845703125,305.95782470703125,278.1499938964844,0.0,18000.0,316.19000244140625,50153.265625,36000.0,0.0,0.0,0.3796908855438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508659064769745,0.25087770819664,-1.17931813292671e-05,0.0,0.0003853379748761,0.0,0.0,27.3913803100586,0.0,0.0,0.0,0.4425581097602844,4.0,0.0,1.0
565680,293.1659240722656,297.1499938964844,293.1499938964844,0.1147963851690292,-2553.3642578125,304.1690673828125,0.6575900316238403,0.1801898628473281,0.1658877581357956,294.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51776123046875,0.3992227911949157,0.050000000745058,0.0513909868896007,293.2772827148437,297.1499938964844,293.1499938964844,0.3059670031070709,-4325.45654296875,304.21307373046875,0.8505826592445374,0.3962264955043793,0.2800666987895965,293.2525939941406,297.1499938964844,293.1499938964844,0.4357491433620453,-7731.76806640625,304.2166748046875,0.937886655330658,0.5255841612815857,0.5004869103431702,293.26513671875,297.1499938964844,293.1499938964844,0.0129941338673233,-3513.012939453125,303.3877258300781,0.3992227911949157,0.050000000745058,0.243776723742485,291.5267028808594,291.1499938964844,259.95849609375,258.3587951660156,278.9569702148437,294.108154296875,291.2535705566406,1.0,0.3656792342662811,0.8911418914794922,0.8911418914794922,0.8516967296600342,1.0,-1.490157127380371,0.6612033843994141,0.8289538025856018,0.3124329447746277,0.0,0.0,0.0,115.5722885131836,125.0,-445.1160888671875,-10608.958984375,480.8595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7891845703125,305.95782470703125,278.1499938964844,0.0,18000.0,316.19000244140625,50153.265625,36000.0,0.0,0.0,0.3796908855438232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508659064769745,0.25087770819664,-1.17931813292671e-05,0.0,0.0003853379748761,0.0,0.0,27.3913803100586,0.0,0.0,0.0,0.4425581097602844,4.0,0.0,1.0
565740,293.1659851074219,297.1499938964844,293.1499938964844,0.1153258830308914,-2562.876708984375,304.1698303222656,0.6532720923423767,0.1797748804092407,0.1656140983104705,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740539550781,0.3964554667472839,0.050000000745058,0.0515351966023445,293.27813720703125,297.1499938964844,293.1499938964844,0.3050374686717987,-4313.42333984375,304.21484375,0.8434961438179016,0.3928435146808624,0.2777509093284607,293.2492370605469,297.1499938964844,293.1499938964844,0.4373238980770111,-7747.98876953125,304.2214660644531,0.930094301700592,0.5236891508102417,0.4986464381217956,293.2695007324219,297.1499938964844,293.1499938964844,0.0131000997498631,-3536.599853515625,303.3206787109375,0.3964554667472839,0.050000000745058,0.2444607764482498,291.2732849121094,291.1499938964844,259.9862365722656,258.3835754394531,279.073974609375,294.1526184082031,291.4586486816406,1.0,0.3685150742530823,0.8898215889930725,0.8898215889930725,0.8840373754501343,1.0,-1.4858323335647583,0.6558573842048645,0.8299749493598938,0.3080158829689026,0.0,0.0,0.4716792404651642,119.14520263671876,113.0,1680.3631591796875,-20904.837890625,487.4105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6441650390625,311.642822265625,278.1499938964844,0.0,18000.0,316.6700134277344,29909.416015625,36000.0,0.0,0.0,0.3900419175624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6640281677246094,1.6640517711639404,-2.35786646953784e-05,0.0,0.0003958429733756,0.0,0.0,523.0382690429688,0.0,0.0,0.0,0.9058592319488524,4.0,0.0,1.0
565800,293.1659851074219,297.1499938964844,293.1499938964844,0.1153258830308914,-2562.876708984375,304.1698303222656,0.6532720923423767,0.1797748804092407,0.1656140983104705,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8740539550781,0.3964554667472839,0.050000000745058,0.0515351966023445,293.27813720703125,297.1499938964844,293.1499938964844,0.3050374686717987,-4313.42333984375,304.21484375,0.8434961438179016,0.3928435146808624,0.2777509093284607,293.2492370605469,297.1499938964844,293.1499938964844,0.4373238980770111,-7747.98876953125,304.2214660644531,0.930094301700592,0.5236891508102417,0.4986464381217956,293.2695007324219,297.1499938964844,293.1499938964844,0.0131000997498631,-3536.599853515625,303.3206787109375,0.3964554667472839,0.050000000745058,0.2444607764482498,291.2732849121094,291.1499938964844,259.9862365722656,258.3835754394531,279.073974609375,294.1526184082031,291.4586486816406,1.0,0.3685150742530823,0.8898215889930725,0.8898215889930725,0.8840373754501343,1.0,-1.4858323335647583,0.6558573842048645,0.8299749493598938,0.3080158829689026,0.0,0.0,0.4716792404651642,119.14520263671876,113.0,1680.3631591796875,-20904.837890625,487.4105529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6441650390625,311.642822265625,278.1499938964844,0.0,18000.0,316.6700134277344,29909.416015625,36000.0,0.0,0.0,0.3900419175624847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6640281677246094,1.6640517711639404,-2.35786646953784e-05,0.0,0.0003958429733756,0.0,0.0,523.0382690429688,0.0,0.0,0.0,0.9058592319488524,4.0,0.0,1.0
565860,293.1657409667969,297.1499938964844,293.1499938964844,0.130903884768486,-2867.05908203125,304.137939453125,0.6540467739105225,0.1794123351573944,0.1651380956172943,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152282714844,0.3974587619304657,0.050000000745058,0.0514829084277153,293.2795715332031,297.1499938964844,293.1499938964844,0.3430478274822235,-4772.33740234375,304.1314392089844,0.8425294756889343,0.389273852109909,0.2749806642532348,293.2467346191406,297.1499938964844,293.1499938964844,0.4937326908111572,-8594.6435546875,304.1056213378906,0.9305598139762878,0.5216313600540161,0.4960992336273193,293.2730407714844,297.1499938964844,293.1499938964844,0.0149568077176809,-3960.75537109375,303.1498413085937,0.3974587619304657,0.050000000745058,0.2442127615213394,289.5820007324219,291.1499938964844,260.0140075683594,258.40838623046875,279.1858215332031,294.19091796875,290.032470703125,1.0,0.3659988343715668,0.8859980702400208,0.8859980702400208,0.9304224252700806,1.0,-1.4785164594650269,0.6490638256072998,0.829452633857727,0.3027824163436889,0.0,0.0,1.0,117.68922424316406,101.0,578.2110595703125,-20463.052734375,479.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2245788574219,311.77886962890625,278.1499938964844,0.0,18000.0,316.6700134277344,23665.669921875,36000.0,0.0,0.0,0.3916777372360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314682483673096,1.4314860105514526,-1.7795127860154025e-05,0.0,0.0003975031140726,0.0,0.0,337.4584655761719,0.0,0.0,0.0,0.8250247240066528,4.0,0.0,1.0
565920,293.1657409667969,297.1499938964844,293.1499938964844,0.130903884768486,-2867.05908203125,304.137939453125,0.6540467739105225,0.1794123351573944,0.1651380956172943,294.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5152282714844,0.3974587619304657,0.050000000745058,0.0514829084277153,293.2795715332031,297.1499938964844,293.1499938964844,0.3430478274822235,-4772.33740234375,304.1314392089844,0.8425294756889343,0.389273852109909,0.2749806642532348,293.2467346191406,297.1499938964844,293.1499938964844,0.4937326908111572,-8594.6435546875,304.1056213378906,0.9305598139762878,0.5216313600540161,0.4960992336273193,293.2730407714844,297.1499938964844,293.1499938964844,0.0149568077176809,-3960.75537109375,303.1498413085937,0.3974587619304657,0.050000000745058,0.2442127615213394,289.5820007324219,291.1499938964844,260.0140075683594,258.40838623046875,279.1858215332031,294.19091796875,290.032470703125,1.0,0.3659988343715668,0.8859980702400208,0.8859980702400208,0.9304224252700806,1.0,-1.4785164594650269,0.6490638256072998,0.829452633857727,0.3027824163436889,0.0,0.0,1.0,117.68922424316406,101.0,578.2110595703125,-20463.052734375,479.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2245788574219,311.77886962890625,278.1499938964844,0.0,18000.0,316.6700134277344,23665.669921875,36000.0,0.0,0.0,0.3916777372360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314682483673096,1.4314860105514526,-1.7795127860154025e-05,0.0,0.0003975031140726,0.0,0.0,337.4584655761719,0.0,0.0,0.0,0.8250247240066528,4.0,0.0,1.0
565980,293.1656494140625,297.1499938964844,293.1499938964844,0.1271876245737075,-2799.333740234375,304.1401062011719,0.6588493585586548,0.179029643535614,0.1646357178688049,294.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9070129394531,0.4012264907360077,0.050000000745058,0.0512878596782684,293.2838134765625,297.1499938964844,293.1499938964844,0.3297248184680938,-4626.29248046875,304.13897705078125,0.8463507890701294,0.3851268589496612,0.2721348702907562,293.248779296875,297.1499938964844,293.1499938964844,0.4777041375637054,-8377.859375,304.1176452636719,0.9376330971717834,0.5187544822692871,0.4935818612575531,293.27618408203125,297.1499938964844,293.1499938964844,0.0140598574653267,-3819.16552734375,303.1491394042969,0.4012264907360077,0.050000000745058,0.243287518620491,290.3528137207031,291.1499938964844,260.0416259765625,258.4330749511719,279.5189514160156,294.21453857421875,289.70819091796875,1.0,0.3602450788021087,0.7719961404800415,0.7719961404800415,0.9768074750900269,1.0,-1.4701322317123413,0.6317273378372192,0.8384049534797668,0.2872790098190307,0.0,0.0,1.0,112.59912872314452,89.0,-2785.228515625,-10721.1962890625,462.0158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04742431640625,304.1983337402344,278.1499938964844,0.0,18000.0,316.6700134277344,42595.91796875,36000.0,0.0,0.0,0.4011014103889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592421174049377,0.2592522203922272,-1.010730102279922e-05,0.0,0.0004070669529028,0.0,0.0,24.3842887878418,0.0,0.0,0.0,0.4430189132690429,4.0,0.0,1.0
566040,293.1656494140625,297.1499938964844,293.1499938964844,0.1271876245737075,-2799.333740234375,304.1401062011719,0.6588493585586548,0.179029643535614,0.1646357178688049,294.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9070129394531,0.4012264907360077,0.050000000745058,0.0512878596782684,293.2838134765625,297.1499938964844,293.1499938964844,0.3297248184680938,-4626.29248046875,304.13897705078125,0.8463507890701294,0.3851268589496612,0.2721348702907562,293.248779296875,297.1499938964844,293.1499938964844,0.4777041375637054,-8377.859375,304.1176452636719,0.9376330971717834,0.5187544822692871,0.4935818612575531,293.27618408203125,297.1499938964844,293.1499938964844,0.0140598574653267,-3819.16552734375,303.1491394042969,0.4012264907360077,0.050000000745058,0.243287518620491,290.3528137207031,291.1499938964844,260.0416259765625,258.4330749511719,279.5189514160156,294.21453857421875,289.70819091796875,1.0,0.3602450788021087,0.7719961404800415,0.7719961404800415,0.9768074750900269,1.0,-1.4701322317123413,0.6317273378372192,0.8384049534797668,0.2872790098190307,0.0,0.0,1.0,112.59912872314452,89.0,-2785.228515625,-10721.1962890625,462.0158996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04742431640625,304.1983337402344,278.1499938964844,0.0,18000.0,316.6700134277344,42595.91796875,36000.0,0.0,0.0,0.4011014103889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592421174049377,0.2592522203922272,-1.010730102279922e-05,0.0,0.0004070669529028,0.0,0.0,24.3842887878418,0.0,0.0,0.0,0.4430189132690429,4.0,0.0,1.0
566100,293.16461181640625,297.1499938964844,293.1499938964844,0.1228355392813682,-2711.664794921875,304.15234375,0.6627305150032043,0.1790384799242019,0.1644691973924636,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915710449219,0.4039527177810669,0.050000000745058,0.0511503741145134,293.2822265625,297.1499938964844,293.1499938964844,0.3175364732742309,-4473.40869140625,304.1697082519531,0.8500998020172119,0.3837442696094513,0.2709558010101318,293.2438659667969,297.1499938964844,293.1499938964844,0.4624428451061249,-8132.40380859375,304.1606140136719,0.9436406493186952,0.5184764862060547,0.4928961992263794,293.2767028808594,297.1499938964844,293.1499938964844,0.0137052908539772,-3714.712158203125,303.1203308105469,0.4039527177810669,0.050000000745058,0.2426353543996811,290.2845764160156,291.1499938964844,260.05535888671875,258.4453125,279.8094177246094,294.2381286621094,290.778564453125,1.0,0.3565048277378082,0.7149951457977295,0.7149951457977295,1.0,1.0,-1.466744303703308,0.6182565093040466,0.8484877943992615,0.2745371758937835,0.0,0.0,1.0,109.0553741455078,89.0,1445.5179443359375,-20416.216796875,451.2905883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4959411621094,312.2759094238281,278.1499938964844,0.0,18000.0,317.1499938964844,24326.646484375,36000.0,0.0,0.0,0.4035499393939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.523126244544983,1.5231457948684692,-1.9589111616369337e-05,0.0,0.000409551867051,0.0,0.0,398.8194580078125,0.0,0.0,0.0,0.8605181574821472,4.0,0.0,1.0
566160,293.16461181640625,297.1499938964844,293.1499938964844,0.1080863997340202,-2422.4052734375,304.1778259277344,0.6671313047409058,0.1788534224033355,0.1642336249351501,294.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7107849121094,0.4070435166358948,0.050000000745058,0.0510006509721279,293.2853088378906,297.1499938964844,293.1499938964844,0.2778165340423584,-3994.398193359375,304.2359619140625,0.8543034195899963,0.3814697265625,0.2695303559303283,293.2464904785156,297.1499938964844,293.1499938964844,0.4068958461284637,-7299.3984375,304.2563171386719,0.9500548243522644,0.5167744159698486,0.4917272925376892,293.278076171875,297.1499938964844,293.1499938964844,0.0118406452238559,-3288.494873046875,303.2238464355469,0.4070435166358948,0.050000000745058,0.2419251203536987,291.9586486816406,291.1499938964844,260.0690002441406,258.45751953125,279.870361328125,294.2436828613281,291.9455871582031,1.0,0.3522934317588806,0.714813768863678,0.714813768863678,1.0,1.0,-1.4623171091079712,0.6152331233024597,0.8470839858055115,0.2724826633930206,0.0,0.0,0.0,105.18620300292967,77.0,999.796142578125,-12911.82421875,439.2224426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12615966796875,308.1693725585937,278.1499938964844,0.0,18000.0,317.1499938964844,51690.5546875,36000.0,0.0,0.0,0.4110668897628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872241973876953,0.3872368335723877,-1.2622992471733596e-05,0.0,0.0004171806504018,0.0,0.0,46.41604995727539,0.0,0.0,0.0,0.458620548248291,4.0,0.0,1.0
