time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566220,293.162841796875,297.1499938964844,293.1499938964844,0.1140525937080383,-2540.505615234375,304.1674194335937,0.6784089207649231,0.178841233253479,0.1638339608907699,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.4148567914962768,0.050000000745058,0.0506600402295589,293.28472900390625,297.1499938964844,293.1499938964844,0.2904547750949859,-4151.0498046875,304.2087097167969,0.8656170964241028,0.378156453371048,0.2668203115463257,293.240966796875,297.1499938964844,293.1499938964844,0.4283942580223083,-7624.708984375,304.2172241210937,0.9656277298927308,0.5154482126235962,0.4897633492946625,293.2791748046875,297.1499938964844,293.1499938964844,0.012382173910737,-3435.3193359375,303.1130065917969,0.4148567914962768,0.050000000745058,0.2403094172477722,291.1448974609375,291.1499938964844,260.09600830078125,258.4815979003906,279.9105529785156,294.2779235839844,291.5456848144531,1.0,0.3427601456642151,0.714451014995575,0.714451014995575,1.0,1.0,-1.4538763761520386,0.6113057136535645,0.8425706028938293,0.2703372240066528,0.0,0.0,0.5492714047431946,96.41223907470705,65.0,2096.101318359375,-20884.5078125,412.94525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2706604003906,313.12811279296875,278.1499938964844,0.0,18000.0,317.1499938964844,25937.865234375,36000.0,0.0,0.0,0.4038855135440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5926889181137085,1.5927101373672483,-2.1269666831358336e-05,0.0,0.000409892440075,0.0,0.0,453.8370056152344,0.0,0.0,0.0,0.8850294947624207,4.0,0.0,1.0
566280,293.162841796875,297.1499938964844,293.1499938964844,0.1140525937080383,-2540.505615234375,304.1674194335937,0.6784089207649231,0.178841233253479,0.1638339608907699,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56573486328125,0.4148567914962768,0.050000000745058,0.0506600402295589,293.28472900390625,297.1499938964844,293.1499938964844,0.2904547750949859,-4151.0498046875,304.2087097167969,0.8656170964241028,0.378156453371048,0.2668203115463257,293.240966796875,297.1499938964844,293.1499938964844,0.4283942580223083,-7624.708984375,304.2172241210937,0.9656277298927308,0.5154482126235962,0.4897633492946625,293.2791748046875,297.1499938964844,293.1499938964844,0.012382173910737,-3435.3193359375,303.1130065917969,0.4148567914962768,0.050000000745058,0.2403094172477722,291.1448974609375,291.1499938964844,260.09600830078125,258.4815979003906,279.9105529785156,294.2779235839844,291.5456848144531,1.0,0.3427601456642151,0.714451014995575,0.714451014995575,1.0,1.0,-1.4538763761520386,0.6113057136535645,0.8425706028938293,0.2703372240066528,0.0,0.0,0.5492714047431946,96.41223907470705,65.0,2096.101318359375,-20884.5078125,412.94525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2706604003906,313.12811279296875,278.1499938964844,0.0,18000.0,317.1499938964844,25937.865234375,36000.0,0.0,0.0,0.4038855135440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5926889181137085,1.5927101373672483,-2.1269666831358336e-05,0.0,0.000409892440075,0.0,0.0,453.8370056152344,0.0,0.0,0.0,0.8850294947624207,4.0,0.0,1.0
566340,293.1613464355469,297.1499938964844,293.1499938964844,0.1344972997903823,-2940.25146484375,304.1244812011719,0.6924999356269836,0.1788081675767898,0.1633743941783905,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4261169433594,0.4252899587154388,0.050000000745058,0.0502910129725933,293.2857666015625,297.1499938964844,293.1499938964844,0.3387389779090881,-4740.43115234375,304.1007385253906,0.8800870180130005,0.3744937181472778,0.2638041973114013,293.2381896972656,297.1499938964844,293.1499938964844,0.5017037987709045,-8732.154296875,304.0609436035156,0.9825369119644164,0.5136443376541138,0.4872371256351471,293.2803649902344,297.1499938964844,293.1499938964844,0.0143685163930058,-3945.485107421875,302.89117431640625,0.4252899587154388,0.050000000745058,0.2385589033365249,289.1240234375,291.1499938964844,260.1224975585937,258.5052490234375,279.94696044921875,294.3037109375,289.4531555175781,1.0,0.3320393562316894,0.7140883207321167,0.7140883207321167,1.0,1.0,-1.4441258907318115,0.6067861318588257,0.8373397588729858,0.2678815126419067,0.0,0.0,1.0,86.89714050292969,53.0,-168.80062866210938,-20186.599609375,384.4731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.698486328125,313.4843444824219,278.1499938964844,0.0,18000.0,316.6700134277344,22895.318359375,36000.0,0.0,0.0,0.3870739638805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756134033203125,1.1756269931793213,-1.3570354894909542e-05,0.0,0.0003928308724425,0.0,0.0,203.634033203125,0.0,0.0,0.0,0.7336505055427551,4.0,0.0,1.0
566400,293.1613464355469,297.1499938964844,293.1499938964844,0.1344972997903823,-2940.25146484375,304.1244812011719,0.6924999356269836,0.1788081675767898,0.1633743941783905,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4261169433594,0.4252899587154388,0.050000000745058,0.0502910129725933,293.2857666015625,297.1499938964844,293.1499938964844,0.3387389779090881,-4740.43115234375,304.1007385253906,0.8800870180130005,0.3744937181472778,0.2638041973114013,293.2381896972656,297.1499938964844,293.1499938964844,0.5017037987709045,-8732.154296875,304.0609436035156,0.9825369119644164,0.5136443376541138,0.4872371256351471,293.2803649902344,297.1499938964844,293.1499938964844,0.0143685163930058,-3945.485107421875,302.89117431640625,0.4252899587154388,0.050000000745058,0.2385589033365249,289.1240234375,291.1499938964844,260.1224975585937,258.5052490234375,279.94696044921875,294.3037109375,289.4531555175781,1.0,0.3320393562316894,0.7140883207321167,0.7140883207321167,1.0,1.0,-1.4441258907318115,0.6067861318588257,0.8373397588729858,0.2678815126419067,0.0,0.0,1.0,86.89714050292969,53.0,-168.80062866210938,-20186.599609375,384.4731140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.698486328125,313.4843444824219,278.1499938964844,0.0,18000.0,316.6700134277344,22895.318359375,36000.0,0.0,0.0,0.3870739638805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1756134033203125,1.1756269931793213,-1.3570354894909542e-05,0.0,0.0003928308724425,0.0,0.0,203.634033203125,0.0,0.0,0.0,0.7336505055427551,4.0,0.0,1.0
566460,293.16046142578125,297.1499938964844,293.1499938964844,0.1235805973410606,-2732.565673828125,304.1411437988281,0.7097889184951782,0.1786995679140091,0.1629725843667984,294.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4395850300788879,0.050000000745058,0.0499054156243801,293.2892761230469,297.1499938964844,293.1499938964844,0.3073438107967376,-4374.5673828125,304.1444396972656,0.8986865282058716,0.3703457415103912,0.2608685195446014,293.2394104003906,297.1499938964844,293.1499938964844,0.4584271311759949,-8106.92919921875,304.1265869140625,0.9990000128746032,0.511164128780365,0.4840660095214844,293.2818298339844,297.1499938964844,293.1499938964844,0.0126821976155042,-3600.074462890625,302.9627990722656,0.4395850300788879,0.050000000745058,0.2367298007011413,290.56658935546875,291.1499938964844,260.1483459472656,258.5283203125,279.978515625,294.3194580078125,289.89044189453125,1.0,0.3203837275505066,0.7135352492332458,0.7135352492332458,1.0,1.0,-1.433664321899414,0.6018736362457275,0.8317907452583313,0.2653113007545471,0.0,0.0,0.7157930135726929,76.95462799072266,41.0,-2885.30126953125,-7429.96875,354.9756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4135131835937,304.34967041015625,278.1499938964844,0.0,18000.0,316.6700134277344,42384.3515625,36000.0,0.0,0.0,0.3879095613956451,0.0,0.0,0.0,0.0,1.0,0.0013952413573861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284087002277374,0.1370421051979065,-0.0086333965882658,0.0,0.0003936788998544,0.0,0.0,12.232172966003418,0.0,0.0,0.0,0.405846357345581,4.0,0.0,1.0
566520,293.16046142578125,297.1499938964844,293.1499938964844,0.1235805973410606,-2732.565673828125,304.1411437988281,0.7097889184951782,0.1786995679140091,0.1629725843667984,294.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.4395850300788879,0.050000000745058,0.0499054156243801,293.2892761230469,297.1499938964844,293.1499938964844,0.3073438107967376,-4374.5673828125,304.1444396972656,0.8986865282058716,0.3703457415103912,0.2608685195446014,293.2394104003906,297.1499938964844,293.1499938964844,0.4584271311759949,-8106.92919921875,304.1265869140625,0.9990000128746032,0.511164128780365,0.4840660095214844,293.2818298339844,297.1499938964844,293.1499938964844,0.0126821976155042,-3600.074462890625,302.9627990722656,0.4395850300788879,0.050000000745058,0.2367298007011413,290.56658935546875,291.1499938964844,260.1483459472656,258.5283203125,279.978515625,294.3194580078125,289.89044189453125,1.0,0.3203837275505066,0.7135352492332458,0.7135352492332458,1.0,1.0,-1.433664321899414,0.6018736362457275,0.8317907452583313,0.2653113007545471,0.0,0.0,0.7157930135726929,76.95462799072266,41.0,-2885.30126953125,-7429.96875,354.9756774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4135131835937,304.34967041015625,278.1499938964844,0.0,18000.0,316.6700134277344,42384.3515625,36000.0,0.0,0.0,0.3879095613956451,0.0,0.0,0.0,0.0,1.0,0.0013952413573861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284087002277374,0.1370421051979065,-0.0086333965882658,0.0,0.0003936788998544,0.0,0.0,12.232172966003418,0.0,0.0,0.0,0.405846357345581,4.0,0.0,1.0
566580,293.165771484375,297.1499938964844,293.1499938964844,0.1025817468762397,-2315.466552734375,304.1834716796875,0.7232562303543091,0.1774045079946518,0.1620979458093643,294.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4538059830665588,0.050000000745058,0.0496103502810001,293.2899780273437,297.1499938964844,293.1499938964844,0.2536712288856506,-3709.01025390625,304.2464904785156,0.916161298751831,0.3667181730270386,0.2582848072052002,293.2115478515625,297.1499938964844,293.1499938964844,0.3584995865821838,-6574.341796875,304.31597900390625,0.9990000128746032,0.5145176649093628,0.455137550830841,293.28143310546875,297.1499938964844,293.1499938964844,0.0106335515156388,-3048.169677734375,303.0816955566406,0.4538059830665588,0.050000000745058,0.2353301346302032,292.3452453613281,291.1499938964844,260.1734313964844,258.5507202148437,280.0412902832031,294.34814453125,292.32086181640625,1.0,0.3068212866783142,0.7129822373390198,0.7129822373390198,1.0,1.0,-1.3927600383758545,0.583224356174469,0.8095356822013855,0.2553284764289856,0.0,0.0,0.0,68.78813934326172,29.0,1182.20263671875,-11802.2255859375,316.3457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57183837890625,309.2486267089844,278.1499938964844,0.0,18000.0,316.6700134277344,48661.37890625,36000.0,0.0,0.0,0.3810705840587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938601374626159,0.2938717007637024,-1.15832153824158e-05,0.0,0.0003867381892632,0.0,0.0,31.77630615234375,0.0,0.0,0.0,0.4403403401374817,4.0,0.0,1.0
566640,293.165771484375,297.1499938964844,293.1499938964844,0.1025817468762397,-2315.466552734375,304.1834716796875,0.7232562303543091,0.1774045079946518,0.1620979458093643,294.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9791564941406,0.4538059830665588,0.050000000745058,0.0496103502810001,293.2899780273437,297.1499938964844,293.1499938964844,0.2536712288856506,-3709.01025390625,304.2464904785156,0.916161298751831,0.3667181730270386,0.2582848072052002,293.2115478515625,297.1499938964844,293.1499938964844,0.3584995865821838,-6574.341796875,304.31597900390625,0.9990000128746032,0.5145176649093628,0.455137550830841,293.28143310546875,297.1499938964844,293.1499938964844,0.0106335515156388,-3048.169677734375,303.0816955566406,0.4538059830665588,0.050000000745058,0.2353301346302032,292.3452453613281,291.1499938964844,260.1734313964844,258.5507202148437,280.0412902832031,294.34814453125,292.32086181640625,1.0,0.3068212866783142,0.7129822373390198,0.7129822373390198,1.0,1.0,-1.3927600383758545,0.583224356174469,0.8095356822013855,0.2553284764289856,0.0,0.0,0.0,68.78813934326172,29.0,1182.20263671875,-11802.2255859375,316.3457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.57183837890625,309.2486267089844,278.1499938964844,0.0,18000.0,316.6700134277344,48661.37890625,36000.0,0.0,0.0,0.3810705840587616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938601374626159,0.2938717007637024,-1.15832153824158e-05,0.0,0.0003867381892632,0.0,0.0,31.77630615234375,0.0,0.0,0.0,0.4403403401374817,4.0,0.0,1.0
566700,293.17303466796875,297.1499938964844,293.1499938964844,0.1299307495355606,-2859.169677734375,304.127197265625,0.7293192148208618,0.1757775247097015,0.1607070714235305,294.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37158203125,0.4624057412147522,0.050000000745058,0.049460295587778,293.29010009765625,297.1499938964844,293.1499938964844,0.3220831453800201,-4558.44140625,304.10333251953125,0.9266036748886108,0.3649115860462188,0.256655216217041,293.18438720703125,297.1499938964844,293.1499938964844,0.4379201531410217,-7820.56982421875,304.139892578125,0.9990000128746032,0.5190529823303223,0.4392169713973999,293.2804870605469,297.1499938964844,293.1499938964844,0.0132438633590936,-3774.23486328125,302.807861328125,0.4624057412147522,0.050000000745058,0.2346183508634567,289.642333984375,291.1499938964844,260.1856384277344,258.5616455078125,280.0704040527344,294.35455322265625,289.14715576171875,1.0,0.2993805408477783,0.7127057313919067,0.7127057313919067,1.0,1.0,-1.368989109992981,0.5724453926086426,0.7965436577796936,0.249539166688919,0.0,0.0,1.0,64.59392547607422,29.0,-2952.844970703125,-12571.6728515625,296.0721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.647216796875,306.8729248046875,278.1499938964844,0.0,18000.0,316.19000244140625,37162.83203125,36000.0,0.0,0.0,0.3629885017871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147886097431183,0.3147976696491241,-9.052657333086245e-06,0.0,0.0003683872055262,0.0,0.0,26.96402168273925,0.0,0.0,0.0,0.4428011178970337,4.0,0.0,1.0
566760,293.1831359863281,297.1499938964844,293.1499938964844,0.1112292632460594,-2491.79931640625,304.1672058105469,0.735514223575592,0.1735072433948516,0.1588108092546463,294.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.4712749123573303,0.050000000745058,0.0493066571652889,293.2890930175781,297.1499938964844,293.1499938964844,0.2783422768115997,-4018.19873046875,304.196044921875,0.9391926527023317,0.3633433282375335,0.2555065751075744,293.148681640625,297.1499938964844,293.1499938964844,0.3643087446689605,-6685.3486328125,304.2816162109375,0.9990000128746032,0.5256304740905762,0.4222939908504486,293.278564453125,297.1499938964844,293.1499938964844,0.0117000704631209,-3341.122314453125,302.9093322753906,0.4712749123573303,0.050000000745058,0.2338895499706268,290.8970031738281,291.1499938964844,260.1976318359375,258.57232666015625,280.0958251953125,294.35382080078125,291.5166320800781,1.0,0.2915384471416473,0.7125732898712158,0.7125732898712158,1.0,1.0,-1.343961238861084,0.5611609220504761,0.7828003168106079,0.2435172498226165,0.0,0.0,0.6233011484146118,60.29654312133789,32.0,2438.72802734375,-20785.1640625,275.6498718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6064453125,315.3129577636719,278.1499938964844,0.0,18000.0,316.19000244140625,23865.111328125,36000.0,0.0,0.0,0.3577929139137268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.515965223312378,1.5159845352172852,-1.935257932927925e-05,0.0,0.0003631143190432,0.0,0.0,392.49554443359375,0.0,0.0,0.0,0.8527905941009521,4.0,0.0,1.0
566820,293.1974182128906,297.1499938964844,293.1499938964844,0.1264395266771316,-2800.36669921875,304.1295471191406,0.7431049346923828,0.16974838078022,0.1549064964056015,294.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92352294921875,0.4819834530353546,0.050000000745058,0.0491014122962951,293.2917785644531,297.1499938964844,293.1499938964844,0.3210881948471069,-4551.76123046875,304.0928649902344,0.9552965760231018,0.359240174293518,0.2524141371250152,293.0792236328125,297.1499938964844,293.1499938964844,0.3960065543651581,-7221.35693359375,304.1637268066406,0.9990000128746032,0.5397117733955383,0.3985607922077179,293.2753295898437,297.1499938964844,293.1499938964844,0.0132400225847959,-3796.94775390625,302.7156982421875,0.4819834530353546,0.050000000745058,0.2329159528017044,289.3094482421875,291.1499938964844,260.2208251953125,258.593017578125,280.1455383300781,294.367431640625,289.06640625,1.0,0.280680388212204,0.712308406829834,0.712308406829834,1.0,1.0,-1.3056482076644895,0.543954610824585,0.7616935968399048,0.2342875301837921,0.0,0.0,1.0,54.49055480957031,50.0,-2089.663330078125,-16328.9912109375,247.3695831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7372436523437,311.7445373535156,278.1499938964844,0.0,18000.0,316.19000244140625,30330.40625,36000.0,0.0,0.0,0.3371038734912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872182250022888,0.5872272253036499,-8.953155884228181e-06,0.0,0.000342117564287,0.0,0.0,55.01164245605469,0.0,0.0,0.0,0.5316564440727234,4.0,0.0,1.0
566880,293.1974182128906,297.1499938964844,293.1499938964844,0.1264395266771316,-2800.36669921875,304.1295471191406,0.7431049346923828,0.16974838078022,0.1549064964056015,294.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.92352294921875,0.4819834530353546,0.050000000745058,0.0491014122962951,293.2917785644531,297.1499938964844,293.1499938964844,0.3210881948471069,-4551.76123046875,304.0928649902344,0.9552965760231018,0.359240174293518,0.2524141371250152,293.0792236328125,297.1499938964844,293.1499938964844,0.3960065543651581,-7221.35693359375,304.1637268066406,0.9990000128746032,0.5397117733955383,0.3985607922077179,293.2753295898437,297.1499938964844,293.1499938964844,0.0132400225847959,-3796.94775390625,302.7156982421875,0.4819834530353546,0.050000000745058,0.2329159528017044,289.3094482421875,291.1499938964844,260.2208251953125,258.593017578125,280.1455383300781,294.367431640625,289.06640625,1.0,0.280680388212204,0.712308406829834,0.712308406829834,1.0,1.0,-1.3056482076644895,0.543954610824585,0.7616935968399048,0.2342875301837921,0.0,0.0,1.0,54.49055480957031,50.0,-2089.663330078125,-16328.9912109375,247.3695831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7372436523437,311.7445373535156,278.1499938964844,0.0,18000.0,316.19000244140625,30330.40625,36000.0,0.0,0.0,0.3371038734912872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872182250022888,0.5872272253036499,-8.953155884228181e-06,0.0,0.000342117564287,0.0,0.0,55.01164245605469,0.0,0.0,0.0,0.5316564440727234,4.0,0.0,1.0
566940,293.20037841796875,297.1499938964844,293.1499938964844,0.1008839160203933,-2296.1298828125,304.1734313964844,0.7419681549072266,0.1679232716560363,0.1527949124574661,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820983886719,0.4834876656532287,0.050000000745058,0.0490721277892589,293.2957763671875,297.1499938964844,293.1499938964844,0.2565170228481293,-3761.46826171875,304.2059631347656,0.9545897841453552,0.354861170053482,0.2496762871742248,293.031982421875,297.1499938964844,293.1499938964844,0.3162838816642761,-5983.78759765625,304.2745666503906,0.9990000128746032,0.5511860847473145,0.3950500190258026,293.272216796875,297.1499938964844,293.1499938964844,0.0107005862519145,-3126.04296875,302.946044921875,0.4834876656532287,0.050000000745058,0.2327770441770553,291.98590087890625,291.1499938964844,260.24285888671875,258.6126708984375,280.1719970703125,294.3787536621094,291.38006591796875,1.0,0.2791313827037811,0.7120435833930969,0.7120435833930969,1.0,1.0,-1.2953956127166748,0.539330244064331,0.7560653686523438,0.2317437082529068,0.0,0.0,0.0,53.58749008178711,68.0,-1401.715087890625,-7546.453125,241.47833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.815673828125,306.4735717773437,278.1499938964844,0.0,18000.0,315.7099914550781,43154.09375,36000.0,0.0,0.0,0.3298870027065277,0.0,0.0,0.0,0.0,1.0,0.0013617579825222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307542026042938,0.1391467303037643,-0.0083925165235996,0.0,0.0003347933816257,0.0,0.0,12.64745044708252,0.0,0.0,0.0,0.4070813655853271,4.0,0.0,1.0
567000,293.20037841796875,297.1499938964844,293.1499938964844,0.1008839160203933,-2296.1298828125,304.1734313964844,0.7419681549072266,0.1679232716560363,0.1527949124574661,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1820983886719,0.4834876656532287,0.050000000745058,0.0490721277892589,293.2957763671875,297.1499938964844,293.1499938964844,0.2565170228481293,-3761.46826171875,304.2059631347656,0.9545897841453552,0.354861170053482,0.2496762871742248,293.031982421875,297.1499938964844,293.1499938964844,0.3162838816642761,-5983.78759765625,304.2745666503906,0.9990000128746032,0.5511860847473145,0.3950500190258026,293.272216796875,297.1499938964844,293.1499938964844,0.0107005862519145,-3126.04296875,302.946044921875,0.4834876656532287,0.050000000745058,0.2327770441770553,291.98590087890625,291.1499938964844,260.24285888671875,258.6126708984375,280.1719970703125,294.3787536621094,291.38006591796875,1.0,0.2791313827037811,0.7120435833930969,0.7120435833930969,1.0,1.0,-1.2953956127166748,0.539330244064331,0.7560653686523438,0.2317437082529068,0.0,0.0,0.0,53.58749008178711,68.0,-1401.715087890625,-7546.453125,241.47833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.815673828125,306.4735717773437,278.1499938964844,0.0,18000.0,315.7099914550781,43154.09375,36000.0,0.0,0.0,0.3298870027065277,0.0,0.0,0.0,0.0,1.0,0.0013617579825222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307542026042938,0.1391467303037643,-0.0083925165235996,0.0,0.0003347933816257,0.0,0.0,12.64745044708252,0.0,0.0,0.0,0.4070813655853271,4.0,0.0,1.0
567060,293.1968078613281,297.1499938964844,293.1499938964844,0.1000275760889053,-2277.71875,304.17608642578125,0.7336217164993286,0.1673730909824371,0.1522913426160812,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.47771817445755,0.050000000745058,0.0491847805678844,293.2957458496094,297.1499938964844,293.1499938964844,0.2525227069854736,-3708.67529296875,304.21697998046875,0.9392881393432616,0.3511960208415985,0.2471347600221634,293.01666259765625,297.1499938964844,293.1499938964844,0.326421320438385,-6141.2216796875,304.2445678710937,0.9990000128746032,0.5573774576187134,0.4083490073680877,293.2691955566406,297.1499938964844,293.1499938964844,0.0108495373278856,-3141.817138671875,302.8751525878906,0.47771817445755,0.050000000745058,0.2333114296197891,291.6019897460937,291.1499938964844,260.2636413574219,258.6311950683594,277.7965393066406,294.3803405761719,292.002685546875,1.0,0.2848055958747864,0.8272261619567871,0.8272261619567871,0.6000000238418579,1.0,-1.3084716796875,0.6476240158081055,0.6608476638793945,0.3370663821697235,0.0,0.0,0.0,56.657981872558594,86.0,2310.654052734375,-21372.96484375,253.3173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7007751464844,315.0414733886719,278.1499938964844,0.0,18000.0,315.7099914550781,39049.21484375,36000.0,0.0,0.0,0.3161861300468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608819246292114,1.360901951789856,-2.007721195695921e-05,0.0,0.0003208887355867,0.0,0.0,339.2253112792969,0.0,0.0,0.0,0.6708722710609436,4.0,0.0,1.0
567120,293.1968078613281,297.1499938964844,293.1499938964844,0.1000275760889053,-2277.71875,304.17608642578125,0.7336217164993286,0.1673730909824371,0.1522913426160812,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.47771817445755,0.050000000745058,0.0491847805678844,293.2957458496094,297.1499938964844,293.1499938964844,0.2525227069854736,-3708.67529296875,304.21697998046875,0.9392881393432616,0.3511960208415985,0.2471347600221634,293.01666259765625,297.1499938964844,293.1499938964844,0.326421320438385,-6141.2216796875,304.2445678710937,0.9990000128746032,0.5573774576187134,0.4083490073680877,293.2691955566406,297.1499938964844,293.1499938964844,0.0108495373278856,-3141.817138671875,302.8751525878906,0.47771817445755,0.050000000745058,0.2333114296197891,291.6019897460937,291.1499938964844,260.2636413574219,258.6311950683594,277.7965393066406,294.3803405761719,292.002685546875,1.0,0.2848055958747864,0.8272261619567871,0.8272261619567871,0.6000000238418579,1.0,-1.3084716796875,0.6476240158081055,0.6608476638793945,0.3370663821697235,0.0,0.0,0.0,56.657981872558594,86.0,2310.654052734375,-21372.96484375,253.3173065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7007751464844,315.0414733886719,278.1499938964844,0.0,18000.0,315.7099914550781,39049.21484375,36000.0,0.0,0.0,0.3161861300468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608819246292114,1.360901951789856,-2.007721195695921e-05,0.0,0.0003208887355867,0.0,0.0,339.2253112792969,0.0,0.0,0.0,0.6708722710609436,4.0,0.0,1.0
567180,293.1918640136719,297.1499938964844,293.1499938964844,0.1255478858947754,-2786.69482421875,304.1268310546875,0.7193741798400879,0.1671714633703231,0.1521069705486297,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65020751953125,0.4650430977344513,0.050000000745058,0.0494168885052204,293.2962341308594,297.1499938964844,293.1499938964844,0.3138657510280609,-4469.30126953125,304.0973205566406,0.9131076335906982,0.3473684787750244,0.2443991601467132,293.0343933105469,297.1499938964844,293.1499938964844,0.4402118623256683,-7909.1396484375,304.0293884277344,0.9990000128746032,0.557185709476471,0.4344730675220489,293.2687072753906,297.1499938964844,293.1499938964844,0.0135543532669544,-3867.7763671875,302.5279846191406,0.4650430977344513,0.050000000745058,0.2344124317169189,288.7098999023437,291.1499938964844,260.28302001953125,258.64849853515625,277.1718444824219,294.3844299316406,289.3271789550781,1.0,0.2961548566818237,0.5172536373138428,0.5172536373138428,0.4827463626861572,1.0,-1.3379185199737549,0.6729090213775635,0.6650094985961914,0.3561684191226959,0.0,0.0,1.0,63.00306701660156,104.0,444.1235656738281,-21637.908203125,279.75994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1802978515625,314.4170227050781,278.1499938964844,0.0,18000.0,315.7099914550781,22331.53515625,36000.0,0.0,0.0,0.3101799786090851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38825261592865,1.388269305229187,-1.6753443560446613e-05,0.0,0.0003147932584397,0.0,0.0,308.0166931152344,0.0,0.0,0.0,0.803351879119873,4.0,0.0,1.0
567240,293.1918640136719,297.1499938964844,293.1499938964844,0.1255478858947754,-2786.69482421875,304.1268310546875,0.7193741798400879,0.1671714633703231,0.1521069705486297,294.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65020751953125,0.4650430977344513,0.050000000745058,0.0494168885052204,293.2962341308594,297.1499938964844,293.1499938964844,0.3138657510280609,-4469.30126953125,304.0973205566406,0.9131076335906982,0.3473684787750244,0.2443991601467132,293.0343933105469,297.1499938964844,293.1499938964844,0.4402118623256683,-7909.1396484375,304.0293884277344,0.9990000128746032,0.557185709476471,0.4344730675220489,293.2687072753906,297.1499938964844,293.1499938964844,0.0135543532669544,-3867.7763671875,302.5279846191406,0.4650430977344513,0.050000000745058,0.2344124317169189,288.7098999023437,291.1499938964844,260.28302001953125,258.64849853515625,277.1718444824219,294.3844299316406,289.3271789550781,1.0,0.2961548566818237,0.5172536373138428,0.5172536373138428,0.4827463626861572,1.0,-1.3379185199737549,0.6729090213775635,0.6650094985961914,0.3561684191226959,0.0,0.0,1.0,63.00306701660156,104.0,444.1235656738281,-21637.908203125,279.75994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1802978515625,314.4170227050781,278.1499938964844,0.0,18000.0,315.7099914550781,22331.53515625,36000.0,0.0,0.0,0.3101799786090851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.38825261592865,1.388269305229187,-1.6753443560446613e-05,0.0,0.0003147932584397,0.0,0.0,308.0166931152344,0.0,0.0,0.0,0.803351879119873,4.0,0.0,1.0
567300,293.18780517578125,297.1499938964844,293.1499938964844,0.1034581661224365,-2347.396484375,304.1702575683594,0.7109190225601196,0.1674360632896423,0.1524040699005127,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8701477050781,0.455781489610672,0.050000000745058,0.0495746172964572,293.299072265625,297.1499938964844,293.1499938964844,0.2560997307300567,-3757.30419921875,304.2095031738281,0.8991494178771973,0.3449658751487732,0.2431834787130355,293.0599975585937,297.1499938964844,293.1499938964844,0.3784918487071991,-6946.5625,304.1602783203125,0.9990000128746032,0.553639829158783,0.4513645768165588,293.270263671875,297.1499938964844,293.1499938964844,0.0111384680494666,-3235.634765625,302.7823486328125,0.455781489610672,0.050000000745058,0.2351606488227844,291.322509765625,291.1499938964844,260.2921447753906,258.6566162109375,277.870361328125,294.38946533203125,291.52947998046875,1.0,0.3034923672676086,0.5069332122802734,0.5069332122802734,0.4930668175220489,1.0,-1.3581774234771729,0.6563746333122253,0.7018027901649475,0.3354443907737732,0.0,0.0,0.136195495724678,67.3201904296875,104.0,2054.0205078125,-21160.935546875,298.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5859680175781,313.3968200683594,278.1499938964844,0.0,18000.0,315.2300109863281,36417.328125,36000.0,0.0,0.0,0.31801238656044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57102632522583,1.5710495710372925,-2.322341970284469e-05,0.0,0.0003227421548217,0.0,0.0,471.5758056640625,0.0,0.0,0.0,0.8152968287467957,4.0,0.0,1.0
567360,293.181640625,297.1499938964844,293.1499938964844,0.1131540015339851,-2543.666259765625,304.1473999023437,0.7017742991447449,0.1681665331125259,0.153017446398735,294.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.4462911188602447,0.050000000745058,0.0497581027448177,293.3022766113281,297.1499938964844,293.1499938964844,0.2762795388698578,-4018.064697265625,304.15826416015625,0.8845390677452087,0.3424436748027801,0.2415433526039123,293.0945129394531,297.1499938964844,293.1499938964844,0.4310814440250397,-7764.2626953125,304.0570983886719,0.9990000128746032,0.5480075478553772,0.4702510237693786,293.2731018066406,297.1499938964844,293.1499938964844,0.0118443639948964,-3468.698974609375,302.6822509765625,0.4462911188602447,0.050000000745058,0.236031025648117,290.6778259277344,291.1499938964844,260.30084228515625,258.6643981933594,278.32147216796875,294.3993225097656,289.99676513671875,1.0,0.3117139935493469,0.5001627206802368,0.5001627206802368,0.4998373091220855,1.0,-1.3808786869049072,0.6501936912536621,0.7306850552558899,0.3245322108268738,0.0,0.0,0.8050154447555542,72.33689880371094,107.0,-2498.745849609375,-8486.3896484375,319.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.28936767578125,304.2630615234375,278.1499938964844,0.0,18000.0,315.2300109863281,44884.6875,36000.0,0.0,0.0,0.3189176619052887,0.0,0.0,0.0,0.0,1.0,0.0003087438817601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607707291841507,0.1613384485244751,-0.0005677153239957,0.0,0.0003236609045416,0.0,0.0,15.354418754577637,0.0,0.0,0.0,0.4205886125564575,4.0,0.0,1.0
567420,293.166748046875,297.1499938964844,293.1499938964844,0.10407505184412,-2356.417724609375,304.1684265136719,0.6896946430206299,0.1703767031431198,0.1550613641738891,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4331111013889313,0.050000000745058,0.0500664748251438,293.3046875,297.1499938964844,293.1499938964844,0.246648758649826,-3643.25,304.21710205078125,0.8628819584846497,0.3381233811378479,0.2388080805540084,293.16973876953125,297.1499938964844,293.1499938964844,0.4216236472129822,-7577.82421875,304.1243896484375,0.9990000128746032,0.5342328548431396,0.5003910660743713,293.2796325683594,297.1499938964844,293.1499938964844,0.0109815765172243,-3198.625244140625,302.7174072265625,0.4331111013889313,0.050000000745058,0.2374937981367111,291.5223999023437,291.1499938964844,260.3170471191406,258.6788635253906,279.4040222167969,294.40704345703125,291.6678771972656,1.0,0.3244514763355255,0.5598498582839966,0.5598498582839966,0.6000000238418579,1.0,-1.41836416721344,0.6203518509864807,0.7980123162269592,0.2870350778102875,0.0,0.0,0.0101845441386103,80.7730941772461,110.0,1870.1390380859373,-19239.71875,357.1294250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.792724609375,311.4716796875,278.1499938964844,0.0,18000.0,315.2300109863281,46973.40234375,36000.0,0.0,0.0,0.3310485780239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432081937789917,1.3432297706604004,-2.157904964406044e-05,0.0,0.0003359722031746,0.0,0.0,350.773681640625,0.0,0.0,0.0,0.6600522994995117,4.0,0.0,1.0
567480,293.166748046875,297.1499938964844,293.1499938964844,0.10407505184412,-2356.417724609375,304.1684265136719,0.6896946430206299,0.1703767031431198,0.1550613641738891,294.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4331111013889313,0.050000000745058,0.0500664748251438,293.3046875,297.1499938964844,293.1499938964844,0.246648758649826,-3643.25,304.21710205078125,0.8628819584846497,0.3381233811378479,0.2388080805540084,293.16973876953125,297.1499938964844,293.1499938964844,0.4216236472129822,-7577.82421875,304.1243896484375,0.9990000128746032,0.5342328548431396,0.5003910660743713,293.2796325683594,297.1499938964844,293.1499938964844,0.0109815765172243,-3198.625244140625,302.7174072265625,0.4331111013889313,0.050000000745058,0.2374937981367111,291.5223999023437,291.1499938964844,260.3170471191406,258.6788635253906,279.4040222167969,294.40704345703125,291.6678771972656,1.0,0.3244514763355255,0.5598498582839966,0.5598498582839966,0.6000000238418579,1.0,-1.41836416721344,0.6203518509864807,0.7980123162269592,0.2870350778102875,0.0,0.0,0.0101845441386103,80.7730941772461,110.0,1870.1390380859373,-19239.71875,357.1294250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.792724609375,311.4716796875,278.1499938964844,0.0,18000.0,315.2300109863281,46973.40234375,36000.0,0.0,0.0,0.3310485780239105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3432081937789917,1.3432297706604004,-2.157904964406044e-05,0.0,0.0003359722031746,0.0,0.0,350.773681640625,0.0,0.0,0.0,0.6600522994995117,4.0,0.0,1.0
567540,293.1497497558594,297.1499938964844,293.1499938964844,0.1175176724791526,-2619.5166015625,304.14373779296875,0.6783018708229065,0.1734280735254287,0.1582643836736679,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.4205793738365173,0.050000000745058,0.0504467375576496,293.3065185546875,297.1499938964844,293.1499938964844,0.2676810026168823,-3911.996826171875,304.16845703125,0.8409856557846069,0.3338129818439483,0.2359078526496887,293.22900390625,297.1499938964844,293.1499938964844,0.4633078277111053,-8190.09375,304.0798645019531,0.980679452419281,0.5215672254562378,0.49705770611763,293.2881774902344,297.1499938964844,293.1499938964844,0.0121270343661308,-3510.734375,302.49334716796875,0.4205793738365173,0.050000000745058,0.2392976135015487,290.2192687988281,291.1499938964844,260.3314819335937,258.69171142578125,280.1338195800781,294.418212890625,290.7270812988281,1.0,0.3340480327606201,0.7065446972846985,0.7065446972846985,1.0,1.0,-1.417366862297058,0.5937970280647278,0.8235698342323303,0.2610265016555786,0.0,0.0,1.0,90.38854217529295,98.0,1450.14794921875,-19405.81640625,379.60784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9372863769531,311.8219299316406,278.1499938964844,0.0,18000.0,315.7099914550781,23878.732421875,36000.0,0.0,0.0,0.3354345858097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497916579246521,1.4979355335235596,-1.902533767861314e-05,0.0,0.0003404234594199,0.0,0.0,380.4192504882813,0.0,0.0,0.0,0.8494572043418884,4.0,0.0,1.0
567600,293.1497497558594,297.1499938964844,293.1499938964844,0.1175176724791526,-2619.5166015625,304.14373779296875,0.6783018708229065,0.1734280735254287,0.1582643836736679,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777160644531,0.4205793738365173,0.050000000745058,0.0504467375576496,293.3065185546875,297.1499938964844,293.1499938964844,0.2676810026168823,-3911.996826171875,304.16845703125,0.8409856557846069,0.3338129818439483,0.2359078526496887,293.22900390625,297.1499938964844,293.1499938964844,0.4633078277111053,-8190.09375,304.0798645019531,0.980679452419281,0.5215672254562378,0.49705770611763,293.2881774902344,297.1499938964844,293.1499938964844,0.0121270343661308,-3510.734375,302.49334716796875,0.4205793738365173,0.050000000745058,0.2392976135015487,290.2192687988281,291.1499938964844,260.3314819335937,258.69171142578125,280.1338195800781,294.418212890625,290.7270812988281,1.0,0.3340480327606201,0.7065446972846985,0.7065446972846985,1.0,1.0,-1.417366862297058,0.5937970280647278,0.8235698342323303,0.2610265016555786,0.0,0.0,1.0,90.38854217529295,98.0,1450.14794921875,-19405.81640625,379.60784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9372863769531,311.8219299316406,278.1499938964844,0.0,18000.0,315.7099914550781,23878.732421875,36000.0,0.0,0.0,0.3354345858097076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497916579246521,1.4979355335235596,-1.902533767861314e-05,0.0,0.0003404234594199,0.0,0.0,380.4192504882813,0.0,0.0,0.0,0.8494572043418884,4.0,0.0,1.0
567660,293.1473388671875,297.1499938964844,293.1499938964844,0.1292498707771301,-2849.929931640625,304.1185913085937,0.6743959188461304,0.1739334762096405,0.1592941135168075,294.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20880126953125,0.4167160093784332,0.050000000745058,0.0505878292024135,293.3101806640625,297.1499938964844,293.1499938964844,0.2868954837322235,-4161.91748046875,304.11279296875,0.8314661383628845,0.329089492559433,0.232729434967041,293.2523803710937,297.1499938964844,293.1499938964844,0.496828943490982,-8698.8291015625,304.0170593261719,0.9691590666770936,0.5147387981414795,0.4895983636379242,293.2965393066406,297.1499938964844,293.1499938964844,0.0127271171659231,-3741.162353515625,302.3291015625,0.4167160093784332,0.050000000745058,0.2399668842554092,289.5260009765625,291.1499938964844,260.343994140625,258.702880859375,280.1961364746094,294.4356994628906,289.10748291015625,1.0,0.3358309268951416,0.7065009474754333,0.7065009474754333,1.0,1.0,-1.406806230545044,0.5878247618675232,0.8189814686775208,0.2573413848876953,0.0,0.0,1.0,93.78239440917967,86.0,-2428.454833984375,-14837.2265625,382.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.236083984375,307.8125915527344,278.1499938964844,0.0,18000.0,315.7099914550781,33108.54296875,36000.0,0.0,0.0,0.3372639715671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686292052268982,0.5686386823654175,-9.450962352275384e-06,0.0,0.0003422800509724,0.0,0.0,55.39223861694336,0.0,0.0,0.0,0.5334332585334778,4.0,0.0,1.0
567720,293.1473388671875,297.1499938964844,293.1499938964844,0.1292498707771301,-2849.929931640625,304.1185913085937,0.6743959188461304,0.1739334762096405,0.1592941135168075,294.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20880126953125,0.4167160093784332,0.050000000745058,0.0505878292024135,293.3101806640625,297.1499938964844,293.1499938964844,0.2868954837322235,-4161.91748046875,304.11279296875,0.8314661383628845,0.329089492559433,0.232729434967041,293.2523803710937,297.1499938964844,293.1499938964844,0.496828943490982,-8698.8291015625,304.0170593261719,0.9691590666770936,0.5147387981414795,0.4895983636379242,293.2965393066406,297.1499938964844,293.1499938964844,0.0127271171659231,-3741.162353515625,302.3291015625,0.4167160093784332,0.050000000745058,0.2399668842554092,289.5260009765625,291.1499938964844,260.343994140625,258.702880859375,280.1961364746094,294.4356994628906,289.10748291015625,1.0,0.3358309268951416,0.7065009474754333,0.7065009474754333,1.0,1.0,-1.406806230545044,0.5878247618675232,0.8189814686775208,0.2573413848876953,0.0,0.0,1.0,93.78239440917967,86.0,-2428.454833984375,-14837.2265625,382.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.236083984375,307.8125915527344,278.1499938964844,0.0,18000.0,315.7099914550781,33108.54296875,36000.0,0.0,0.0,0.3372639715671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5686292052268982,0.5686386823654175,-9.450962352275384e-06,0.0,0.0003422800509724,0.0,0.0,55.39223861694336,0.0,0.0,0.0,0.5334332585334778,4.0,0.0,1.0
567780,293.1524963378906,297.1499938964844,293.1499938964844,0.1057983189821243,-2387.04931640625,304.16583251953125,0.6758682727813721,0.1729583889245987,0.1586335450410843,294.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7896423339844,0.4184439182281494,0.050000000745058,0.0505232401192188,293.3128967285156,297.1499938964844,293.1499938964844,0.2317592650651931,-3468.570068359375,304.21197509765625,0.8307157754898071,0.3245029747486114,0.2296707779169082,293.259765625,297.1499938964844,293.1499938964844,0.4069385528564453,-7331.89892578125,304.2025146484375,0.96999853849411,0.510684072971344,0.4858563244342804,293.3024597167969,297.1499938964844,293.1499938964844,0.0105337733402848,-3120.86669921875,302.55572509765625,0.4184439182281494,0.050000000745058,0.2396605014801025,291.82598876953125,291.1499938964844,260.3544921875,258.71221923828125,280.2164001464844,294.4485778808594,291.50958251953125,1.0,0.3327670991420746,0.7064571976661682,0.7064571976661682,1.0,1.0,-1.397405743598938,0.5835561752319336,0.8138495683670044,0.2551328241825104,0.0,0.0,0.0,91.9898681640625,74.0,-460.43304443359375,-8674.3271484375,373.6102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3927307128906,305.23309326171875,278.1499938964844,0.0,18000.0,315.7099914550781,47791.21484375,36000.0,0.0,0.0,0.3494078516960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977880448102951,0.1977991759777069,-1.112840254791081e-05,0.0,0.0003546045627444,0.0,0.0,20.23314666748047,0.0,0.0,0.0,0.4294050931930542,4.0,0.0,1.0
567840,293.1524963378906,297.1499938964844,293.1499938964844,0.1057983189821243,-2387.04931640625,304.16583251953125,0.6758682727813721,0.1729583889245987,0.1586335450410843,294.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7896423339844,0.4184439182281494,0.050000000745058,0.0505232401192188,293.3128967285156,297.1499938964844,293.1499938964844,0.2317592650651931,-3468.570068359375,304.21197509765625,0.8307157754898071,0.3245029747486114,0.2296707779169082,293.259765625,297.1499938964844,293.1499938964844,0.4069385528564453,-7331.89892578125,304.2025146484375,0.96999853849411,0.510684072971344,0.4858563244342804,293.3024597167969,297.1499938964844,293.1499938964844,0.0105337733402848,-3120.86669921875,302.55572509765625,0.4184439182281494,0.050000000745058,0.2396605014801025,291.82598876953125,291.1499938964844,260.3544921875,258.71221923828125,280.2164001464844,294.4485778808594,291.50958251953125,1.0,0.3327670991420746,0.7064571976661682,0.7064571976661682,1.0,1.0,-1.397405743598938,0.5835561752319336,0.8138495683670044,0.2551328241825104,0.0,0.0,0.0,91.9898681640625,74.0,-460.43304443359375,-8674.3271484375,373.6102600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3927307128906,305.23309326171875,278.1499938964844,0.0,18000.0,315.7099914550781,47791.21484375,36000.0,0.0,0.0,0.3494078516960144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977880448102951,0.1977991759777069,-1.112840254791081e-05,0.0,0.0003546045627444,0.0,0.0,20.23314666748047,0.0,0.0,0.0,0.4294050931930542,4.0,0.0,1.0
567900,293.154541015625,297.1499938964844,293.1499938964844,0.1299776285886764,-2864.119140625,304.1199035644531,0.6783959865570068,0.1725280731916427,0.1581591367721557,294.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6356201171875,0.4207634925842285,0.050000000745058,0.0504405423998832,293.3122253417969,297.1499938964844,293.1499938964844,0.2836358547210693,-4126.1572265625,304.1083679199219,0.8323533535003662,0.3225641846656799,0.2280225902795791,293.2572326660156,297.1499938964844,293.1499938964844,0.4987517297267914,-8714.072265625,304.02935791015625,0.9730966091156006,0.5097789764404297,0.4841088950634002,293.3038024902344,297.1499938964844,293.1499938964844,0.0127452816814184,-3763.423583984375,302.1700744628906,0.4207634925842285,0.050000000745058,0.2392682135105133,289.15093994140625,291.1499938964844,260.3589172363281,258.7161865234375,280.2245483398437,294.4518737792969,289.2091369628906,1.0,0.3298905491828918,0.7064352631568909,0.7064352631568909,1.0,1.0,-1.3921879529953003,0.5811966061592102,0.8109914064407349,0.2538844048976898,0.0,0.0,1.0,89.80841827392578,74.0,-985.5963134765624,-17869.3203125,365.89654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5697021484375,311.2177734375,278.1499938964844,0.0,18000.0,315.2300109863281,24393.15625,36000.0,0.0,0.0,0.3343912065029144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028483748435974,1.0284956693649292,-1.1939852811337914e-05,0.0,0.0003393645747564,0.0,0.0,150.83193969726562,0.0,0.0,0.0,0.6878005266189575,4.0,0.0,1.0
567960,293.1580505371094,297.1499938964844,293.1499938964844,0.10626170784235,-2396.177734375,304.1683349609375,0.6819349527359009,0.1717793047428131,0.1575062274932861,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186096191406,0.4240936040878296,0.050000000745058,0.0503293871879577,293.3130187988281,297.1499938964844,293.1499938964844,0.2309319525957107,-3458.789794921875,304.2113952636719,0.8355799913406372,0.3203599154949188,0.2265728116035461,293.2571716308594,297.1499938964844,293.1499938964844,0.4105745255947113,-7376.1845703125,304.2110290527344,0.9781973361968994,0.5084463357925415,0.4831829369068146,293.3055114746094,297.1499938964844,293.1499938964844,0.0106591489166021,-3153.58984375,302.4447021484375,0.4240936040878296,0.050000000745058,0.238740935921669,291.433349609375,291.1499938964844,260.3628234863281,258.7196655273437,280.2335205078125,294.4554748535156,291.7354431152344,1.0,0.3263506293296814,0.7061986327171326,0.7061986327171326,1.0,1.0,-1.3877872228622437,0.5791457295417786,0.8086414337158203,0.2528080940246582,0.0,0.0,0.1166956648230552,86.92119598388672,62.0,2059.48779296875,-19167.919921875,356.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.730712890625,311.8346252441406,278.1499938964844,0.0,18000.0,315.2300109863281,31025.634765625,36000.0,0.0,0.0,0.3429071605205536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5756428241729736,1.5756648778915403,-2.2092302970122543e-05,0.0,0.0003480071609374,0.0,0.0,457.6376953125,0.0,0.0,0.0,0.841122031211853,4.0,0.0,1.0
