time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568020,293.161865234375,297.1499938964844,293.1499938964844,0.1240241527557373,-2750.120361328125,304.1322937011719,0.6920494437217712,0.1708001345396042,0.1562656313180923,294.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.482666015625,0.4334785640239715,0.050000000745058,0.0500570721924304,293.31365966796875,297.1499938964844,293.1499938964844,0.2673325836658478,-3927.903564453125,304.1295166015625,0.8446676135063171,0.3160743117332458,0.2232179045677185,293.2545471191406,297.1499938964844,293.1499938964844,0.4793142974376678,-8418.4560546875,304.074462890625,0.9902453422546388,0.5062000751495361,0.4802045524120331,293.30780029296875,297.1499938964844,293.1499938964844,0.0121503686532378,-3618.66748046875,302.0994873046875,0.4334785640239715,0.050000000745058,0.2374491989612579,289.3980712890625,291.1499938964844,260.3688659667969,258.7250366210937,280.25445556640625,294.4660339355469,289.8435974121094,1.0,0.3175624012947082,0.705725371837616,0.705725371837616,1.0,1.0,-1.3768163919448853,0.574072539806366,0.8027439117431641,0.2501053810119629,0.0,0.0,1.0,79.84471130371094,50.0,411.4707336425781,-18786.341796875,335.1836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6220397949219,312.1166687011719,278.1499938964844,0.0,18000.0,315.2300109863281,22360.447265625,36000.0,0.0,0.0,0.3349409401416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300902009010315,1.300917387008667,-1.5333560440922156e-05,0.0,0.0003399224660824,0.0,0.0,260.79132080078125,0.0,0.0,0.0,0.7736002802848816,4.0,0.0,1.0
568080,293.161865234375,297.1499938964844,293.1499938964844,0.1240241527557373,-2750.120361328125,304.1322937011719,0.6920494437217712,0.1708001345396042,0.1562656313180923,294.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.482666015625,0.4334785640239715,0.050000000745058,0.0500570721924304,293.31365966796875,297.1499938964844,293.1499938964844,0.2673325836658478,-3927.903564453125,304.1295166015625,0.8446676135063171,0.3160743117332458,0.2232179045677185,293.2545471191406,297.1499938964844,293.1499938964844,0.4793142974376678,-8418.4560546875,304.074462890625,0.9902453422546388,0.5062000751495361,0.4802045524120331,293.30780029296875,297.1499938964844,293.1499938964844,0.0121503686532378,-3618.66748046875,302.0994873046875,0.4334785640239715,0.050000000745058,0.2374491989612579,289.3980712890625,291.1499938964844,260.3688659667969,258.7250366210937,280.25445556640625,294.4660339355469,289.8435974121094,1.0,0.3175624012947082,0.705725371837616,0.705725371837616,1.0,1.0,-1.3768163919448853,0.574072539806366,0.8027439117431641,0.2501053810119629,0.0,0.0,1.0,79.84471130371094,50.0,411.4707336425781,-18786.341796875,335.1836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6220397949219,312.1166687011719,278.1499938964844,0.0,18000.0,315.2300109863281,22360.447265625,36000.0,0.0,0.0,0.3349409401416778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300902009010315,1.300917387008667,-1.5333560440922156e-05,0.0,0.0003399224660824,0.0,0.0,260.79132080078125,0.0,0.0,0.0,0.7736002802848816,4.0,0.0,1.0
568140,293.1659851074219,297.1499938964844,293.1499938964844,0.1163990423083305,-2604.88232421875,304.1424255371094,0.7046722173690796,0.1696605384349823,0.1549562662839889,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.446085661649704,0.050000000745058,0.0497624687850475,293.31610107421875,297.1499938964844,293.1499938964844,0.2483756691217422,-3698.18994140625,304.1497802734375,0.8568487167358398,0.3114292621612549,0.2198953777551651,293.253662109375,297.1499938964844,293.1499938964844,0.4438366889953613,-7903.7060546875,304.1282958984375,0.9990000128746032,0.5037065148353577,0.4706841111183166,293.31036376953125,297.1499938964844,293.1499938964844,0.0110160307958722,-3364.512451171875,302.1914367675781,0.446085661649704,0.050000000745058,0.2360517233610153,290.5152282714844,291.1499938964844,260.3724975585937,258.728271484375,280.2835388183594,294.4805908203125,289.878173828125,1.0,0.3068617284297943,0.7052521109580994,0.7052521109580994,1.0,1.0,-1.357810378074646,0.5653536915779114,0.7924567461013794,0.2456450015306472,0.0,0.0,0.9016020894050598,72.07904052734375,38.0,-2739.128662109375,-7269.23388671875,308.6026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2084655761719,303.177734375,278.1499938964844,0.0,18000.0,314.75,42198.06640625,36000.0,0.0,0.0,0.3350657224655151,0.0,0.0,0.0,0.0,1.0,0.0006478597642853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424299031496048,0.1444538682699203,-0.0020239523146301,0.0,0.0003400490968488,0.0,0.0,12.881123542785645,0.0,0.0,0.0,0.4081479907035827,4.0,0.0,1.0
568200,293.1659851074219,297.1499938964844,293.1499938964844,0.1163990423083305,-2604.88232421875,304.1424255371094,0.7046722173690796,0.1696605384349823,0.1549562662839889,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761413574219,0.446085661649704,0.050000000745058,0.0497624687850475,293.31610107421875,297.1499938964844,293.1499938964844,0.2483756691217422,-3698.18994140625,304.1497802734375,0.8568487167358398,0.3114292621612549,0.2198953777551651,293.253662109375,297.1499938964844,293.1499938964844,0.4438366889953613,-7903.7060546875,304.1282958984375,0.9990000128746032,0.5037065148353577,0.4706841111183166,293.31036376953125,297.1499938964844,293.1499938964844,0.0110160307958722,-3364.512451171875,302.1914367675781,0.446085661649704,0.050000000745058,0.2360517233610153,290.5152282714844,291.1499938964844,260.3724975585937,258.728271484375,280.2835388183594,294.4805908203125,289.878173828125,1.0,0.3068617284297943,0.7052521109580994,0.7052521109580994,1.0,1.0,-1.357810378074646,0.5653536915779114,0.7924567461013794,0.2456450015306472,0.0,0.0,0.9016020894050598,72.07904052734375,38.0,-2739.128662109375,-7269.23388671875,308.6026306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2084655761719,303.177734375,278.1499938964844,0.0,18000.0,314.75,42198.06640625,36000.0,0.0,0.0,0.3350657224655151,0.0,0.0,0.0,0.0,1.0,0.0006478597642853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424299031496048,0.1444538682699203,-0.0020239523146301,0.0,0.0003400490968488,0.0,0.0,12.881123542785645,0.0,0.0,0.0,0.4081479907035827,4.0,0.0,1.0
568260,293.17926025390625,297.1499938964844,293.1499938964844,0.0972018539905548,-2220.191650390625,304.1806335449219,0.7156381607055664,0.1665931642055511,0.1526336073875427,294.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7524108886719,0.4602347314357757,0.050000000745058,0.0494969934225082,293.31646728515625,297.1499938964844,293.1499938964844,0.2073992192745208,-3165.90087890625,304.2259216308594,0.8701192736625671,0.3071703910827636,0.2168364524841308,293.2187805175781,297.1499938964844,293.1499938964844,0.3533429503440857,-6509.33251953125,304.2992858886719,0.9990000128746032,0.5081310272216797,0.4431193470954895,293.3099670410156,297.1499938964844,293.1499938964844,0.0096260141581296,-2907.047607421875,302.3703308105469,0.4602347314357757,0.050000000745058,0.2347924262285232,292.09356689453125,291.1499938964844,260.3735656738281,258.729248046875,280.3250732421875,294.4866027832031,292.1615905761719,1.0,0.2938117086887359,0.7048393487930298,0.7048393487930298,1.0,1.0,-1.316434621810913,0.5466696619987488,0.7697650194168091,0.2359098643064499,0.0,0.0,0.0,64.69940948486328,26.0,1390.95361328125,-12008.07421875,274.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9917297363281,308.3915710449219,278.1499938964844,0.0,18000.0,314.75,50361.328125,36000.0,0.0,0.0,0.3341259658336639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776425421237945,0.3776548206806183,-1.2280692317290232e-05,0.0,0.0003390953643247,0.0,0.0,43.99521255493164,0.0,0.0,0.0,0.452978104352951,4.0,0.0,1.0
568320,293.17926025390625,297.1499938964844,293.1499938964844,0.0972018539905548,-2220.191650390625,304.1806335449219,0.7156381607055664,0.1665931642055511,0.1526336073875427,294.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7524108886719,0.4602347314357757,0.050000000745058,0.0494969934225082,293.31646728515625,297.1499938964844,293.1499938964844,0.2073992192745208,-3165.90087890625,304.2259216308594,0.8701192736625671,0.3071703910827636,0.2168364524841308,293.2187805175781,297.1499938964844,293.1499938964844,0.3533429503440857,-6509.33251953125,304.2992858886719,0.9990000128746032,0.5081310272216797,0.4431193470954895,293.3099670410156,297.1499938964844,293.1499938964844,0.0096260141581296,-2907.047607421875,302.3703308105469,0.4602347314357757,0.050000000745058,0.2347924262285232,292.09356689453125,291.1499938964844,260.3735656738281,258.729248046875,280.3250732421875,294.4866027832031,292.1615905761719,1.0,0.2938117086887359,0.7048393487930298,0.7048393487930298,1.0,1.0,-1.316434621810913,0.5466696619987488,0.7697650194168091,0.2359098643064499,0.0,0.0,0.0,64.69940948486328,26.0,1390.95361328125,-12008.07421875,274.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9917297363281,308.3915710449219,278.1499938964844,0.0,18000.0,314.75,50361.328125,36000.0,0.0,0.0,0.3341259658336639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776425421237945,0.3776548206806183,-1.2280692317290232e-05,0.0,0.0003390953643247,0.0,0.0,43.99521255493164,0.0,0.0,0.0,0.452978104352951,4.0,0.0,1.0
568380,293.19781494140625,297.1499938964844,293.1499938964844,0.1061881557106971,-2407.976806640625,304.16180419921875,0.7262202501296997,0.1620940864086151,0.1484917253255844,294.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.4763230681419372,0.050000000745058,0.0492119826376438,293.3158264160156,297.1499938964844,293.1499938964844,0.2302381247282028,-3468.09912109375,304.1762390136719,0.88778156042099,0.3030766546726227,0.2136241793632507,293.15557861328125,297.1499938964844,293.1499938964844,0.3652596473693847,-6718.30712890625,304.2518615722656,0.9990000128746032,0.5191299319267273,0.4114719927310943,293.3067321777344,297.1499938964844,293.1499938964844,0.0106545928865671,-3236.94873046875,302.0799865722656,0.4763230681419372,0.050000000745058,0.2334404438734054,290.4765930175781,291.1499938964844,260.3720092773437,258.72784423828125,280.3710632324219,294.4906616210937,291.0647888183594,1.0,0.2787942290306091,0.7044265270233154,0.7044265270233154,1.0,1.0,-1.2676550149917605,0.5247533917427063,0.7429016828536987,0.2246393710374832,0.0,0.0,1.0,56.73779678344727,29.0,1853.9505615234373,-18398.12109375,237.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8939514160156,312.94317626953125,278.1499938964844,0.0,18000.0,314.75,23437.703125,36000.0,0.0,0.0,0.3212855160236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.499369978904724,1.4993889331817627,-1.895205423352309e-05,0.0,0.0003260639496147,0.0,0.0,380.0296630859375,0.0,0.0,0.0,0.8480323553085327,4.0,0.0,1.0
568440,293.19781494140625,297.1499938964844,293.1499938964844,0.1061881557106971,-2407.976806640625,304.16180419921875,0.7262202501296997,0.1620940864086151,0.1484917253255844,294.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497131347656,0.4763230681419372,0.050000000745058,0.0492119826376438,293.3158264160156,297.1499938964844,293.1499938964844,0.2302381247282028,-3468.09912109375,304.1762390136719,0.88778156042099,0.3030766546726227,0.2136241793632507,293.15557861328125,297.1499938964844,293.1499938964844,0.3652596473693847,-6718.30712890625,304.2518615722656,0.9990000128746032,0.5191299319267273,0.4114719927310943,293.3067321777344,297.1499938964844,293.1499938964844,0.0106545928865671,-3236.94873046875,302.0799865722656,0.4763230681419372,0.050000000745058,0.2334404438734054,290.4765930175781,291.1499938964844,260.3720092773437,258.72784423828125,280.3710632324219,294.4906616210937,291.0647888183594,1.0,0.2787942290306091,0.7044265270233154,0.7044265270233154,1.0,1.0,-1.2676550149917605,0.5247533917427063,0.7429016828536987,0.2246393710374832,0.0,0.0,1.0,56.73779678344727,29.0,1853.9505615234373,-18398.12109375,237.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8939514160156,312.94317626953125,278.1499938964844,0.0,18000.0,314.75,23437.703125,36000.0,0.0,0.0,0.3212855160236358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.499369978904724,1.4993889331817627,-1.895205423352309e-05,0.0,0.0003260639496147,0.0,0.0,380.0296630859375,0.0,0.0,0.0,0.8480323553085327,4.0,0.0,1.0
568500,293.2056579589844,297.1499938964844,293.1499938964844,0.0915874615311622,-2114.664306640625,304.18524169921875,0.7299969792366028,0.1599406599998474,0.1463135629892349,294.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9879150390625,0.4819356203079223,0.050000000745058,0.0491027534008026,293.3178100585937,297.1499938964844,293.1499938964844,0.1998925656080246,-3073.7021484375,304.2245483398437,0.8950799703598022,0.3005842268466949,0.2119790762662887,293.1230163574219,297.1499938964844,293.1499938964844,0.3084448575973511,-5833.10400390625,304.3332214355469,0.9990000128746032,0.5254584550857544,0.3986753821372986,293.30596923828125,297.1499938964844,293.1499938964844,0.0093174930661916,-2839.17724609375,302.3258972167969,0.4819356203079223,0.050000000745058,0.2329223304986953,292.2375183105469,291.1499938964844,260.37017822265625,258.7262268066406,280.3952941894531,294.4986877441406,292.14208984375,1.0,0.2729918956756592,0.704220175743103,0.704220175743103,1.0,1.0,-1.2469459772109983,0.5154600143432617,0.731485903263092,0.219949185848236,0.0,0.0,0.0,53.666263580322266,29.0,661.896484375,-9344.423828125,223.89356994628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4090270996094,307.047607421875,278.1499938964844,0.0,18000.0,314.2699890136719,47988.04296875,36000.0,0.0,0.0,0.3197557628154754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308606803417205,0.2308719307184219,-1.125105882238131e-05,0.0,0.0003245114639867,0.0,0.0,23.991788864135746,0.0,0.0,0.0,0.4329060912132263,4.0,0.0,1.0
568560,293.206787109375,297.1499938964844,293.1499938964844,0.1126041710376739,-2546.015625,304.14031982421875,0.7337663769721985,0.1590119451284408,0.1448359191417694,294.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.4864489734172821,0.050000000745058,0.0490151718258857,293.31787109375,297.1499938964844,293.1499938964844,0.2467791140079498,-3692.10986328125,304.1251220703125,0.9008609056472778,0.2984474599361419,0.2102639973163604,293.0915832519531,297.1499938964844,293.1499938964844,0.3704991638660431,-6843.4677734375,304.1861877441406,0.9990000128746032,0.5319679379463196,0.3881103098392486,293.30352783203125,297.1499938964844,293.1499938964844,0.0110031105577945,-3427.9228515625,301.9306945800781,0.4864489734172821,0.050000000745058,0.2325068712234497,289.8323059082031,291.1499938964844,260.3676147460937,258.72393798828125,279.83905029296875,294.5027770996094,289.3287048339844,1.0,0.2680673003196716,0.7633761167526245,0.7633761167526245,0.800000011920929,1.0,-1.2298249006271362,0.5314580798149109,0.6983668804168701,0.2398544400930404,0.0,0.0,1.0,51.20622253417969,32.0,-2822.719970703125,-11152.390625,212.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.331298828125,305.2481384277344,278.1499938964844,0.0,18000.0,314.2699890136719,37115.75390625,36000.0,0.0,0.0,0.3076009750366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29854616522789,0.2985551357269287,-8.987351975520141e-06,0.0,0.0003121758927591,0.0,0.0,25.28799057006836,0.0,0.0,0.0,0.437155544757843,4.0,0.0,1.0
568620,293.2025756835937,297.1499938964844,293.1499938964844,0.0957452580332756,-2204.53857421875,304.1713562011719,0.7426456809043884,0.1584271490573883,0.1439462751150131,294.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4467468261719,0.4938205778598785,0.050000000745058,0.0488790161907672,293.31866455078125,297.1499938964844,293.1499938964844,0.2074080556631088,-3180.605712890625,304.1985168457031,0.9106358885765076,0.2940477728843689,0.2072385996580124,293.0408630371094,297.1499938964844,293.1499938964844,0.3001044690608978,-5736.2685546875,304.2902526855469,0.9990000128746032,0.5437828898429871,0.371090680360794,293.2983093261719,297.1499938964844,293.1499938964844,0.0096542984247207,-2977.92236328125,302.1624755859375,0.4938205778598785,0.050000000745058,0.2318609952926635,291.5525817871094,291.1499938964844,260.3603515625,258.7174377441406,276.0278015136719,294.5054931640625,291.37115478515625,1.0,0.2606037259101867,0.5322364568710327,0.5322364568710327,0.4677635431289673,1.0,-1.2037538290023804,0.6447941660881042,0.5589596629142761,0.3591980040073395,0.0,0.0,0.0,47.41524505615234,35.0,-228.8258209228516,-11527.82421875,196.4192810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15673828125,306.93218994140625,278.1499938964844,0.0,18000.0,314.2699890136719,49477.796875,36000.0,0.0,0.0,0.3122695088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896770238876343,0.2896887958049774,-1.1754521437978838e-05,0.0,0.0003169138799421,0.0,0.0,31.74813461303711,0.0,0.0,0.0,0.4430906474590301,4.0,0.0,1.0
568680,293.2025756835937,297.1499938964844,293.1499938964844,0.0957452580332756,-2204.53857421875,304.1713562011719,0.7426456809043884,0.1584271490573883,0.1439462751150131,294.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4467468261719,0.4938205778598785,0.050000000745058,0.0488790161907672,293.31866455078125,297.1499938964844,293.1499938964844,0.2074080556631088,-3180.605712890625,304.1985168457031,0.9106358885765076,0.2940477728843689,0.2072385996580124,293.0408630371094,297.1499938964844,293.1499938964844,0.3001044690608978,-5736.2685546875,304.2902526855469,0.9990000128746032,0.5437828898429871,0.371090680360794,293.2983093261719,297.1499938964844,293.1499938964844,0.0096542984247207,-2977.92236328125,302.1624755859375,0.4938205778598785,0.050000000745058,0.2318609952926635,291.5525817871094,291.1499938964844,260.3603515625,258.7174377441406,276.0278015136719,294.5054931640625,291.37115478515625,1.0,0.2606037259101867,0.5322364568710327,0.5322364568710327,0.4677635431289673,1.0,-1.2037538290023804,0.6447941660881042,0.5589596629142761,0.3591980040073395,0.0,0.0,0.0,47.41524505615234,35.0,-228.8258209228516,-11527.82421875,196.4192810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15673828125,306.93218994140625,278.1499938964844,0.0,18000.0,314.2699890136719,49477.796875,36000.0,0.0,0.0,0.3122695088386535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896770238876343,0.2896887958049774,-1.1754521437978838e-05,0.0,0.0003169138799421,0.0,0.0,31.74813461303711,0.0,0.0,0.0,0.4430906474590301,4.0,0.0,1.0
568740,293.1970520019531,297.1499938964844,293.1499938964844,0.1020815148949623,-2333.970703125,304.160400390625,0.7488976120948792,0.1582149416208267,0.1435968279838562,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1085205078125,0.4986287653446197,0.050000000745058,0.0487975068390369,293.3182983398437,297.1499938964844,293.1499938964844,0.2181495726108551,-3323.63720703125,304.1790771484375,0.9154852032661438,0.2898539006710052,0.2041925340890884,293.0006103515625,297.1499938964844,293.1499938964844,0.3092100024223327,-5898.50390625,304.2489318847656,0.9990000128746032,0.5547351241111755,0.3605153262615204,293.2918395996094,297.1499938964844,293.1499938964844,0.0102779399603605,-3173.7431640625,301.9647827148437,0.4986287653446197,0.050000000745058,0.2314743548631668,290.5300598144531,291.1499938964844,260.3500061035156,258.7082214355469,277.8585205078125,294.4954528808594,290.90557861328125,1.0,0.2557194232940674,0.5090508460998535,0.5090508460998535,0.4909491240978241,1.0,-1.1864192485809326,0.5764375329017639,0.6099817752838135,0.29536172747612,0.0,0.0,1.0,45.10834884643555,53.0,1537.0003662109375,-18474.537109375,186.14279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6166076660156,311.9252014160156,278.1499938964844,0.0,18000.0,314.75,26647.767578125,36000.0,0.0,0.0,0.3185615241527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646039605140686,1.6460620164871216,-2.2479465769720264e-05,0.0,0.0003232994640711,0.0,0.0,497.4226684570313,0.0,0.0,0.0,0.9151607751846312,4.0,0.0,1.0
568800,293.1970520019531,297.1499938964844,293.1499938964844,0.1020815148949623,-2333.970703125,304.160400390625,0.7488976120948792,0.1582149416208267,0.1435968279838562,294.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1085205078125,0.4986287653446197,0.050000000745058,0.0487975068390369,293.3182983398437,297.1499938964844,293.1499938964844,0.2181495726108551,-3323.63720703125,304.1790771484375,0.9154852032661438,0.2898539006710052,0.2041925340890884,293.0006103515625,297.1499938964844,293.1499938964844,0.3092100024223327,-5898.50390625,304.2489318847656,0.9990000128746032,0.5547351241111755,0.3605153262615204,293.2918395996094,297.1499938964844,293.1499938964844,0.0102779399603605,-3173.7431640625,301.9647827148437,0.4986287653446197,0.050000000745058,0.2314743548631668,290.5300598144531,291.1499938964844,260.3500061035156,258.7082214355469,277.8585205078125,294.4954528808594,290.90557861328125,1.0,0.2557194232940674,0.5090508460998535,0.5090508460998535,0.4909491240978241,1.0,-1.1864192485809326,0.5764375329017639,0.6099817752838135,0.29536172747612,0.0,0.0,1.0,45.10834884643555,53.0,1537.0003662109375,-18474.537109375,186.14279174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6166076660156,311.9252014160156,278.1499938964844,0.0,18000.0,314.75,26647.767578125,36000.0,0.0,0.0,0.3185615241527557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.646039605140686,1.6460620164871216,-2.2479465769720264e-05,0.0,0.0003232994640711,0.0,0.0,497.4226684570313,0.0,0.0,0.0,0.9151607751846312,4.0,0.0,1.0
568860,293.1937866210937,297.1499938964844,293.1499938964844,0.108208455145359,-2461.4921875,304.1419372558594,0.7434072494506836,0.157685324549675,0.1432312726974487,294.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.4951815009117126,0.050000000745058,0.0488553829491138,293.3211975097656,297.1499938964844,293.1499938964844,0.2272393852472305,-3452.28369140625,304.1439819335937,0.903144121170044,0.2849944829940796,0.2008671760559082,292.9840087890625,297.1499938964844,293.1499938964844,0.3347173929214477,-6331.11572265625,304.1580505371094,0.9990000128746032,0.5619341135025024,0.3680450320243835,293.2889709472656,297.1499938964844,293.1499938964844,0.0104712853208184,-3299.766845703125,301.8666687011719,0.4951815009117126,0.050000000745058,0.2317489087581634,290.20025634765625,291.1499938964844,260.3378295898437,258.69732666015625,278.6119079589844,294.5150451660156,289.5822448730469,1.0,0.2589917182922363,0.4984054565429687,0.4984054565429687,0.5015945434570312,1.0,-1.191413640975952,0.5538371801376343,0.6375764608383179,0.2714477181434631,0.0,0.0,1.0,46.63416290283203,71.0,-2548.36669921875,-11859.697265625,190.8290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830017089844,305.1998596191406,278.1499938964844,0.0,18000.0,314.75,39156.7890625,36000.0,0.0,0.0,0.3224519789218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708707988262176,0.370880514383316,-9.718077308207285e-06,0.0,0.0003272477770224,0.0,0.0,34.52288055419922,0.0,0.0,0.0,0.4685795605182647,4.0,0.0,1.0
568920,293.1937866210937,297.1499938964844,293.1499938964844,0.108208455145359,-2461.4921875,304.1419372558594,0.7434072494506836,0.157685324549675,0.1432312726974487,294.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7018737792969,0.4951815009117126,0.050000000745058,0.0488553829491138,293.3211975097656,297.1499938964844,293.1499938964844,0.2272393852472305,-3452.28369140625,304.1439819335937,0.903144121170044,0.2849944829940796,0.2008671760559082,292.9840087890625,297.1499938964844,293.1499938964844,0.3347173929214477,-6331.11572265625,304.1580505371094,0.9990000128746032,0.5619341135025024,0.3680450320243835,293.2889709472656,297.1499938964844,293.1499938964844,0.0104712853208184,-3299.766845703125,301.8666687011719,0.4951815009117126,0.050000000745058,0.2317489087581634,290.20025634765625,291.1499938964844,260.3378295898437,258.69732666015625,278.6119079589844,294.5150451660156,289.5822448730469,1.0,0.2589917182922363,0.4984054565429687,0.4984054565429687,0.5015945434570312,1.0,-1.191413640975952,0.5538371801376343,0.6375764608383179,0.2714477181434631,0.0,0.0,1.0,46.63416290283203,71.0,-2548.36669921875,-11859.697265625,190.8290557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4830017089844,305.1998596191406,278.1499938964844,0.0,18000.0,314.75,39156.7890625,36000.0,0.0,0.0,0.3224519789218902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3708707988262176,0.370880514383316,-9.718077308207285e-06,0.0,0.0003272477770224,0.0,0.0,34.52288055419922,0.0,0.0,0.0,0.4685795605182647,4.0,0.0,1.0
568980,293.19122314453125,297.1499938964844,293.1499938964844,0.0909495502710342,-2107.396240234375,304.1754150390625,0.7290717959403992,0.1571073681116104,0.1429801434278488,294.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924377441406,0.4851325452327728,0.050000000745058,0.0490407198667526,293.3228454589844,297.1499938964844,293.1499938964844,0.1876169890165329,-2926.188232421875,304.2162475585937,0.8799058198928833,0.2803394794464111,0.1978675872087478,292.9956359863281,297.1499938964844,293.1499938964844,0.3020353317260742,-5785.01708984375,304.216552734375,0.9990000128746032,0.5638741850852966,0.3911991119384765,293.2880859375,297.1499938964844,293.1499938964844,0.0092730307951569,-2857.156005859375,302.10400390625,0.4851325452327728,0.050000000745058,0.2326280623674392,291.89794921875,291.1499938964844,260.3251342773437,258.6858215332031,280.173583984375,294.51861572265625,292.05487060546875,1.0,0.2685550451278686,0.6778413653373718,0.6778413653373718,0.800000011920929,1.0,-1.216574788093567,0.5097953677177429,0.7067794799804688,0.2211899012327194,0.0,0.0,0.0,51.6595344543457,74.0,1746.9095458984375,-13626.4404296875,209.143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,309.2285461425781,278.1499938964844,0.0,18000.0,314.75,54417.46875,36000.0,0.0,0.0,0.3304411172866821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265161037445068,0.6265308260917664,-1.4690074749523774e-05,0.0,0.0003353557258378,0.0,0.0,92.359375,0.0,0.0,0.0,0.4837362766265869,4.0,0.0,1.0
569040,293.19122314453125,297.1499938964844,293.1499938964844,0.0909495502710342,-2107.396240234375,304.1754150390625,0.7290717959403992,0.1571073681116104,0.1429801434278488,294.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924377441406,0.4851325452327728,0.050000000745058,0.0490407198667526,293.3228454589844,297.1499938964844,293.1499938964844,0.1876169890165329,-2926.188232421875,304.2162475585937,0.8799058198928833,0.2803394794464111,0.1978675872087478,292.9956359863281,297.1499938964844,293.1499938964844,0.3020353317260742,-5785.01708984375,304.216552734375,0.9990000128746032,0.5638741850852966,0.3911991119384765,293.2880859375,297.1499938964844,293.1499938964844,0.0092730307951569,-2857.156005859375,302.10400390625,0.4851325452327728,0.050000000745058,0.2326280623674392,291.89794921875,291.1499938964844,260.3251342773437,258.6858215332031,280.173583984375,294.51861572265625,292.05487060546875,1.0,0.2685550451278686,0.6778413653373718,0.6778413653373718,0.800000011920929,1.0,-1.216574788093567,0.5097953677177429,0.7067794799804688,0.2211899012327194,0.0,0.0,0.0,51.6595344543457,74.0,1746.9095458984375,-13626.4404296875,209.143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8402709960937,309.2285461425781,278.1499938964844,0.0,18000.0,314.75,54417.46875,36000.0,0.0,0.0,0.3304411172866821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265161037445068,0.6265308260917664,-1.4690074749523774e-05,0.0,0.0003353557258378,0.0,0.0,92.359375,0.0,0.0,0.0,0.4837362766265869,4.0,0.0,1.0
569100,293.1910095214844,297.1499938964844,293.1499938964844,0.1042653024196624,-2383.029296875,304.14556884765625,0.7221564650535583,0.1566215902566909,0.14264477789402,294.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.4802956283092499,0.050000000745058,0.0491350628435611,293.3240051269531,297.1499938964844,293.1499938964844,0.2135054618120193,-3279.325439453125,304.1549987792969,0.8689715266227722,0.2779204547405243,0.1961742788553238,293.0113830566406,297.1499938964844,293.1499938964844,0.35835000872612,-6699.86767578125,304.0985717773437,0.9990000128746032,0.5627370476722717,0.4024753868579864,293.2893371582031,297.1499938964844,293.1499938964844,0.0101428925991058,-3200.63671875,301.8554992675781,0.4802956283092499,0.050000000745058,0.2330755740404129,290.5939025878906,291.1499938964844,260.3185729980469,258.67987060546875,280.3414611816406,294.525146484375,289.98370361328125,1.0,0.2728761732578277,0.7011287212371826,0.7011287212371826,1.0,1.0,-1.228329300880432,0.5077721476554871,0.7205571532249451,0.2163623422384262,0.0,0.0,0.9036795496940612,54.21191787719727,74.0,-2561.75146484375,-7019.8662109375,218.4827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4430236816406,302.7489624023437,278.1499938964844,0.0,18000.0,314.2699890136719,42136.109375,36000.0,0.0,0.0,0.3210307657718658,0.0,0.0,0.0,0.0,1.0,0.000536958919838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459823101758957,0.1474120765924453,-0.0014297623420134,0.0,0.0003258054202888,0.0,0.0,13.139205932617188,0.0,0.0,0.0,0.4089529812335968,4.0,0.0,1.0
569160,293.1902770996094,297.1499938964844,293.1499938964844,0.1041196286678314,-2378.29150390625,304.1484680175781,0.7159834504127502,0.1562514156103134,0.1423638761043548,294.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.865478515625,0.4757730066776275,0.050000000745058,0.0492228455841541,293.3234558105469,297.1499938964844,293.1499938964844,0.211902305483818,-3255.92822265625,304.1607971191406,0.8596269488334656,0.2758238911628723,0.1947127729654312,293.02587890625,297.1499938964844,293.1499938964844,0.3700873851776123,-6867.1875,304.09307861328125,0.9990000128746032,0.5616504549980164,0.4126903414726257,293.2898864746094,297.1499938964844,293.1499938964844,0.0104908468201756,-3259.540283203125,301.74090576171875,0.4757730066776275,0.050000000745058,0.2334919869899749,290.0832214355469,291.1499938964844,260.3119201660156,258.6737670898437,280.4141540527344,294.5230712890625,290.6433410644531,1.0,0.2770150303840637,0.7012655735015869,0.7012655735015869,1.0,1.0,-1.2391047477722168,0.5112857818603516,0.7278189063072205,0.2172937542200088,0.0,0.0,1.0,56.586669921875,77.0,1321.1876220703125,-17526.466796875,227.277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01220703125,312.0926818847656,278.1499938964844,0.0,18000.0,314.2699890136719,22885.3203125,36000.0,0.0,0.0,0.3137397766113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.445278882980347,1.4452967643737793,-1.785991116776131e-05,0.0,0.000318405975122,0.0,0.0,343.64892578125,0.0,0.0,0.0,0.8260975480079651,4.0,0.0,1.0
569220,293.1913452148437,297.1499938964844,293.1499938964844,0.1056564673781395,-2413.643310546875,304.1396179199219,0.7034727931022644,0.155011311173439,0.1414971351623535,294.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.4664327502250671,0.050000000745058,0.0493937283754348,293.3258972167969,297.1499938964844,293.1499938964844,0.2119850367307663,-3266.83056640625,304.1431884765625,0.8425328731536865,0.2709300220012665,0.1914772689342498,293.0658264160156,297.1499938964844,293.1499938964844,0.3986063301563263,-7313.90087890625,304.03973388671875,0.9990000128746032,0.5566899180412292,0.431882381439209,293.29559326171875,297.1499938964844,293.1499938964844,0.0102538960054516,-3257.5126953125,301.7078552246094,0.4664327502250671,0.050000000745058,0.2343025803565979,290.2913513183594,291.1499938964844,260.2982177734375,258.66119384765625,280.39569091796875,294.5363464355469,289.707763671875,1.0,0.2847189903259277,0.7015392184257507,0.7015392184257507,1.0,1.0,-1.258396863937378,0.5200006365776062,0.7383962273597717,0.2214953750371933,0.0,0.0,1.0,61.191802978515625,80.0,-2829.146728515625,-7758.9501953125,244.1181488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0452880859375,303.0008850097656,278.1499938964844,0.0,18000.0,314.2699890136719,40255.25,36000.0,0.0,0.0,0.3119398951530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664102226495742,0.166419580578804,-9.35884872887982e-06,0.0,0.000316579331411,0.0,0.0,14.28510856628418,0.0,0.0,0.0,0.4099175333976745,4.0,0.0,1.0
569280,293.1913452148437,297.1499938964844,293.1499938964844,0.1056564673781395,-2413.643310546875,304.1396179199219,0.7034727931022644,0.155011311173439,0.1414971351623535,294.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8742980957031,0.4664327502250671,0.050000000745058,0.0493937283754348,293.3258972167969,297.1499938964844,293.1499938964844,0.2119850367307663,-3266.83056640625,304.1431884765625,0.8425328731536865,0.2709300220012665,0.1914772689342498,293.0658264160156,297.1499938964844,293.1499938964844,0.3986063301563263,-7313.90087890625,304.03973388671875,0.9990000128746032,0.5566899180412292,0.431882381439209,293.29559326171875,297.1499938964844,293.1499938964844,0.0102538960054516,-3257.5126953125,301.7078552246094,0.4664327502250671,0.050000000745058,0.2343025803565979,290.2913513183594,291.1499938964844,260.2982177734375,258.66119384765625,280.39569091796875,294.5363464355469,289.707763671875,1.0,0.2847189903259277,0.7015392184257507,0.7015392184257507,1.0,1.0,-1.258396863937378,0.5200006365776062,0.7383962273597717,0.2214953750371933,0.0,0.0,1.0,61.191802978515625,80.0,-2829.146728515625,-7758.9501953125,244.1181488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0452880859375,303.0008850097656,278.1499938964844,0.0,18000.0,314.2699890136719,40255.25,36000.0,0.0,0.0,0.3119398951530456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664102226495742,0.166419580578804,-9.35884872887982e-06,0.0,0.000316579331411,0.0,0.0,14.28510856628418,0.0,0.0,0.0,0.4099175333976745,4.0,0.0,1.0
569340,293.1888732910156,297.1499938964844,293.1499938964844,0.0928083211183548,-2148.55615234375,304.16748046875,0.6958271265029907,0.1547494977712631,0.1411842852830886,294.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8549194335937,0.4595207571983337,0.050000000745058,0.0495095700025558,293.3258972167969,297.1499938964844,293.1499938964844,0.184049978852272,-2889.510009765625,304.19940185546875,0.8321326375007629,0.2677453160285949,0.1893852949142456,293.09344482421875,297.1499938964844,293.1499938964844,0.3643449246883392,-6748.09765625,304.13836669921875,0.9990000128746032,0.5527380704879761,0.4444215893745422,293.298828125,297.1499938964844,293.1499938964844,0.0095143420621752,-2950.322509765625,301.8580322265625,0.4595207571983337,0.050000000745058,0.2348520904779434,291.3843994140625,291.1499938964844,260.28814697265625,258.65191650390625,280.37841796875,294.5367431640625,291.78045654296875,1.0,0.289833128452301,0.7017353177070618,0.7017353177070618,1.0,1.0,-1.2713606357574463,0.5258545875549316,0.7455060482025146,0.2243867516517639,0.0,0.0,0.1000000014901161,64.31587982177734,80.0,2148.648193359375,-18078.95703125,255.75840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9567565917969,312.1949462890625,278.1499938964844,0.0,18000.0,314.2699890136719,29555.966796875,36000.0,0.0,0.0,0.3094680309295654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5600473880767822,1.5600688457489014,-2.1462978111230768e-05,0.0,0.000314070697641,0.0,0.0,441.4371948242188,0.0,0.0,0.0,0.8387802839279175,4.0,0.0,1.0
569400,293.1878662109375,297.1499938964844,293.1499938964844,0.0877777338027954,-2045.803466796875,304.1749572753906,0.6931256651878357,0.1546708643436432,0.1411444246768951,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.4569456279277801,0.050000000745058,0.0495544001460075,293.32696533203125,297.1499938964844,293.1499938964844,0.1730108559131622,-2740.541748046875,304.21466064453125,0.8281113505363464,0.2662729918956756,0.1884527504444122,293.10797119140625,297.1499938964844,293.1499938964844,0.3491784930229187,-6506.55126953125,304.1676940917969,0.9990000128746032,0.5503330826759338,0.4491798877716064,293.30126953125,297.1499938964844,293.1499938964844,0.0089792180806398,-2785.1123046875,301.9774169921875,0.4569456279277801,0.050000000745058,0.2350647300481796,292.1521911621094,291.1499938964844,260.2840881347656,258.6481628417969,280.3751220703125,294.5423583984375,292.1606750488281,1.0,0.2917715609073639,0.7018128633499146,0.7018128633499146,1.0,1.0,-1.276214361190796,0.5280464887619019,0.748167872428894,0.2254832983016967,0.0,0.0,0.0,65.52320098876953,83.0,1028.7164306640625,-10534.3857421875,260.2525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7004699707031,307.43017578125,278.1499938964844,0.0,18000.0,313.7900085449219,49206.34375,36000.0,0.0,0.0,0.3066597580909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989839613437652,0.298995703458786,-1.172306565422332e-05,0.0,0.0003112206759396,0.0,0.0,32.742374420166016,0.0,0.0,0.0,0.4427631795406341,4.0,0.0,1.0
569460,293.1817626953125,297.1499938964844,293.1499938964844,0.1020683646202087,-2338.750244140625,304.1487121582031,0.6850880980491638,0.1549395322799682,0.1413777321577072,294.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598327636719,0.4488864541053772,0.050000000745058,0.04970583319664,293.32684326171875,297.1499938964844,293.1499938964844,0.196894571185112,-3069.711181640625,304.1649475097656,0.8149682283401489,0.2618083953857422,0.1853347271680832,293.1494445800781,297.1499938964844,293.1499938964844,0.4232837557792663,-7642.640625,304.06201171875,0.9990000128746032,0.5429747104644775,0.4648944437503814,293.30596923828125,297.1499938964844,293.1499938964844,0.0102072721347212,-3201.9111328125,301.5577392578125,0.4488864541053772,0.050000000745058,0.2357830703258514,290.2371520996094,291.1499938964844,260.26953125,258.6346740722656,277.9146728515625,294.5462646484375,290.71746826171875,1.0,0.2982852756977081,0.8210877180099487,0.8210877180099487,0.6000000238418579,1.0,-1.292659044265747,0.6389201879501343,0.6537388563156128,0.3324274122714996,0.0,0.0,1.0,69.62039947509766,71.0,1186.1392822265625,-19684.94140625,275.7496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0916442871094,311.960205078125,278.1499938964844,0.0,18000.0,313.7900085449219,23513.7890625,36000.0,0.0,0.0,0.2968563735485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5072815418243408,1.5073007345199585,-1.911370964080561e-05,0.0,0.0003012714732903,0.0,0.0,385.546142578125,0.0,0.0,0.0,0.8512526154518127,4.0,0.0,1.0
569520,293.1817626953125,297.1499938964844,293.1499938964844,0.1020683646202087,-2338.750244140625,304.1487121582031,0.6850880980491638,0.1549395322799682,0.1413777321577072,294.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8598327636719,0.4488864541053772,0.050000000745058,0.04970583319664,293.32684326171875,297.1499938964844,293.1499938964844,0.196894571185112,-3069.711181640625,304.1649475097656,0.8149682283401489,0.2618083953857422,0.1853347271680832,293.1494445800781,297.1499938964844,293.1499938964844,0.4232837557792663,-7642.640625,304.06201171875,0.9990000128746032,0.5429747104644775,0.4648944437503814,293.30596923828125,297.1499938964844,293.1499938964844,0.0102072721347212,-3201.9111328125,301.5577392578125,0.4488864541053772,0.050000000745058,0.2357830703258514,290.2371520996094,291.1499938964844,260.26953125,258.6346740722656,277.9146728515625,294.5462646484375,290.71746826171875,1.0,0.2982852756977081,0.8210877180099487,0.8210877180099487,0.6000000238418579,1.0,-1.292659044265747,0.6389201879501343,0.6537388563156128,0.3324274122714996,0.0,0.0,1.0,69.62039947509766,71.0,1186.1392822265625,-19684.94140625,275.7496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0916442871094,311.960205078125,278.1499938964844,0.0,18000.0,313.7900085449219,23513.7890625,36000.0,0.0,0.0,0.2968563735485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5072815418243408,1.5073007345199585,-1.911370964080561e-05,0.0,0.0003012714732903,0.0,0.0,385.546142578125,0.0,0.0,0.0,0.8512526154518127,4.0,0.0,1.0
569580,293.1767272949219,297.1499938964844,293.1499938964844,0.1071543991565704,-2443.077392578125,304.1371154785156,0.684298574924469,0.1551596522331237,0.1416398137807846,294.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.4477288126945495,0.050000000745058,0.0497291348874568,293.32818603515625,297.1499938964844,293.1499938964844,0.2017280757427215,-3141.761474609375,304.14501953125,0.8088988661766052,0.2570456862449646,0.182046040892601,293.1878356933594,297.1499938964844,293.1499938964844,0.4474354982376098,-8003.14501953125,304.03668212890625,0.9990000128746032,0.5351472496986389,0.4672666490077972,293.3119506835937,297.1499938964844,293.1499938964844,0.0102433748543262,-3278.094970703125,301.4229736328125,0.4477288126945495,0.050000000745058,0.2358936071395874,289.9310302734375,291.1499938964844,260.2545166015625,258.6207580566406,277.2882995605469,294.55743408203125,289.8317565917969,1.0,0.2985306084156036,0.5167557597160339,0.5167557597160339,0.4832442104816437,1.0,-1.2920453548431396,0.6481460332870483,0.6438993215560913,0.3417373299598694,0.0,0.0,1.0,70.20281219482422,59.0,-769.8927001953125,-18223.228515625,277.1244506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453125,309.8640441894531,278.1499938964844,0.0,18000.0,313.7900085449219,25788.173828125,36000.0,0.0,0.0,0.3123337030410766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446986436843872,1.2447139024734497,-1.5239939784805756e-05,0.0,0.0003169790143147,0.0,0.0,241.9986572265625,0.0,0.0,0.0,0.7693662643432617,4.0,0.0,1.0
569640,293.1767272949219,297.1499938964844,293.1499938964844,0.1071543991565704,-2443.077392578125,304.1371154785156,0.684298574924469,0.1551596522331237,0.1416398137807846,294.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25555419921875,0.4477288126945495,0.050000000745058,0.0497291348874568,293.32818603515625,297.1499938964844,293.1499938964844,0.2017280757427215,-3141.761474609375,304.14501953125,0.8088988661766052,0.2570456862449646,0.182046040892601,293.1878356933594,297.1499938964844,293.1499938964844,0.4474354982376098,-8003.14501953125,304.03668212890625,0.9990000128746032,0.5351472496986389,0.4672666490077972,293.3119506835937,297.1499938964844,293.1499938964844,0.0102433748543262,-3278.094970703125,301.4229736328125,0.4477288126945495,0.050000000745058,0.2358936071395874,289.9310302734375,291.1499938964844,260.2545166015625,258.6207580566406,277.2882995605469,294.55743408203125,289.8317565917969,1.0,0.2985306084156036,0.5167557597160339,0.5167557597160339,0.4832442104816437,1.0,-1.2920453548431396,0.6481460332870483,0.6438993215560913,0.3417373299598694,0.0,0.0,1.0,70.20281219482422,59.0,-769.8927001953125,-18223.228515625,277.1244506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453125,309.8640441894531,278.1499938964844,0.0,18000.0,313.7900085449219,25788.173828125,36000.0,0.0,0.0,0.3123337030410766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2446986436843872,1.2447139024734497,-1.5239939784805756e-05,0.0,0.0003169790143147,0.0,0.0,241.9986572265625,0.0,0.0,0.0,0.7693662643432617,4.0,0.0,1.0
569700,293.1758117675781,297.1499938964844,293.1499938964844,0.0989695116877555,-2275.38232421875,304.1545104980469,0.6858087778091431,0.1550004482269287,0.1416099220514297,294.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.4491861462593078,0.050000000745058,0.0496998727321624,293.3283996582031,297.1499938964844,293.1499938964844,0.1841867119073867,-2904.723876953125,304.1781311035156,0.8082578182220459,0.2547520399093628,0.1804542541503906,293.1977844238281,297.1499938964844,293.1499938964844,0.4115617871284485,-7443.140625,304.12322998046875,0.9990000128746032,0.5327136516571045,0.4642857909202575,293.31427001953125,297.1499938964844,293.1499938964844,0.0096658254042267,-3060.2001953125,301.5498962402344,0.4491861462593078,0.050000000745058,0.2357548028230667,290.77081298828125,291.1499938964844,260.24688720703125,258.6136474609375,277.9462585449219,294.5599060058594,290.95245361328125,1.0,0.2968216240406036,0.5071182250976562,0.5071182250976562,0.4928817749023437,1.0,-1.286321759223938,0.6213769316673279,0.6649448871612549,0.3161882162094116,0.0,0.0,1.0,69.36944580078125,59.0,895.5189208984375,-18472.96484375,272.9945983886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5054016113281,309.9013671875,278.1499938964844,0.0,18000.0,314.2699890136719,28299.412109375,36000.0,0.0,0.0,0.3281773626804352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6999638080596924,1.699987769126892,-2.394864714005962e-05,0.0,0.0003330582985654,0.0,0.0,547.5004272460938,0.0,0.0,0.0,0.9413898587226868,4.0,0.0,1.0
569760,293.17681884765625,297.1499938964844,293.1499938964844,0.0944659784436225,-2183.528564453125,304.1617126464844,0.6879677772521973,0.154479831457138,0.1412558853626251,294.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.4518005549907684,0.050000000745058,0.0496490001678466,293.3291931152344,297.1499938964844,293.1499938964844,0.1741551756858825,-2769.635986328125,304.19091796875,0.8087734580039978,0.2523358166217804,0.1787644624710083,293.2040405273437,297.1499938964844,293.1499938964844,0.3893502056598663,-7099.79052734375,304.16778564453125,0.9990000128746032,0.5308705568313599,0.4590579867362976,293.3170166015625,297.1499938964844,293.1499938964844,0.0092269880697131,-2920.982421875,301.6268005371094,0.4518005549907684,0.050000000745058,0.2355134785175323,291.34442138671875,291.1499938964844,260.2391662597656,258.6064453125,278.3720092773437,294.5666198730469,291.39385986328125,1.0,0.2940724790096283,0.5009326934814453,0.5009326934814453,0.4990673065185547,1.0,-1.2772451639175415,0.6017346978187561,0.6755105257034302,0.2984526455402374,0.0,0.0,0.4349275827407837,67.93968963623047,47.0,860.7989501953125,-17237.15234375,266.2714233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.806640625,308.9715576171875,278.1499938964844,0.0,18000.0,314.2699890136719,44813.99609375,36000.0,0.0,0.0,0.3394478261470794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430655837059021,1.430678367614746,-2.256369225506205e-05,0.0,0.0003444963949732,0.0,0.0,398.9864501953125,0.0,0.0,0.0,0.7646442651748657,4.0,0.0,1.0
