time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569820,293.18389892578125,297.1499938964844,293.1499938964844,0.0982326790690422,-2263.743896484375,304.152587890625,0.693756639957428,0.1523811072111129,0.1395542323589325,294.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.4603109359741211,0.050000000745058,0.0494962111115455,293.329345703125,297.1499938964844,293.1499938964844,0.1795248687267303,-2848.982421875,304.170166015625,0.813187837600708,0.2477598339319229,0.175400972366333,293.19439697265625,297.1499938964844,293.1499938964844,0.3947742283344269,-7188.66064453125,304.15679931640625,0.9990000128746032,0.5313908457756042,0.4429856240749359,293.31982421875,297.1499938964844,293.1499938964844,0.0095401965081691,-3048.967041015625,301.4172058105469,0.4603109359741211,0.050000000745058,0.234788715839386,290.6329650878906,291.1499938964844,260.2234191894531,258.5918273925781,279.455322265625,294.574951171875,290.8607788085937,1.0,0.2858813107013702,0.564673900604248,0.564673900604248,0.6000000238418579,1.0,-1.2508246898651123,0.5465155243873596,0.7043091058731079,0.2488005310297012,0.0,0.0,1.0,63.66542816162109,50.0,598.4667358398438,-16707.087890625,246.7257843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81219482421875,309.2654113769531,278.1499938964844,0.0,18000.0,314.2699890136719,25976.45703125,36000.0,0.0,0.0,0.3491588234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5759352445602417,1.5759562253952026,-2.0956029402441345e-05,0.0,0.0003543518250808,0.0,0.0,441.54345703125,0.0,0.0,0.0,0.8865182995796204,4.0,0.0,1.0
569880,293.18389892578125,297.1499938964844,293.1499938964844,0.0982326790690422,-2263.743896484375,304.152587890625,0.693756639957428,0.1523811072111129,0.1395542323589325,294.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56524658203125,0.4603109359741211,0.050000000745058,0.0494962111115455,293.329345703125,297.1499938964844,293.1499938964844,0.1795248687267303,-2848.982421875,304.170166015625,0.813187837600708,0.2477598339319229,0.175400972366333,293.19439697265625,297.1499938964844,293.1499938964844,0.3947742283344269,-7188.66064453125,304.15679931640625,0.9990000128746032,0.5313908457756042,0.4429856240749359,293.31982421875,297.1499938964844,293.1499938964844,0.0095401965081691,-3048.967041015625,301.4172058105469,0.4603109359741211,0.050000000745058,0.234788715839386,290.6329650878906,291.1499938964844,260.2234191894531,258.5918273925781,279.455322265625,294.574951171875,290.8607788085937,1.0,0.2858813107013702,0.564673900604248,0.564673900604248,0.6000000238418579,1.0,-1.2508246898651123,0.5465155243873596,0.7043091058731079,0.2488005310297012,0.0,0.0,1.0,63.66542816162109,50.0,598.4667358398438,-16707.087890625,246.7257843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81219482421875,309.2654113769531,278.1499938964844,0.0,18000.0,314.2699890136719,25976.45703125,36000.0,0.0,0.0,0.3491588234901428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5759352445602417,1.5759562253952026,-2.0956029402441345e-05,0.0,0.0003543518250808,0.0,0.0,441.54345703125,0.0,0.0,0.0,0.8865182995796204,4.0,0.0,1.0
569940,293.1941833496094,297.1499938964844,293.1499938964844,0.0976500660181045,-2257.82275390625,304.14862060546875,0.694858729839325,0.1494314521551132,0.1368753612041473,294.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4660806357860565,0.050000000745058,0.0493999533355236,293.33013916015625,297.1499938964844,293.1499938964844,0.1783089339733123,-2840.170166015625,304.15802001953125,0.8144103288650513,0.2430527955293655,0.1720708608627319,293.1728210449219,297.1499938964844,293.1499938964844,0.3899767398834228,-7132.82763671875,304.1459045410156,0.9990000128746032,0.5346278548240662,0.4325484335422516,293.3217468261719,297.1499938964844,293.1499938964844,0.0092849284410476,-3025.3837890625,301.3746643066406,0.4660806357860565,0.050000000745058,0.2343321144580841,290.7503967285156,291.1499938964844,260.20733642578125,258.57684326171875,280.35009765625,294.5859069824219,290.1727294921875,1.0,0.2806318998336792,0.6958317756652832,0.6958317756652832,1.0,1.0,-1.2304120063781738,0.5078223943710327,0.7225896120071411,0.2142311930656433,0.0,0.0,0.9221971035003662,60.917999267578125,53.0,-2505.275634765625,-7238.10498046875,233.2492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3136901855469,301.9848022460937,278.1499938964844,0.0,18000.0,313.7900085449219,43127.890625,36000.0,0.0,0.0,0.3492925465106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717343926429748,0.1717444062232971,-1.0019020010076927e-05,0.0,0.0003544875362422,0.0,0.0,15.781015396118164,0.0,0.0,0.0,0.4196501970291137,4.0,0.0,1.0
570000,293.1941833496094,297.1499938964844,293.1499938964844,0.0976500660181045,-2257.82275390625,304.14862060546875,0.694858729839325,0.1494314521551132,0.1368753612041473,294.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.4660806357860565,0.050000000745058,0.0493999533355236,293.33013916015625,297.1499938964844,293.1499938964844,0.1783089339733123,-2840.170166015625,304.15802001953125,0.8144103288650513,0.2430527955293655,0.1720708608627319,293.1728210449219,297.1499938964844,293.1499938964844,0.3899767398834228,-7132.82763671875,304.1459045410156,0.9990000128746032,0.5346278548240662,0.4325484335422516,293.3217468261719,297.1499938964844,293.1499938964844,0.0092849284410476,-3025.3837890625,301.3746643066406,0.4660806357860565,0.050000000745058,0.2343321144580841,290.7503967285156,291.1499938964844,260.20733642578125,258.57684326171875,280.35009765625,294.5859069824219,290.1727294921875,1.0,0.2806318998336792,0.6958317756652832,0.6958317756652832,1.0,1.0,-1.2304120063781738,0.5078223943710327,0.7225896120071411,0.2142311930656433,0.0,0.0,0.9221971035003662,60.917999267578125,53.0,-2505.275634765625,-7238.10498046875,233.2492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3136901855469,301.9848022460937,278.1499938964844,0.0,18000.0,313.7900085449219,43127.890625,36000.0,0.0,0.0,0.3492925465106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717343926429748,0.1717444062232971,-1.0019020010076927e-05,0.0,0.0003544875362422,0.0,0.0,15.781015396118164,0.0,0.0,0.0,0.4196501970291137,4.0,0.0,1.0
570060,293.1960754394531,297.1499938964844,293.1499938964844,0.0845949947834014,-1989.64404296875,304.1737060546875,0.6948673129081726,0.1479134261608123,0.1350978165864944,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60137939453125,0.4689956307411194,0.050000000745058,0.0493489764630794,293.3300476074219,297.1499938964844,293.1499938964844,0.1534592509269714,-2493.57861328125,304.2022399902344,0.8130021095275879,0.238520011305809,0.1689186543226242,293.1537170410156,297.1499938964844,293.1499938964844,0.3388923108577728,-6323.84423828125,304.244140625,0.9990000128746032,0.537982702255249,0.426916241645813,293.3212585449219,297.1499938964844,293.1499938964844,0.0085649723187088,-2721.945068359375,301.5613708496094,0.4689956307411194,0.050000000745058,0.2340902984142303,291.90875244140625,291.1499938964844,260.1909484863281,258.5616149902344,280.4422912597656,294.5885314941406,292.0589904785156,1.0,0.27753546833992,0.6965241432189941,0.6965241432189941,1.0,1.0,-1.2173796892166138,0.5008986592292786,0.71648108959198,0.2098105549812317,0.0,0.0,0.0,59.43307876586914,56.0,1535.1131591796875,-13225.0458984375,225.4994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,308.5487060546875,278.1499938964844,0.0,18000.0,313.7900085449219,53234.8984375,36000.0,0.0,0.0,0.3452783823013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315164566040039,0.6315308809280396,-1.4460836609941907e-05,0.0,0.0003504136402625,0.0,0.0,91.92853546142578,0.0,0.0,0.0,0.4798622131347656,4.0,0.0,1.0
570120,293.1960754394531,297.1499938964844,293.1499938964844,0.0845949947834014,-1989.64404296875,304.1737060546875,0.6948673129081726,0.1479134261608123,0.1350978165864944,294.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60137939453125,0.4689956307411194,0.050000000745058,0.0493489764630794,293.3300476074219,297.1499938964844,293.1499938964844,0.1534592509269714,-2493.57861328125,304.2022399902344,0.8130021095275879,0.238520011305809,0.1689186543226242,293.1537170410156,297.1499938964844,293.1499938964844,0.3388923108577728,-6323.84423828125,304.244140625,0.9990000128746032,0.537982702255249,0.426916241645813,293.3212585449219,297.1499938964844,293.1499938964844,0.0085649723187088,-2721.945068359375,301.5613708496094,0.4689956307411194,0.050000000745058,0.2340902984142303,291.90875244140625,291.1499938964844,260.1909484863281,258.5616149902344,280.4422912597656,294.5885314941406,292.0589904785156,1.0,0.27753546833992,0.6965241432189941,0.6965241432189941,1.0,1.0,-1.2173796892166138,0.5008986592292786,0.71648108959198,0.2098105549812317,0.0,0.0,0.0,59.43307876586914,56.0,1535.1131591796875,-13225.0458984375,225.4994354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9904479980469,308.5487060546875,278.1499938964844,0.0,18000.0,313.7900085449219,53234.8984375,36000.0,0.0,0.0,0.3452783823013305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315164566040039,0.6315308809280396,-1.4460836609941907e-05,0.0,0.0003504136402625,0.0,0.0,91.92853546142578,0.0,0.0,0.0,0.4798622131347656,4.0,0.0,1.0
570180,293.1937866210937,297.1499938964844,293.1499938964844,0.0973387658596038,-2254.2646484375,304.14752197265625,0.6944934129714966,0.1471972614526748,0.1342703849077224,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.850341796875,0.4699811637401581,0.050000000745058,0.0493313036859035,293.3289794921875,297.1499938964844,293.1499938964844,0.1738451719284057,-2784.77587890625,304.1561889648437,0.809222400188446,0.2341623604297638,0.1657570153474807,293.14227294921875,297.1499938964844,293.1499938964844,0.3898763656616211,-7130.92529296875,304.13922119140625,0.9990000128746032,0.5401946306228638,0.4249438643455505,293.3196716308594,297.1499938964844,293.1499938964844,0.0096096470952034,-3112.750244140625,301.1004943847656,0.4699811637401581,0.050000000745058,0.2340064793825149,290.0242614746094,291.1499938964844,260.1742553710937,258.5461120605469,280.4356384277344,294.59039306640625,290.5664367675781,1.0,0.2761642336845398,0.6972165703773499,0.6972165703773499,1.0,1.0,-1.2100998163223269,0.49793741106987,0.712162435054779,0.2081163972616195,0.0,0.0,1.0,58.8758544921875,59.0,1149.232177734375,-17013.689453125,221.7899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6112060546875,311.75445556640625,278.1499938964844,0.0,18000.0,313.7900085449219,22685.849609375,36000.0,0.0,0.0,0.3287172317504883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4329428672790527,1.4329603910446167,-1.7599191778572276e-05,0.0,0.0003336062072776,0.0,0.0,335.4809265136719,0.0,0.0,0.0,0.8207634091377258,4.0,0.0,1.0
570240,293.1937866210937,297.1499938964844,293.1499938964844,0.0973387658596038,-2254.2646484375,304.14752197265625,0.6944934129714966,0.1471972614526748,0.1342703849077224,294.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.850341796875,0.4699811637401581,0.050000000745058,0.0493313036859035,293.3289794921875,297.1499938964844,293.1499938964844,0.1738451719284057,-2784.77587890625,304.1561889648437,0.809222400188446,0.2341623604297638,0.1657570153474807,293.14227294921875,297.1499938964844,293.1499938964844,0.3898763656616211,-7130.92529296875,304.13922119140625,0.9990000128746032,0.5401946306228638,0.4249438643455505,293.3196716308594,297.1499938964844,293.1499938964844,0.0096096470952034,-3112.750244140625,301.1004943847656,0.4699811637401581,0.050000000745058,0.2340064793825149,290.0242614746094,291.1499938964844,260.1742553710937,258.5461120605469,280.4356384277344,294.59039306640625,290.5664367675781,1.0,0.2761642336845398,0.6972165703773499,0.6972165703773499,1.0,1.0,-1.2100998163223269,0.49793741106987,0.712162435054779,0.2081163972616195,0.0,0.0,1.0,58.8758544921875,59.0,1149.232177734375,-17013.689453125,221.7899932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6112060546875,311.75445556640625,278.1499938964844,0.0,18000.0,313.7900085449219,22685.849609375,36000.0,0.0,0.0,0.3287172317504883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4329428672790527,1.4329603910446167,-1.7599191778572276e-05,0.0,0.0003336062072776,0.0,0.0,335.4809265136719,0.0,0.0,0.0,0.8207634091377258,4.0,0.0,1.0
570300,293.19293212890625,297.1499938964844,293.1499938964844,0.0825043246150016,-1948.76220703125,304.1743469238281,0.6939033269882202,0.1468151807785034,0.1340068727731704,294.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7068176269531,0.4698918759822845,0.050000000745058,0.0493329353630542,293.32940673828125,297.1499938964844,293.1499938964844,0.1460405588150024,-2394.088134765625,304.2044982910156,0.8065841197967529,0.2318121045827865,0.1642170995473861,293.14227294921875,297.1499938964844,293.1499938964844,0.3318876326084137,-6218.20458984375,304.2441711425781,0.9990000128746032,0.5402951240539551,0.4251241087913513,293.3205261230469,297.1499938964844,293.1499938964844,0.0083677051588892,-2665.36865234375,301.5118103027344,0.4698918759822845,0.050000000745058,0.2340142130851745,292.05584716796875,291.1499938964844,260.1658020019531,258.5382995605469,280.43316650390625,294.5948486328125,292.2108459472656,1.0,0.2760116159915924,0.6975627541542053,0.6975627541542053,1.0,1.0,-1.2081620693206787,0.4972047209739685,0.710957407951355,0.2076613456010818,0.0,0.0,0.0,58.886985778808594,59.0,1626.5989990234375,-12328.2333984375,221.1363983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1820678710937,308.739990234375,278.1499938964844,0.0,18000.0,313.3099975585937,51397.671875,36000.0,0.0,0.0,0.3270755708217621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4721135795116424,0.4721265733242035,-1.2982038242626004e-05,0.0,0.0003319401293992,0.0,0.0,59.37907028198242,0.0,0.0,0.0,0.4628298282623291,4.0,0.0,1.0
570360,293.1922912597656,297.1499938964844,293.1499938964844,0.0964986532926559,-2240.388671875,304.1435852050781,0.6926672458648682,0.1463953554630279,0.1336279511451721,294.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.4694307148456573,0.050000000745058,0.0493412613868713,293.3293762207031,297.1499938964844,293.1499938964844,0.1691249012947082,-2727.280517578125,304.15106201171875,0.8032475113868713,0.2295474559068679,0.162588819861412,293.14263916015625,297.1499938964844,293.1499938964844,0.38871631026268,-7130.0673828125,304.1201171875,0.9990000128746032,0.5403181314468384,0.4260501563549042,293.3207092285156,297.1499938964844,293.1499938964844,0.0091061824932694,-3014.254638671875,301.1502380371094,0.4694307148456573,0.050000000745058,0.2340537011623382,290.55157470703125,291.1499938964844,260.1573181152344,258.5304260253906,279.8302917480469,294.6000366210937,289.9247741699219,1.0,0.2761541604995727,0.7580502033233643,0.7580502033233643,0.800000011920929,1.0,-1.206921100616455,0.5208433270454407,0.6860777139663696,0.2313762754201889,0.0,0.0,0.7611162662506104,59.08110809326172,62.0,-2799.12646484375,-6659.12451171875,221.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8309936523437,302.5240783691406,278.1499938964844,0.0,18000.0,313.3099975585937,41170.83203125,36000.0,0.0,0.0,0.3183721303939819,0.0,0.0,0.0,0.0,1.0,0.0012562790652737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126981109380722,0.13385871052742,-0.0068776016123592,0.0,0.000323107233271,0.0,0.0,11.608109474182127,0.0,0.0,0.0,0.4014676213264465,4.0,0.0,1.0
570420,293.189697265625,297.1499938964844,293.1499938964844,0.0882866904139518,-2069.54345703125,304.1620788574219,0.690052330493927,0.1458564102649688,0.133155956864357,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.4678965210914612,0.050000000745058,0.0493685640394687,293.328369140625,297.1499938964844,293.1499938964844,0.1519085466861724,-2485.156005859375,304.18408203125,0.7962591648101807,0.2252164930105209,0.1596231758594513,293.1430358886719,297.1499938964844,293.1499938964844,0.3609485924243927,-6681.87255859375,304.1873474121094,0.9990000128746032,0.5404669046401978,0.4290765225887298,293.3196716308594,297.1499938964844,293.1499938964844,0.008695381693542,-2820.61376953125,301.25390625,0.4678965210914612,0.050000000745058,0.234183207154274,291.2691345214844,291.1499938964844,260.1401062011719,258.5145263671875,276.2524108886719,294.5980834960937,291.3208312988281,1.0,0.2772489190101623,0.5302345156669617,0.5302345156669617,0.4697655141353607,1.0,-1.2066144943237305,0.6350336670875549,0.5715807676315308,0.3451491594314575,0.0,0.0,0.3087522089481354,59.78153610229492,65.0,929.9361572265624,-18704.681640625,222.75064086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331848144531,311.1185913085937,278.1499938964844,0.0,18000.0,313.3099975585937,41169.9453125,36000.0,0.0,0.0,0.3170540928840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118659496307373,1.4118874073028564,-2.1415256924228743e-05,0.0,0.0003217695921193,0.0,0.0,376.30908203125,0.0,0.0,0.0,0.7313456535339355,4.0,0.0,1.0
570480,293.189697265625,297.1499938964844,293.1499938964844,0.0882866904139518,-2069.54345703125,304.1620788574219,0.690052330493927,0.1458564102649688,0.133155956864357,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.053955078125,0.4678965210914612,0.050000000745058,0.0493685640394687,293.328369140625,297.1499938964844,293.1499938964844,0.1519085466861724,-2485.156005859375,304.18408203125,0.7962591648101807,0.2252164930105209,0.1596231758594513,293.1430358886719,297.1499938964844,293.1499938964844,0.3609485924243927,-6681.87255859375,304.1873474121094,0.9990000128746032,0.5404669046401978,0.4290765225887298,293.3196716308594,297.1499938964844,293.1499938964844,0.008695381693542,-2820.61376953125,301.25390625,0.4678965210914612,0.050000000745058,0.234183207154274,291.2691345214844,291.1499938964844,260.1401062011719,258.5145263671875,276.2524108886719,294.5980834960937,291.3208312988281,1.0,0.2772489190101623,0.5302345156669617,0.5302345156669617,0.4697655141353607,1.0,-1.2066144943237305,0.6350336670875549,0.5715807676315308,0.3451491594314575,0.0,0.0,0.3087522089481354,59.78153610229492,65.0,929.9361572265624,-18704.681640625,222.75064086914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2331848144531,311.1185913085937,278.1499938964844,0.0,18000.0,313.3099975585937,41169.9453125,36000.0,0.0,0.0,0.3170540928840637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4118659496307373,1.4118874073028564,-2.1415256924228743e-05,0.0,0.0003217695921193,0.0,0.0,376.30908203125,0.0,0.0,0.0,0.7313456535339355,4.0,0.0,1.0
570540,293.1883544921875,297.1499938964844,293.1499938964844,0.093887485563755,-2186.5703125,304.1501159667969,0.6857478022575378,0.145116776227951,0.1325294822454452,294.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26092529296875,0.4649662971496582,0.050000000745058,0.0494190938770771,293.3279724121094,297.1499938964844,293.1499938964844,0.1585980653762817,-2585.106689453125,304.1639709472656,0.7874393463134766,0.2207726687192917,0.1565224081277847,293.1504821777344,297.1499938964844,293.1499938964844,0.391653448343277,-7160.21533203125,304.12939453125,0.9990000128746032,0.5391286015510559,0.4346228241920471,293.31988525390625,297.1499938964844,293.1499938964844,0.0091448230668902,-2997.37158203125,300.9871520996094,0.4649662971496582,0.050000000745058,0.2344229072332382,290.36834716796875,291.1499938964844,260.1226501464844,258.4984741210937,277.9432373046875,294.6017761230469,290.6641845703125,1.0,0.2791752815246582,0.506632924079895,0.506632924079895,0.493367075920105,1.0,-1.2091453075408936,0.5826586484909058,0.6264866590499878,0.2921473681926727,0.0,0.0,1.0,61.084716796875,68.0,724.0853271484375,-17962.361328125,226.3241577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,310.7714538574219,278.1499938964844,0.0,18000.0,313.7900085449219,25318.23828125,36000.0,0.0,0.0,0.3263471126556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631011724472046,1.563121676445007,-2.056253288174048e-05,0.0,0.000331200833898,0.0,0.0,430.0845031738281,0.0,0.0,0.0,0.8791587352752686,4.0,0.0,1.0
570600,293.1883544921875,297.1499938964844,293.1499938964844,0.093887485563755,-2186.5703125,304.1501159667969,0.6857478022575378,0.145116776227951,0.1325294822454452,294.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26092529296875,0.4649662971496582,0.050000000745058,0.0494190938770771,293.3279724121094,297.1499938964844,293.1499938964844,0.1585980653762817,-2585.106689453125,304.1639709472656,0.7874393463134766,0.2207726687192917,0.1565224081277847,293.1504821777344,297.1499938964844,293.1499938964844,0.391653448343277,-7160.21533203125,304.12939453125,0.9990000128746032,0.5391286015510559,0.4346228241920471,293.31988525390625,297.1499938964844,293.1499938964844,0.0091448230668902,-2997.37158203125,300.9871520996094,0.4649662971496582,0.050000000745058,0.2344229072332382,290.36834716796875,291.1499938964844,260.1226501464844,258.4984741210937,277.9432373046875,294.6017761230469,290.6641845703125,1.0,0.2791752815246582,0.506632924079895,0.506632924079895,0.493367075920105,1.0,-1.2091453075408936,0.5826586484909058,0.6264866590499878,0.2921473681926727,0.0,0.0,1.0,61.084716796875,68.0,724.0853271484375,-17962.361328125,226.3241577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530517578125,310.7714538574219,278.1499938964844,0.0,18000.0,313.7900085449219,25318.23828125,36000.0,0.0,0.0,0.3263471126556396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5631011724472046,1.563121676445007,-2.056253288174048e-05,0.0,0.000331200833898,0.0,0.0,430.0845031738281,0.0,0.0,0.0,0.8791587352752686,4.0,0.0,1.0
570660,293.1880798339844,297.1499938964844,293.1499938964844,0.0916187092661857,-2142.280517578125,304.1504821777344,0.6805812120437622,0.1442025005817413,0.1318350732326507,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.216064453125,0.4610622525215149,0.050000000745058,0.0494838617742061,293.3283996582031,297.1499938964844,293.1499938964844,0.151808813214302,-2495.1943359375,304.1649780273437,0.7777672410011292,0.2161771357059478,0.1533941626548767,293.16558837890625,297.1499938964844,293.1499938964844,0.3912795782089233,-7160.66357421875,304.1228332519531,0.9990000128746032,0.5360614061355591,0.4416311681270599,293.3226013183594,297.1499938964844,293.1499938964844,0.008668215945363,-2879.124755859375,301.0497436523437,0.4610622525215149,0.050000000745058,0.2347301393747329,290.9324951171875,291.1499938964844,260.10504150390625,258.4822998046875,278.6470031738281,294.610595703125,290.37823486328125,1.0,0.2817372679710388,0.4966493248939514,0.4966493248939514,0.5033506751060486,1.0,-1.213415026664734,0.5609115958213806,0.6525034308433533,0.2693815231323242,0.0,0.0,0.7323026061058044,62.77908706665039,71.0,-2239.273681640625,-8104.1005859375,231.3386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,302.8507080078125,278.1499938964844,0.0,18000.0,313.7900085449219,44948.5390625,36000.0,0.0,0.0,0.334210455417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186074823141098,0.1860852837562561,-1.0460214980412276e-05,0.0,0.0003391811042092,0.0,0.0,17.87748146057129,0.0,0.0,0.0,0.4270913898944855,4.0,0.0,1.0
570720,293.1880798339844,297.1499938964844,293.1499938964844,0.0916187092661857,-2142.280517578125,304.1504821777344,0.6805812120437622,0.1442025005817413,0.1318350732326507,294.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.216064453125,0.4610622525215149,0.050000000745058,0.0494838617742061,293.3283996582031,297.1499938964844,293.1499938964844,0.151808813214302,-2495.1943359375,304.1649780273437,0.7777672410011292,0.2161771357059478,0.1533941626548767,293.16558837890625,297.1499938964844,293.1499938964844,0.3912795782089233,-7160.66357421875,304.1228332519531,0.9990000128746032,0.5360614061355591,0.4416311681270599,293.3226013183594,297.1499938964844,293.1499938964844,0.008668215945363,-2879.124755859375,301.0497436523437,0.4610622525215149,0.050000000745058,0.2347301393747329,290.9324951171875,291.1499938964844,260.10504150390625,258.4822998046875,278.6470031738281,294.610595703125,290.37823486328125,1.0,0.2817372679710388,0.4966493248939514,0.4966493248939514,0.5033506751060486,1.0,-1.213415026664734,0.5609115958213806,0.6525034308433533,0.2693815231323242,0.0,0.0,0.7323026061058044,62.77908706665039,71.0,-2239.273681640625,-8104.1005859375,231.3386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,302.8507080078125,278.1499938964844,0.0,18000.0,313.7900085449219,44948.5390625,36000.0,0.0,0.0,0.334210455417633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186074823141098,0.1860852837562561,-1.0460214980412276e-05,0.0,0.0003391811042092,0.0,0.0,17.87748146057129,0.0,0.0,0.0,0.4270913898944855,4.0,0.0,1.0
570780,293.18707275390625,297.1499938964844,293.1499938964844,0.0834366977214813,-1972.5341796875,304.1678161621094,0.6749659776687622,0.1434490978717804,0.1312294006347656,294.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.4565109610557556,0.050000000745058,0.0495625399053096,293.32794189453125,297.1499938964844,293.1499938964844,0.1358182430267334,-2265.2177734375,304.1930236816406,0.7677236199378967,0.2117585241794586,0.1503955125808715,293.1799621582031,297.1499938964844,293.1499938964844,0.3678303360939026,-6775.08154296875,304.1878356933594,0.9990000128746032,0.5327918529510498,0.4499986171722412,293.32403564453125,297.1499938964844,293.1499938964844,0.0083140144124627,-2697.811279296875,301.1524353027344,0.4565109610557556,0.050000000745058,0.235103353857994,291.6280517578125,291.1499938964844,260.08721923828125,258.466064453125,280.1580810546875,294.6113586425781,291.8380126953125,1.0,0.2847473323345184,0.6717785000801086,0.6717785000801086,0.800000011920929,1.0,-1.2196743488311768,0.5100751519203186,0.7095991969108582,0.2172074615955352,0.0,0.0,0.0,64.85089874267578,74.0,1792.912109375,-16469.79296875,237.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,310.3773803710937,278.1499938964844,0.0,18000.0,313.7900085449219,44337.9921875,36000.0,0.0,0.0,0.3359368741512298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443816900253296,1.4438395500183103,-2.268577372888103e-05,0.0,0.0003409332130104,0.0,0.0,406.2388916015625,0.0,0.0,0.0,0.7130657434463501,4.0,0.0,1.0
570840,293.18707275390625,297.1499938964844,293.1499938964844,0.0834366977214813,-1972.5341796875,304.1678161621094,0.6749659776687622,0.1434490978717804,0.1312294006347656,294.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911071777344,0.4565109610557556,0.050000000745058,0.0495625399053096,293.32794189453125,297.1499938964844,293.1499938964844,0.1358182430267334,-2265.2177734375,304.1930236816406,0.7677236199378967,0.2117585241794586,0.1503955125808715,293.1799621582031,297.1499938964844,293.1499938964844,0.3678303360939026,-6775.08154296875,304.1878356933594,0.9990000128746032,0.5327918529510498,0.4499986171722412,293.32403564453125,297.1499938964844,293.1499938964844,0.0083140144124627,-2697.811279296875,301.1524353027344,0.4565109610557556,0.050000000745058,0.235103353857994,291.6280517578125,291.1499938964844,260.08721923828125,258.466064453125,280.1580810546875,294.6113586425781,291.8380126953125,1.0,0.2847473323345184,0.6717785000801086,0.6717785000801086,0.800000011920929,1.0,-1.2196743488311768,0.5100751519203186,0.7095991969108582,0.2172074615955352,0.0,0.0,0.0,64.85089874267578,74.0,1792.912109375,-16469.79296875,237.57568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,310.3773803710937,278.1499938964844,0.0,18000.0,313.7900085449219,44337.9921875,36000.0,0.0,0.0,0.3359368741512298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443816900253296,1.4438395500183103,-2.268577372888103e-05,0.0,0.0003409332130104,0.0,0.0,406.2388916015625,0.0,0.0,0.0,0.7130657434463501,4.0,0.0,1.0
570900,293.1874389648437,297.1499938964844,293.1499938964844,0.0885600075125694,-2080.639404296875,304.1542663574219,0.6718990802764893,0.142906904220581,0.1308061778545379,294.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.51861572265625,0.4542061686515808,0.050000000745058,0.0496043115854263,293.32830810546875,297.1499938964844,293.1499938964844,0.142643004655838,-2369.691650390625,304.17120361328125,0.762528657913208,0.209431990981102,0.1487927734851837,293.1912536621094,297.1499938964844,293.1499938964844,0.3951922357082367,-7211.44580078125,304.1268920898437,0.9990000128746032,0.5301922559738159,0.4543785452842712,293.3263244628906,297.1499938964844,293.1499938964844,0.0083935633301734,-2791.464111328125,301.0205993652344,0.4542061686515808,0.050000000745058,0.2353014945983886,291.23028564453125,291.1499938964844,260.0782470703125,258.4579162597656,280.3304443359375,294.61822509765625,290.6622009277344,1.0,0.2863941192626953,0.693062424659729,0.693062424659729,1.0,1.0,-1.2227874994277954,0.5041399598121643,0.7186475396156311,0.2105804234743118,0.0,0.0,0.1054595932364463,65.95159149169922,74.0,-1945.4500732421875,-6283.740234375,240.9810943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,302.7637634277344,278.1499938964844,0.0,18000.0,313.3099975585937,44650.79296875,36000.0,0.0,0.0,0.329001247882843,0.0,0.0,0.0,0.0,1.0,0.0019287425093352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274044960737228,0.1439480781555175,-0.0165435820817947,0.0,0.0003338944225106,0.0,0.0,13.524873733520508,0.0,0.0,0.0,0.4134835302829742,4.0,0.0,1.0
570960,293.185546875,297.1499938964844,293.1499938964844,0.0974770933389663,-2264.83056640625,304.138671875,0.6691312789916992,0.1428034901618957,0.1305427402257919,294.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72021484375,0.451918751001358,0.050000000745058,0.0496471673250198,293.3275451660156,297.1499938964844,293.1499938964844,0.1555590629577636,-2556.77490234375,304.1461181640625,0.7575510144233704,0.2073217183351516,0.1472883522510528,293.1982421875,297.1499938964844,293.1499938964844,0.4418113827705383,-7913.3779296875,304.05255126953125,0.9990000128746032,0.5282992124557495,0.4588287472724914,293.326171875,297.1499938964844,293.1499938964844,0.009313371963799,-3111.076171875,300.59796142578125,0.451918751001358,0.050000000745058,0.2355047911405563,289.6323547363281,291.1499938964844,260.0692443847656,258.44976806640625,280.4166259765625,294.6160888671875,290.0342102050781,1.0,0.2881252765655517,0.6932452917098999,0.6932452917098999,1.0,1.0,-1.226302146911621,0.5042994022369385,0.7220027446746826,0.2099508047103881,0.0,0.0,1.0,67.08650207519531,62.0,441.0567932128906,-16807.951171875,244.6419372558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4057922363281,311.326416015625,278.1499938964844,0.0,18000.0,313.3099975585937,22401.41796875,36000.0,0.0,0.0,0.3172396421432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3237777948379517,1.3237935304641724,-1.5707428246969357e-05,0.0,0.0003219579230062,0.0,0.0,272.7508544921875,0.0,0.0,0.0,0.7816282510757446,4.0,0.0,1.0
571020,293.182861328125,297.1499938964844,293.1499938964844,0.0892247185111045,-2095.5888671875,304.15069580078125,0.6701533198356628,0.1424582153558731,0.1303191781044006,294.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.4533396065235138,0.050000000745058,0.0496203936636447,293.3278503417969,297.1499938964844,293.1499938964844,0.1387602090835571,-2320.4326171875,304.1667175292969,0.753720223903656,0.2027641087770462,0.1441330462694168,293.2178955078125,297.1499938964844,293.1499938964844,0.4026259481906891,-7319.3193359375,304.1263122558594,0.9990000128746032,0.523068368434906,0.456052303314209,293.330810546875,297.1499938964844,293.1499938964844,0.008310011588037,-2788.45068359375,300.8861694335937,0.4533396065235138,0.050000000745058,0.2353777885437011,291.10693359375,291.1499938964844,260.0511474609375,258.4334411621094,280.41754150390625,294.6261901855469,290.4993896484375,1.0,0.2858932018280029,0.6936110854148865,0.6936110854148865,1.0,1.0,-1.2187387943267822,0.5010826587677002,0.7176560759544373,0.2082765400409698,0.0,0.0,0.0662902742624282,66.2987289428711,50.0,-2189.963623046875,-6164.96142578125,240.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1692199707031,302.8511657714844,278.1499938964844,0.0,18000.0,313.3099975585937,42949.4375,36000.0,0.0,0.0,0.3168947398662567,0.0,0.0,0.0,0.0,1.0,0.0019515837775543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181869208812713,0.1344773322343826,-0.0162904188036918,0.0,0.0003216078912373,0.0,0.0,12.134929656982422,0.0,0.0,0.0,0.4058376252651214,4.0,0.0,1.0
571080,293.182861328125,297.1499938964844,293.1499938964844,0.0892247185111045,-2095.5888671875,304.15069580078125,0.6701533198356628,0.1424582153558731,0.1303191781044006,294.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.479736328125,0.4533396065235138,0.050000000745058,0.0496203936636447,293.3278503417969,297.1499938964844,293.1499938964844,0.1387602090835571,-2320.4326171875,304.1667175292969,0.753720223903656,0.2027641087770462,0.1441330462694168,293.2178955078125,297.1499938964844,293.1499938964844,0.4026259481906891,-7319.3193359375,304.1263122558594,0.9990000128746032,0.523068368434906,0.456052303314209,293.330810546875,297.1499938964844,293.1499938964844,0.008310011588037,-2788.45068359375,300.8861694335937,0.4533396065235138,0.050000000745058,0.2353777885437011,291.10693359375,291.1499938964844,260.0511474609375,258.4334411621094,280.41754150390625,294.6261901855469,290.4993896484375,1.0,0.2858932018280029,0.6936110854148865,0.6936110854148865,1.0,1.0,-1.2187387943267822,0.5010826587677002,0.7176560759544373,0.2082765400409698,0.0,0.0,0.0662902742624282,66.2987289428711,50.0,-2189.963623046875,-6164.96142578125,240.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1692199707031,302.8511657714844,278.1499938964844,0.0,18000.0,313.3099975585937,42949.4375,36000.0,0.0,0.0,0.3168947398662567,0.0,0.0,0.0,0.0,1.0,0.0019515837775543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181869208812713,0.1344773322343826,-0.0162904188036918,0.0,0.0003216078912373,0.0,0.0,12.134929656982422,0.0,0.0,0.0,0.4058376252651214,4.0,0.0,1.0
571140,293.18463134765625,297.1499938964844,293.1499938964844,0.0799233391880989,-1903.6160888671875,304.1706848144531,0.6750983595848083,0.1412825137376785,0.1294018477201461,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.460037350654602,0.050000000745058,0.0495012514293193,293.32696533203125,297.1499938964844,293.1499938964844,0.1223803460597992,-2079.56982421875,304.19561767578125,0.7553079128265381,0.1984485536813736,0.1410738229751587,293.2122497558594,297.1499938964844,293.1499938964844,0.3547226190567016,-6558.99072265625,304.2349548339844,0.9990000128746032,0.5224832892417908,0.4434855878353119,293.33172607421875,297.1499938964844,293.1499938964844,0.0079337200149893,-2587.6103515625,301.01641845703125,0.460037350654602,0.050000000745058,0.2348126322031021,291.86968994140625,291.1499938964844,260.032958984375,258.4171142578125,280.42236328125,294.6263732910156,292.1285400390625,1.0,0.2794768810272217,0.693976879119873,0.693976879119873,1.0,1.0,-1.1980646848678589,0.4921489059925079,0.7059158086776733,0.203507512807846,0.0,0.0,0.0,62.983154296875,53.0,2060.642578125,-15127.62890625,225.985092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3717956542969,310.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,52477.65625,35280.0,0.0,0.0,0.3073659837245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965945243835449,0.8966112732887268,-1.6749361748225056e-05,0.0,0.0003119373868685,0.0,0.0,162.30813598632812,0.0,0.0,0.0,0.485310435295105,4.0,0.0,1.0
571200,293.18463134765625,297.1499938964844,293.1499938964844,0.0799233391880989,-1903.6160888671875,304.1706848144531,0.6750983595848083,0.1412825137376785,0.1294018477201461,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.460037350654602,0.050000000745058,0.0495012514293193,293.32696533203125,297.1499938964844,293.1499938964844,0.1223803460597992,-2079.56982421875,304.19561767578125,0.7553079128265381,0.1984485536813736,0.1410738229751587,293.2122497558594,297.1499938964844,293.1499938964844,0.3547226190567016,-6558.99072265625,304.2349548339844,0.9990000128746032,0.5224832892417908,0.4434855878353119,293.33172607421875,297.1499938964844,293.1499938964844,0.0079337200149893,-2587.6103515625,301.01641845703125,0.460037350654602,0.050000000745058,0.2348126322031021,291.86968994140625,291.1499938964844,260.032958984375,258.4171142578125,280.42236328125,294.6263732910156,292.1285400390625,1.0,0.2794768810272217,0.693976879119873,0.693976879119873,1.0,1.0,-1.1980646848678589,0.4921489059925079,0.7059158086776733,0.203507512807846,0.0,0.0,0.0,62.983154296875,53.0,2060.642578125,-15127.62890625,225.985092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3717956542969,310.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,52477.65625,35280.0,0.0,0.0,0.3073659837245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8965945243835449,0.8966112732887268,-1.6749361748225056e-05,0.0,0.0003119373868685,0.0,0.0,162.30813598632812,0.0,0.0,0.0,0.485310435295105,4.0,0.0,1.0
571260,293.1849975585937,297.1499938964844,293.1499938964844,0.0974577367305755,-2269.128662109375,304.1351318359375,0.6770853400230408,0.1403153985738754,0.1281857639551162,294.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.4643874168395996,0.050000000745058,0.0494289994239807,293.32794189453125,297.1499938964844,293.1499938964844,0.1462037712335586,-2438.03369140625,304.1416320800781,0.7536611557006836,0.1937478482723236,0.1376623958349228,293.19677734375,297.1499938964844,293.1499938964844,0.4269098043441772,-7688.5263671875,304.0882568359375,0.9990000128746032,0.5240090489387512,0.435683935880661,293.3309631347656,297.1499938964844,293.1499938964844,0.0090866107493639,-3094.767822265625,300.301513671875,0.4643874168395996,0.050000000745058,0.2344698905944824,289.35211181640625,291.1499938964844,260.0146484375,258.4008483886719,278.8810729980469,294.62945556640625,289.7272644042969,1.0,0.2756719589233398,0.8163861632347107,0.8163861632347107,0.6844265460968018,1.0,-1.1826411485671997,0.5435119271278381,0.6391292214393616,0.2577047646045685,0.0,0.0,1.0,60.939640045166016,56.0,121.0346908569336,-17598.314453125,216.50177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4694519042969,312.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21294.296875,35280.0,0.0,0.0,0.2894376814365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744203805923462,1.274435043334961,-1.4678314073535148e-05,0.0,0.0002937424578703,0.0,0.0,244.7556915283203,0.0,0.0,0.0,0.7576169371604919,4.0,0.0,1.0
571320,293.1849975585937,297.1499938964844,293.1499938964844,0.0974577367305755,-2269.128662109375,304.1351318359375,0.6770853400230408,0.1403153985738754,0.1281857639551162,294.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.4643874168395996,0.050000000745058,0.0494289994239807,293.32794189453125,297.1499938964844,293.1499938964844,0.1462037712335586,-2438.03369140625,304.1416320800781,0.7536611557006836,0.1937478482723236,0.1376623958349228,293.19677734375,297.1499938964844,293.1499938964844,0.4269098043441772,-7688.5263671875,304.0882568359375,0.9990000128746032,0.5240090489387512,0.435683935880661,293.3309631347656,297.1499938964844,293.1499938964844,0.0090866107493639,-3094.767822265625,300.301513671875,0.4643874168395996,0.050000000745058,0.2344698905944824,289.35211181640625,291.1499938964844,260.0146484375,258.4008483886719,278.8810729980469,294.62945556640625,289.7272644042969,1.0,0.2756719589233398,0.8163861632347107,0.8163861632347107,0.6844265460968018,1.0,-1.1826411485671997,0.5435119271278381,0.6391292214393616,0.2577047646045685,0.0,0.0,1.0,60.939640045166016,56.0,121.0346908569336,-17598.314453125,216.50177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4694519042969,312.1214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,21294.296875,35280.0,0.0,0.0,0.2894376814365387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2744203805923462,1.274435043334961,-1.4678314073535148e-05,0.0,0.0002937424578703,0.0,0.0,244.7556915283203,0.0,0.0,0.0,0.7576169371604919,4.0,0.0,1.0
571380,293.1835327148437,297.1499938964844,293.1499938964844,0.0897919312119484,-2112.071044921875,304.14794921875,0.6781647801399231,0.1397243440151214,0.1276588141918182,294.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.4664012789726257,0.050000000745058,0.0493948496878147,293.3280334472656,297.1499938964844,293.1499938964844,0.1314861327409744,-2228.062255859375,304.16168212890625,0.7501892447471619,0.1892271041870117,0.1345385909080505,293.1897277832031,297.1499938964844,293.1499938964844,0.3908344209194183,-7145.29150390625,304.1476745605469,0.9990000128746032,0.5242679715156555,0.4319472312927246,293.331298828125,297.1499938964844,293.1499938964844,0.0081985238939523,-2801.189208984375,300.59246826171875,0.4664012789726257,0.050000000745058,0.2343079000711441,290.7184143066406,291.1499938964844,259.9963073730469,258.3846740722656,276.77740478515625,294.6351318359375,290.0845031738281,1.0,0.2737820148468017,0.5216937065124512,0.5216937065124512,0.4783062636852264,1.0,-1.1735365390777588,0.6023964881896973,0.5711401104927063,0.3181934654712677,0.0,0.0,0.8883407115936279,59.95488739013672,59.0,-2533.703857421875,-9134.208984375,211.7352905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055908203125,303.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,43270.6015625,35280.0,0.0,0.0,0.2976774573326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043811231851577,0.2043912559747696,-1.0120840670424514e-05,0.0,0.000302104774164,0.0,0.0,19.06049346923828,0.0,0.0,0.0,0.4253761172294616,4.0,0.0,1.0
571440,293.1835327148437,297.1499938964844,293.1499938964844,0.0897919312119484,-2112.071044921875,304.14794921875,0.6781647801399231,0.1397243440151214,0.1276588141918182,294.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02716064453125,0.4664012789726257,0.050000000745058,0.0493948496878147,293.3280334472656,297.1499938964844,293.1499938964844,0.1314861327409744,-2228.062255859375,304.16168212890625,0.7501892447471619,0.1892271041870117,0.1345385909080505,293.1897277832031,297.1499938964844,293.1499938964844,0.3908344209194183,-7145.29150390625,304.1476745605469,0.9990000128746032,0.5242679715156555,0.4319472312927246,293.331298828125,297.1499938964844,293.1499938964844,0.0081985238939523,-2801.189208984375,300.59246826171875,0.4664012789726257,0.050000000745058,0.2343079000711441,290.7184143066406,291.1499938964844,259.9963073730469,258.3846740722656,276.77740478515625,294.6351318359375,290.0845031738281,1.0,0.2737820148468017,0.5216937065124512,0.5216937065124512,0.4783062636852264,1.0,-1.1735365390777588,0.6023964881896973,0.5711401104927063,0.3181934654712677,0.0,0.0,0.8883407115936279,59.95488739013672,59.0,-2533.703857421875,-9134.208984375,211.7352905273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1055908203125,303.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,43270.6015625,35280.0,0.0,0.0,0.2976774573326111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043811231851577,0.2043912559747696,-1.0120840670424514e-05,0.0,0.000302104774164,0.0,0.0,19.06049346923828,0.0,0.0,0.0,0.4253761172294616,4.0,0.0,1.0
571500,293.1820373535156,297.1499938964844,293.1499938964844,0.0959907174110412,-2239.85888671875,304.1385803222656,0.6779628992080688,0.1395954489707946,0.1274484544992447,294.6307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4087219238281,0.4665858149528503,0.050000000745058,0.0493916869163513,293.3269348144531,297.1499938964844,293.1499938964844,0.1389719396829605,-2339.536865234375,304.148193359375,0.7476837038993835,0.1871823072433471,0.1330287605524063,293.1840209960937,297.1499938964844,293.1499938964844,0.4189112186431885,-7567.6337890625,304.1036682128906,0.9990000128746032,0.5248865485191345,0.4315977096557617,293.3289489746094,297.1499938964844,293.1499938964844,0.008922073058784,-3048.30078125,300.21978759765625,0.4665858149528503,0.050000000745058,0.2342928946018219,289.42388916015625,291.1499938964844,259.9870910644531,258.3766174316406,277.62408447265625,294.63116455078125,289.8405456542969,1.0,0.2734138965606689,0.510576069355011,0.510576069355011,0.4894239008426666,1.0,-1.1710293292999268,0.5729105472564697,0.598118782043457,0.289224773645401,0.0,0.0,1.0,59.83417892456055,59.0,404.8760681152344,-17708.552734375,210.6534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9148864746094,311.00860595703125,278.1499938964844,0.0,18000.0,313.3099975585937,23274.11328125,36000.0,0.0,0.0,0.2990248501300812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4666469097137451,1.466665267944336,-1.832567977544386e-05,0.0,0.000303472217638,0.0,0.0,358.237060546875,0.0,0.0,0.0,0.844359815120697,4.0,0.0,1.0
571560,293.1810302734375,297.1499938964844,293.1499938964844,0.0844009071588516,-1999.1705322265625,304.16131591796875,0.6775140166282654,0.1393855214118957,0.1273167729377746,294.6331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7899169921875,0.4663957059383392,0.050000000745058,0.0493949837982654,293.3266906738281,297.1499938964844,293.1499938964844,0.1207246705889701,-2069.03173828125,304.1810913085937,0.7448689937591553,0.1849904805421829,0.1315650790929794,293.1838684082031,297.1499938964844,293.1499938964844,0.3696320652961731,-6803.0263671875,304.1998596191406,0.9990000128746032,0.5244866609573364,0.4319580197334289,293.3291015625,297.1499938964844,293.1499938964844,0.0080662379041314,-2699.174072265625,300.63140869140625,0.4663957059383392,0.050000000745058,0.2343085259199142,291.0784912109375,291.1499938964844,259.9779052734375,258.3685913085937,278.16522216796875,294.6325378417969,291.2605285644531,1.0,0.2733754217624664,0.5028968453407288,0.5028968453407288,0.4971031546592712,1.0,-1.1695690155029297,0.5546501278877258,0.6149188280105591,0.2712545990943908,0.0,0.0,0.7629074454307556,59.89364242553711,62.0,1449.717041015625,-17504.072265625,210.2836151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03143310546875,310.6142578125,278.1499938964844,0.0,18000.0,313.3099975585937,29739.482421875,36000.0,0.0,0.0,0.3075557947158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7332528829574585,1.7332777976989746,-2.496833440090996e-05,0.0,0.0003121300251223,0.0,0.0,581.4385986328125,0.0,0.0,0.0,0.952362596988678,4.0,0.0,1.0
