time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571620,293.1802673339844,297.1499938964844,293.1499938964844,0.0941264927387237,-2203.420166015625,304.1386413574219,0.6748155951499939,0.1387534588575363,0.1267846673727035,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.4647451639175415,0.050000000745058,0.0494231060147285,293.3270874023437,297.1499938964844,293.1499938964844,0.131178006529808,-2233.124755859375,304.1495666503906,0.7375705242156982,0.1804309785366058,0.1283968687057495,293.1869812011719,297.1499938964844,293.1499938964844,0.4162063896656036,-7536.61181640625,304.09375,0.9990000128746032,0.5229853987693787,0.4350314736366272,293.3296203613281,297.1499938964844,293.1499938964844,0.0084706554189324,-2933.772216796875,300.2384948730469,0.4647451639175415,0.050000000745058,0.2344419360160827,289.8833312988281,291.1499938964844,259.9595031738281,258.3526611328125,279.7493591308594,294.63946533203125,289.6750183105469,1.0,0.2740932106971741,0.628749430179596,0.628749430179596,0.6844265460968018,1.0,-1.169009566307068,0.5001317858695984,0.6688777804374695,0.2168916463851928,0.0,0.0,1.0,60.58830261230469,65.0,-1065.2547607421875,-14976.08203125,211.2323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,309.36456298828125,278.1499938964844,0.0,18000.0,313.3099975585937,26983.8671875,36000.0,0.0,0.0,0.3066141307353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9605850577354432,0.9605967402458192,-1.170561972685391e-05,0.0,0.0003111743426416,0.0,0.0,134.12185668945312,0.0,0.0,0.0,0.6709094643592834,4.0,0.0,1.0
571680,293.1802673339844,297.1499938964844,293.1499938964844,0.0941264927387237,-2203.420166015625,304.1386413574219,0.6748155951499939,0.1387534588575363,0.1267846673727035,294.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.295166015625,0.4647451639175415,0.050000000745058,0.0494231060147285,293.3270874023437,297.1499938964844,293.1499938964844,0.131178006529808,-2233.124755859375,304.1495666503906,0.7375705242156982,0.1804309785366058,0.1283968687057495,293.1869812011719,297.1499938964844,293.1499938964844,0.4162063896656036,-7536.61181640625,304.09375,0.9990000128746032,0.5229853987693787,0.4350314736366272,293.3296203613281,297.1499938964844,293.1499938964844,0.0084706554189324,-2933.772216796875,300.2384948730469,0.4647451639175415,0.050000000745058,0.2344419360160827,289.8833312988281,291.1499938964844,259.9595031738281,258.3526611328125,279.7493591308594,294.63946533203125,289.6750183105469,1.0,0.2740932106971741,0.628749430179596,0.628749430179596,0.6844265460968018,1.0,-1.169009566307068,0.5001317858695984,0.6688777804374695,0.2168916463851928,0.0,0.0,1.0,60.58830261230469,65.0,-1065.2547607421875,-14976.08203125,211.2323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,309.36456298828125,278.1499938964844,0.0,18000.0,313.3099975585937,26983.8671875,36000.0,0.0,0.0,0.3066141307353973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9605850577354432,0.9605967402458192,-1.170561972685391e-05,0.0,0.0003111743426416,0.0,0.0,134.12185668945312,0.0,0.0,0.0,0.6709094643592834,4.0,0.0,1.0
571740,293.17950439453125,297.1499938964844,293.1499938964844,0.0783050954341888,-1876.4842529296875,304.1673583984375,0.6714229583740234,0.1381507962942123,0.1263522356748581,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330993652344,0.4620898365974426,0.050000000745058,0.0494670420885086,293.3275146484375,297.1499938964844,293.1499938964844,0.1066751107573509,-1864.2701416015625,304.18853759765625,0.7296000123023987,0.1758662909269333,0.1253146827220916,293.19488525390625,297.1499938964844,293.1499938964844,0.3533915877342224,-6554.30126953125,304.2110595703125,0.9990000128746032,0.520480751991272,0.4397926926612854,293.3317565917969,297.1499938964844,293.1499938964844,0.0074830958619713,-2495.87109375,300.736572265625,0.4620898365974426,0.050000000745058,0.2346503585577011,291.9269104003906,291.1499938964844,259.94110107421875,258.3368835449219,280.3465270996094,294.6442565917969,291.7572937011719,1.0,0.2757103145122528,0.6897684931755066,0.6897684931755066,1.0,1.0,-1.1708074808120728,0.4806522727012634,0.6901552081108093,0.1970379948616027,0.0,0.0,0.0,61.721900939941406,68.0,-29.389123916625977,-7972.587890625,214.04226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897888183594,304.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,48983.8828125,35280.0,0.0,0.0,0.3130882084369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074674069881439,0.2074788212776184,-1.141994562203763e-05,0.0,0.000317744736094,0.0,0.0,21.801143646240234,0.0,0.0,0.0,0.4246779680252075,4.0,0.0,1.0
571800,293.17950439453125,297.1499938964844,293.1499938964844,0.0783050954341888,-1876.4842529296875,304.1673583984375,0.6714229583740234,0.1381507962942123,0.1263522356748581,294.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8330993652344,0.4620898365974426,0.050000000745058,0.0494670420885086,293.3275146484375,297.1499938964844,293.1499938964844,0.1066751107573509,-1864.2701416015625,304.18853759765625,0.7296000123023987,0.1758662909269333,0.1253146827220916,293.19488525390625,297.1499938964844,293.1499938964844,0.3533915877342224,-6554.30126953125,304.2110595703125,0.9990000128746032,0.520480751991272,0.4397926926612854,293.3317565917969,297.1499938964844,293.1499938964844,0.0074830958619713,-2495.87109375,300.736572265625,0.4620898365974426,0.050000000745058,0.2346503585577011,291.9269104003906,291.1499938964844,259.94110107421875,258.3368835449219,280.3465270996094,294.6442565917969,291.7572937011719,1.0,0.2757103145122528,0.6897684931755066,0.6897684931755066,1.0,1.0,-1.1708074808120728,0.4806522727012634,0.6901552081108093,0.1970379948616027,0.0,0.0,0.0,61.721900939941406,68.0,-29.389123916625977,-7972.587890625,214.04226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6897888183594,304.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,48983.8828125,35280.0,0.0,0.0,0.3130882084369659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074674069881439,0.2074788212776184,-1.141994562203763e-05,0.0,0.000317744736094,0.0,0.0,21.801143646240234,0.0,0.0,0.0,0.4246779680252075,4.0,0.0,1.0
571860,293.1781921386719,297.1499938964844,293.1499938964844,0.0853664278984069,-2021.8399658203125,304.1549072265625,0.6672610640525818,0.1376603841781616,0.1258789449930191,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138732910156,0.4586658775806427,0.050000000745058,0.0495249815285205,293.3271179199219,297.1499938964844,293.1499938964844,0.1129204630851745,-1965.2882080078125,304.1720275878906,0.7207857370376587,0.1714448034763336,0.1221995651721954,293.2007141113281,297.1499938964844,293.1499938964844,0.3926121592521667,-7160.23876953125,304.14801025390625,0.9990000128746032,0.5181643962860107,0.4459947943687439,293.3313293457031,297.1499938964844,293.1499938964844,0.0080757280811667,-2732.44287109375,300.3219299316406,0.4586658775806427,0.050000000745058,0.2349251806735992,290.6761474609375,291.1499938964844,259.9227294921875,258.32135009765625,278.5162048339844,294.6419982910156,291.07147216796875,1.0,0.2780380249023437,0.6509271860122681,0.6509271860122681,0.6000000238418579,1.0,-1.1743427515029907,0.5516005754470825,0.622742235660553,0.2670750021934509,0.0,0.0,1.0,63.24787139892578,56.0,1289.392333984375,-17406.013671875,218.3464813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,310.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24505.228515625,35280.0,0.0,0.0,0.3040347397327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566035509109497,1.5660558938980105,-2.043442873400636e-05,0.0,0.000308556627715,0.0,0.0,429.59576416015625,0.0,0.0,0.0,0.875935971736908,4.0,0.0,1.0
571920,293.1781921386719,297.1499938964844,293.1499938964844,0.0853664278984069,-2021.8399658203125,304.1549072265625,0.6672610640525818,0.1376603841781616,0.1258789449930191,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138732910156,0.4586658775806427,0.050000000745058,0.0495249815285205,293.3271179199219,297.1499938964844,293.1499938964844,0.1129204630851745,-1965.2882080078125,304.1720275878906,0.7207857370376587,0.1714448034763336,0.1221995651721954,293.2007141113281,297.1499938964844,293.1499938964844,0.3926121592521667,-7160.23876953125,304.14801025390625,0.9990000128746032,0.5181643962860107,0.4459947943687439,293.3313293457031,297.1499938964844,293.1499938964844,0.0080757280811667,-2732.44287109375,300.3219299316406,0.4586658775806427,0.050000000745058,0.2349251806735992,290.6761474609375,291.1499938964844,259.9227294921875,258.32135009765625,278.5162048339844,294.6419982910156,291.07147216796875,1.0,0.2780380249023437,0.6509271860122681,0.6509271860122681,0.6000000238418579,1.0,-1.1743427515029907,0.5516005754470825,0.622742235660553,0.2670750021934509,0.0,0.0,1.0,63.24787139892578,56.0,1289.392333984375,-17406.013671875,218.3464813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4648132324219,310.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,24505.228515625,35280.0,0.0,0.0,0.3040347397327423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566035509109497,1.5660558938980105,-2.043442873400636e-05,0.0,0.000308556627715,0.0,0.0,429.59576416015625,0.0,0.0,0.0,0.875935971736908,4.0,0.0,1.0
571980,293.177734375,297.1499938964844,293.1499938964844,0.0947919785976409,-2220.7177734375,304.1337585449219,0.6686961054801941,0.1370409876108169,0.125295802950859,294.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16998291015625,0.4613001346588135,0.050000000745058,0.049480203539133,293.3276672363281,297.1499938964844,293.1499938964844,0.121880754828453,-2110.08544921875,304.1448669433594,0.717124342918396,0.1668442338705063,0.1189643815159797,293.20660400390625,297.1499938964844,293.1499938964844,0.4324763715267181,-7783.171875,304.0654296875,0.9990000128746032,0.5156331062316895,0.4412064850330353,293.3328857421875,297.1499938964844,293.1499938964844,0.0082748737186193,-2919.464111328125,299.9578857421875,0.4613001346588135,0.050000000745058,0.2347127795219421,289.6618347167969,291.1499938964844,259.9043884277344,258.3060302734375,278.2470703125,294.6475524902344,289.2974548339844,1.0,0.2750104069709778,0.5014707446098328,0.5014707446098328,0.4985292553901672,1.0,-1.163712978363037,0.5482172966003418,0.6154956817626953,0.265909343957901,0.0,0.0,1.0,61.96780014038086,44.0,-1829.080322265625,-15315.3046875,212.4324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,308.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,27385.056640625,35280.0,0.0,0.0,0.3037691414356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706791400909424,0.8706899285316467,-1.079656431102194e-05,0.0,0.0003082870680373,0.0,0.0,109.18661499023438,0.0,0.0,0.0,0.6353005170822144,4.0,0.0,1.0
572040,293.177734375,297.1499938964844,293.1499938964844,0.0947919785976409,-2220.7177734375,304.1337585449219,0.6686961054801941,0.1370409876108169,0.125295802950859,294.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16998291015625,0.4613001346588135,0.050000000745058,0.049480203539133,293.3276672363281,297.1499938964844,293.1499938964844,0.121880754828453,-2110.08544921875,304.1448669433594,0.717124342918396,0.1668442338705063,0.1189643815159797,293.20660400390625,297.1499938964844,293.1499938964844,0.4324763715267181,-7783.171875,304.0654296875,0.9990000128746032,0.5156331062316895,0.4412064850330353,293.3328857421875,297.1499938964844,293.1499938964844,0.0082748737186193,-2919.464111328125,299.9578857421875,0.4613001346588135,0.050000000745058,0.2347127795219421,289.6618347167969,291.1499938964844,259.9043884277344,258.3060302734375,278.2470703125,294.6475524902344,289.2974548339844,1.0,0.2750104069709778,0.5014707446098328,0.5014707446098328,0.4985292553901672,1.0,-1.163712978363037,0.5482172966003418,0.6154956817626953,0.265909343957901,0.0,0.0,1.0,61.96780014038086,44.0,-1829.080322265625,-15315.3046875,212.4324188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208740234375,308.9533996582031,278.1499938964844,0.0,18000.0,313.1499938964844,27385.056640625,35280.0,0.0,0.0,0.3037691414356231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706791400909424,0.8706899285316467,-1.079656431102194e-05,0.0,0.0003082870680373,0.0,0.0,109.18661499023438,0.0,0.0,0.0,0.6353005170822144,4.0,0.0,1.0
572100,293.1766052246094,297.1499938964844,293.1499938964844,0.0859592407941818,-2035.5855712890625,304.1533203125,0.6715624332427979,0.1369105875492096,0.1250832229852676,294.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1930847167969,0.4646980762481689,0.050000000745058,0.049423974007368,293.326904296875,297.1499938964844,293.1499938964844,0.1090470999479293,-1913.337890625,304.1698608398437,0.7173276543617249,0.164744034409523,0.1174264922738075,293.2022705078125,297.1499938964844,293.1499938964844,0.3879510164260864,-7087.5947265625,304.16436767578125,0.9990000128746032,0.5157691836357117,0.435118556022644,293.332275390625,297.1499938964844,293.1499938964844,0.0079965284094214,-2731.2861328125,300.1739807128906,0.4646980762481689,0.050000000745058,0.2344460487365722,290.515380859375,291.1499938964844,259.895263671875,258.2984619140625,278.5673522949219,294.64434814453125,290.87823486328125,1.0,0.2719197571277618,0.4969088137149811,0.4969088137149811,0.5030912160873413,1.0,-1.1539188623428345,0.5332565903663635,0.6206622123718262,0.2529566586017608,0.0,0.0,1.0,60.40717315673828,44.0,1212.5714111328125,-16879.8984375,206.0914459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083251953125,310.3929748535156,278.1499938964844,0.0,18000.0,313.3099975585937,25646.25390625,36000.0,0.0,0.0,0.3113144338130951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609349250793457,1.6093708276748655,-2.152766865037848e-05,0.0,0.0003159445768687,0.0,0.0,465.4670715332031,0.0,0.0,0.0,0.9065510630607604,4.0,0.0,1.0
572160,293.1761779785156,297.1499938964844,293.1499938964844,0.0791278481483459,-1895.4384765625,304.16485595703125,0.6755810379981995,0.1366575360298156,0.1248386204242706,294.6490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3763427734375,0.4689645767211914,0.050000000745058,0.0493500456213951,293.3268737792969,297.1499938964844,293.1499938964844,0.0992099419236183,-1761.6622314453125,304.18377685546875,0.7185640931129456,0.1625079363584518,0.1158537566661834,293.1981201171875,297.1499938964844,293.1499938964844,0.3510921001434326,-6515.55126953125,304.2275085449219,0.9990000128746032,0.5159198641777039,0.426982432603836,293.3333435058594,297.1499938964844,293.1499938964844,0.0074431174434721,-2511.711181640625,300.4437866210937,0.4689645767211914,0.050000000745058,0.2340953648090362,291.5519104003906,291.1499938964844,259.8861694335937,258.2909851074219,278.7747802734375,294.6483764648437,291.6476745605469,1.0,0.2679249346256256,0.4940687119960785,0.4940687119960785,0.5059313178062439,1.0,-1.141464114189148,0.5209715962409973,0.6204924583435059,0.2432095557451248,0.0,0.0,0.0721289068460464,58.363895416259766,47.0,1253.1021728515625,-15029.1083984375,198.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3554077148437,309.07421875,278.1499938964844,0.0,18000.0,313.3099975585937,53255.06640625,36000.0,0.0,0.0,0.3182514905929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034216284751892,1.0342347621917725,-1.853876528912224e-05,0.0,0.0003229847934562,0.0,0.0,213.97994995117188,0.0,0.0,0.0,0.5699920654296875,4.0,0.0,1.0
572220,293.1744079589844,297.1499938964844,293.1499938964844,0.0894884914159774,-2110.4765625,304.1444091796875,0.6798964142799377,0.1363460570573806,0.1243764758110046,294.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82281494140625,0.4734085202217102,0.050000000745058,0.0492685660719871,293.3254089355469,297.1499938964844,293.1499938964844,0.1086423173546791,-1915.4580078125,304.158935546875,0.717338502407074,0.1583155244588852,0.1127656176686286,293.1803283691406,297.1499938964844,293.1499938964844,0.3873357474803924,-7092.52099609375,304.1482238769531,0.9990000128746032,0.5182858109474182,0.4178280830383301,293.3310852050781,297.1499938964844,293.1499938964844,0.0081095313653349,-2814.503662109375,299.8975830078125,0.4734085202217102,0.050000000745058,0.2337088584899902,289.914794921875,291.1499938964844,259.8680114746094,258.2762451171875,279.5856018066406,294.6481628417969,290.36395263671875,1.0,0.2635752856731415,0.5566334128379822,0.5566334128379822,0.6000000238418579,1.0,-1.125647783279419,0.4837116003036499,0.641936182975769,0.2091321051120758,0.0,0.0,1.0,56.080657958984375,50.0,846.0693969726562,-15977.8046875,188.49009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,310.60406494140625,278.1499938964844,0.0,18000.0,313.3099975585937,23766.314453125,36000.0,0.0,0.0,0.311840146780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4918779134750366,1.4918968677520752,-1.889028135337867e-05,0.0,0.0003164781082887,0.0,0.0,376.0807800292969,0.0,0.0,0.0,0.8467668890953064,4.0,0.0,1.0
572280,293.1744079589844,297.1499938964844,293.1499938964844,0.0894884914159774,-2110.4765625,304.1444091796875,0.6798964142799377,0.1363460570573806,0.1243764758110046,294.64776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82281494140625,0.4734085202217102,0.050000000745058,0.0492685660719871,293.3254089355469,297.1499938964844,293.1499938964844,0.1086423173546791,-1915.4580078125,304.158935546875,0.717338502407074,0.1583155244588852,0.1127656176686286,293.1803283691406,297.1499938964844,293.1499938964844,0.3873357474803924,-7092.52099609375,304.1482238769531,0.9990000128746032,0.5182858109474182,0.4178280830383301,293.3310852050781,297.1499938964844,293.1499938964844,0.0081095313653349,-2814.503662109375,299.8975830078125,0.4734085202217102,0.050000000745058,0.2337088584899902,289.914794921875,291.1499938964844,259.8680114746094,258.2762451171875,279.5856018066406,294.6481628417969,290.36395263671875,1.0,0.2635752856731415,0.5566334128379822,0.5566334128379822,0.6000000238418579,1.0,-1.125647783279419,0.4837116003036499,0.641936182975769,0.2091321051120758,0.0,0.0,1.0,56.080657958984375,50.0,846.0693969726562,-15977.8046875,188.49009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810302734375,310.60406494140625,278.1499938964844,0.0,18000.0,313.3099975585937,23766.314453125,36000.0,0.0,0.0,0.311840146780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4918779134750366,1.4918968677520752,-1.889028135337867e-05,0.0,0.0003164781082887,0.0,0.0,376.0807800292969,0.0,0.0,0.0,0.8467668890953064,4.0,0.0,1.0
572340,293.1732177734375,297.1499938964844,293.1499938964844,0.0814517214894294,-1945.6876220703125,304.1557312011719,0.6819073557853699,0.1359738856554031,0.1240970566868782,294.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.4754355549812317,0.050000000745058,0.0492301434278488,293.3244323730469,297.1499938964844,293.1499938964844,0.0961670130491256,-1724.465576171875,304.17218017578125,0.7136963605880737,0.1540713906288147,0.1098483726382255,293.171630859375,297.1499938964844,293.1499938964844,0.3486472070217132,-6502.01953125,304.1968078613281,0.9990000128746032,0.519294798374176,0.4134398102760315,293.33209228515625,297.1499938964844,293.1499938964844,0.0072518372908234,-2503.74462890625,300.2793273925781,0.4754355549812317,0.050000000745058,0.2335266023874282,291.403564453125,291.1499938964844,259.8500061035156,258.2618103027344,280.3473815917969,294.63525390625,290.8680725097656,1.0,0.261182427406311,0.6885815858840942,0.6885815858840942,1.0,1.0,-1.1162759065628052,0.4568343758583069,0.6594414710998535,0.1842032223939895,0.0,0.0,0.0,54.97907638549805,53.0,-1685.2562255859375,-6011.66943359375,183.36412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,302.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,44323.35546875,35280.0,0.0,0.0,0.3122661709785461,0.0,0.0,0.0,0.0,1.0,0.0020001174416393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242265403270721,0.1417555212974548,-0.0175289865583181,0.0,0.0003169104747939,0.0,0.0,13.213726043701172,0.0,0.0,0.0,0.4019425511360168,4.0,0.0,1.0
572400,293.1732177734375,297.1499938964844,293.1499938964844,0.0814517214894294,-1945.6876220703125,304.1557312011719,0.6819073557853699,0.1359738856554031,0.1240970566868782,294.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6275634765625,0.4754355549812317,0.050000000745058,0.0492301434278488,293.3244323730469,297.1499938964844,293.1499938964844,0.0961670130491256,-1724.465576171875,304.17218017578125,0.7136963605880737,0.1540713906288147,0.1098483726382255,293.171630859375,297.1499938964844,293.1499938964844,0.3486472070217132,-6502.01953125,304.1968078613281,0.9990000128746032,0.519294798374176,0.4134398102760315,293.33209228515625,297.1499938964844,293.1499938964844,0.0072518372908234,-2503.74462890625,300.2793273925781,0.4754355549812317,0.050000000745058,0.2335266023874282,291.403564453125,291.1499938964844,259.8500061035156,258.2618103027344,280.3473815917969,294.63525390625,290.8680725097656,1.0,0.261182427406311,0.6885815858840942,0.6885815858840942,1.0,1.0,-1.1162759065628052,0.4568343758583069,0.6594414710998535,0.1842032223939895,0.0,0.0,0.0,54.97907638549805,53.0,-1685.2562255859375,-6011.66943359375,183.36412048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,302.7055969238281,278.1499938964844,0.0,18000.0,313.1499938964844,44323.35546875,35280.0,0.0,0.0,0.3122661709785461,0.0,0.0,0.0,0.0,1.0,0.0020001174416393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1242265403270721,0.1417555212974548,-0.0175289865583181,0.0,0.0003169104747939,0.0,0.0,13.213726043701172,0.0,0.0,0.0,0.4019425511360168,4.0,0.0,1.0
572460,293.1707763671875,297.1499938964844,293.1499938964844,0.077687568962574,-1867.4942626953125,304.16485595703125,0.6821940541267395,0.1358806639909744,0.1239382252097129,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4758975803852081,0.050000000745058,0.0492213144898414,293.32196044921875,297.1499938964844,293.1499938964844,0.0891296118497848,-1615.2578125,304.1819152832031,0.7080566883087158,0.150157168507576,0.1070524528622627,293.1623840332031,297.1499938964844,293.1499938964844,0.3328826427459717,-6245.728515625,304.2273254394531,0.9990000128746032,0.5206515192985535,0.4124229848384857,293.3297424316406,297.1499938964844,293.1499938964844,0.0072650774382054,-2458.572509765625,300.265625,0.4758975803852081,0.050000000745058,0.2334847301244735,291.5384521484375,291.1499938964844,259.83203125,258.2476806640625,280.0424194335937,294.6224365234375,291.8638000488281,1.0,0.260385662317276,0.7582420706748962,0.7582420706748962,1.0,1.0,-1.1114462614059448,0.4665414690971374,0.6449048519134521,0.194877415895462,0.0,0.0,0.0,54.693302154541016,56.0,1949.9873046875,-15992.546875,181.3412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763061523437,311.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,35377.75,35280.0,0.0,0.0,0.3026454150676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5041999816894531,1.504221796989441,-2.1740384909207933e-05,0.0,0.0003071466344408,0.0,0.0,420.06549072265625,0.0,0.0,0.0,0.7747405767440796,4.0,0.0,1.0
572520,293.1707763671875,297.1499938964844,293.1499938964844,0.077687568962574,-1867.4942626953125,304.16485595703125,0.6821940541267395,0.1358806639909744,0.1239382252097129,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.4758975803852081,0.050000000745058,0.0492213144898414,293.32196044921875,297.1499938964844,293.1499938964844,0.0891296118497848,-1615.2578125,304.1819152832031,0.7080566883087158,0.150157168507576,0.1070524528622627,293.1623840332031,297.1499938964844,293.1499938964844,0.3328826427459717,-6245.728515625,304.2273254394531,0.9990000128746032,0.5206515192985535,0.4124229848384857,293.3297424316406,297.1499938964844,293.1499938964844,0.0072650774382054,-2458.572509765625,300.265625,0.4758975803852081,0.050000000745058,0.2334847301244735,291.5384521484375,291.1499938964844,259.83203125,258.2476806640625,280.0424194335937,294.6224365234375,291.8638000488281,1.0,0.260385662317276,0.7582420706748962,0.7582420706748962,1.0,1.0,-1.1114462614059448,0.4665414690971374,0.6449048519134521,0.194877415895462,0.0,0.0,0.0,54.693302154541016,56.0,1949.9873046875,-15992.546875,181.3412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7763061523437,311.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,35377.75,35280.0,0.0,0.0,0.3026454150676727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5041999816894531,1.504221796989441,-2.1740384909207933e-05,0.0,0.0003071466344408,0.0,0.0,420.06549072265625,0.0,0.0,0.0,0.7747405767440796,4.0,0.0,1.0
572580,293.1695861816406,297.1499938964844,293.1499938964844,0.0940038636326789,-2207.400634765625,304.1306457519531,0.6805159449577332,0.1355877518653869,0.1236594468355178,294.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046569824219,0.4750173687934875,0.050000000745058,0.0492381826043129,293.3207702636719,297.1499938964844,293.1499938964844,0.1040757745504379,-1860.9473876953125,304.14410400390625,0.700084924697876,0.1460342705249786,0.1041557118296623,293.16021728515625,297.1499938964844,293.1499938964844,0.4034841060638428,-7368.6064453125,304.07489013671875,0.9990000128746032,0.5207507014274597,0.414355605840683,293.3287048339844,297.1499938964844,293.1499938964844,0.0079708285629749,-2855.84228515625,299.54180908203125,0.4750173687934875,0.050000000745058,0.2335647493600845,289.4146423339844,291.1499938964844,259.81396484375,258.23370361328125,279.79266357421875,294.62615966796875,289.3871765136719,1.0,0.2608473002910614,0.8279025554656982,0.8279025554656982,1.0,1.0,-1.1100695133209229,0.4735372960567474,0.636532187461853,0.2021662890911102,0.0,0.0,1.0,55.10372161865234,59.0,-979.9194946289062,-15382.849609375,181.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14141845703125,311.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,23120.921875,35280.0,0.0,0.0,0.2851181924343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860804677009584,0.9860916137695312,-1.1133400221297052e-05,0.0,0.0002893587225116,0.0,0.0,134.34487915039062,0.0,0.0,0.0,0.6645887494087219,4.0,0.0,1.0
572640,293.1695861816406,297.1499938964844,293.1499938964844,0.0940038636326789,-2207.400634765625,304.1306457519531,0.6805159449577332,0.1355877518653869,0.1236594468355178,294.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8046569824219,0.4750173687934875,0.050000000745058,0.0492381826043129,293.3207702636719,297.1499938964844,293.1499938964844,0.1040757745504379,-1860.9473876953125,304.14410400390625,0.700084924697876,0.1460342705249786,0.1041557118296623,293.16021728515625,297.1499938964844,293.1499938964844,0.4034841060638428,-7368.6064453125,304.07489013671875,0.9990000128746032,0.5207507014274597,0.414355605840683,293.3287048339844,297.1499938964844,293.1499938964844,0.0079708285629749,-2855.84228515625,299.54180908203125,0.4750173687934875,0.050000000745058,0.2335647493600845,289.4146423339844,291.1499938964844,259.81396484375,258.23370361328125,279.79266357421875,294.62615966796875,289.3871765136719,1.0,0.2608473002910614,0.8279025554656982,0.8279025554656982,1.0,1.0,-1.1100695133209229,0.4735372960567474,0.636532187461853,0.2021662890911102,0.0,0.0,1.0,55.10372161865234,59.0,-979.9194946289062,-15382.849609375,181.69268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14141845703125,311.2059020996094,278.1499938964844,0.0,18000.0,313.1499938964844,23120.921875,35280.0,0.0,0.0,0.2851181924343109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9860804677009584,0.9860916137695312,-1.1133400221297052e-05,0.0,0.0002893587225116,0.0,0.0,134.34487915039062,0.0,0.0,0.0,0.6645887494087219,4.0,0.0,1.0
572700,293.1683349609375,297.1499938964844,293.1499938964844,0.0796659812331199,-1908.4073486328125,304.160400390625,0.6795332431793213,0.135584220290184,0.1236808076500892,294.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.75421142578125,0.4742062091827392,0.050000000745058,0.0492536090314388,293.3194580078125,297.1499938964844,293.1499938964844,0.0870380029082298,-1588.921875,304.1763000488281,0.6959025263786316,0.1441329717636108,0.1028475686907768,293.1605224609375,297.1499938964844,293.1499938964844,0.3448065817356109,-6438.9248046875,304.1958923339844,0.9990000128746032,0.5205703377723694,0.4161165952682495,293.3283386230469,297.1499938964844,293.1499938964844,0.0073303338140249,-2503.092529296875,300.06951904296875,0.4742062091827392,0.050000000745058,0.2336379140615463,291.193603515625,291.1499938964844,259.8049011230469,258.22674560546875,279.7067565917969,294.6208190917969,291.60797119140625,1.0,0.2614708840847015,0.8627328276634216,0.8627328276634216,1.0,1.0,-1.1107444763183594,0.4762679636478424,0.6344764828681946,0.2047715336084365,0.0,0.0,0.4100887477397918,55.503849029541016,59.0,1942.837890625,-16586.375,182.6517944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3953857421875,311.90106201171875,278.1499938964844,0.0,18000.0,313.3099975585937,26782.7109375,36000.0,0.0,0.0,0.2909092307090759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907107591629028,1.590732216835022,-2.142248740710784e-05,0.0,0.0002952358918264,0.0,0.0,455.1129760742188,0.0,0.0,0.0,0.8834159970283508,4.0,0.0,1.0
572760,293.1683349609375,297.1499938964844,293.1499938964844,0.0765412300825119,-1845.87890625,304.1634216308594,0.6780073642730713,0.135356917977333,0.123587355017662,294.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.4731192588806152,0.050000000745058,0.0492741018533706,293.3194274902344,297.1499938964844,293.1499938964844,0.0823410600423812,-1517.0849609375,304.17926025390625,0.691131591796875,0.1419924050569534,0.1014435067772865,293.16510009765625,297.1499938964844,293.1499938964844,0.3337745666503906,-6270.04931640625,304.2045288085937,0.9990000128746032,0.5195407867431641,0.418444812297821,293.3301086425781,297.1499938964844,293.1499938964844,0.0068803946487605,-2352.745849609375,300.26715087890625,0.4731192588806152,0.050000000745058,0.233735129237175,291.9253845214844,291.1499938964844,259.7958374023437,258.2198486328125,279.7530822753906,294.6212463378906,291.582763671875,1.0,0.2623139023780823,0.8278927206993103,0.8278927206993103,1.0,1.0,-1.111882567405701,0.4746859073638916,0.6371966004371643,0.2029847651720047,0.0,0.0,0.0,56.037845611572266,62.0,-657.3922119140625,-7097.38623046875,184.01055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2098083496094,304.5664978027344,278.1499938964844,0.0,18000.0,313.3099975585937,45760.26171875,36000.0,0.0,0.0,0.2910183668136596,0.0,0.0,0.0,0.0,1.0,0.0009005045867525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154378741979599,0.1584502607583999,-0.0040715145878493,0.0,0.0002953466610051,0.0,0.0,15.34134578704834,0.0,0.0,0.0,0.4192907214164734,4.0,0.0,1.0
572820,293.1665344238281,297.1499938964844,293.1499938964844,0.0813980102539062,-1944.3953857421875,304.1565856933594,0.6743754148483276,0.1352500319480896,0.1234418451786041,294.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505310058594,0.4702798724174499,0.050000000745058,0.0493265427649021,293.3174133300781,297.1499938964844,293.1499938964844,0.0845354795455932,-1556.1124267578125,304.1718139648437,0.6809525489807129,0.1380989998579025,0.0986761301755905,293.16876220703125,297.1499938964844,293.1499938964844,0.3607935905456543,-6689.306640625,304.1658020019531,0.9990000128746032,0.5184226632118225,0.4243446588516235,293.32794189453125,297.1499938964844,293.1499938964844,0.0073826811276376,-2541.63720703125,299.878173828125,0.4702798724174499,0.050000000745058,0.2339838743209839,290.8851318359375,291.1499938964844,259.7776184082031,258.2061462402344,279.974365234375,294.6347351074219,291.3915710449219,1.0,0.2645627856254577,0.7582125663757324,0.7582125663757324,1.0,1.0,-1.1158281564712524,0.4690732359886169,0.6467549800872803,0.1966240108013153,0.0,0.0,0.7875350713729858,57.41741943359375,65.0,1942.6990966796875,-16616.21484375,187.8457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6775817871094,312.154296875,278.1499938964844,0.0,18000.0,313.3099975585937,24966.40625,36000.0,0.0,0.0,0.2800927460193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5798513889312744,1.5798722505569458,-2.080265585391317e-05,0.0,0.0002842585381586,0.0,0.0,441.1535339355469,0.0,0.0,0.0,0.8828249573707581,4.0,0.0,1.0
572880,293.1665344238281,297.1499938964844,293.1499938964844,0.0813980102539062,-1944.3953857421875,304.1565856933594,0.6743754148483276,0.1352500319480896,0.1234418451786041,294.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505310058594,0.4702798724174499,0.050000000745058,0.0493265427649021,293.3174133300781,297.1499938964844,293.1499938964844,0.0845354795455932,-1556.1124267578125,304.1718139648437,0.6809525489807129,0.1380989998579025,0.0986761301755905,293.16876220703125,297.1499938964844,293.1499938964844,0.3607935905456543,-6689.306640625,304.1658020019531,0.9990000128746032,0.5184226632118225,0.4243446588516235,293.32794189453125,297.1499938964844,293.1499938964844,0.0073826811276376,-2541.63720703125,299.878173828125,0.4702798724174499,0.050000000745058,0.2339838743209839,290.8851318359375,291.1499938964844,259.7776184082031,258.2061462402344,279.974365234375,294.6347351074219,291.3915710449219,1.0,0.2645627856254577,0.7582125663757324,0.7582125663757324,1.0,1.0,-1.1158281564712524,0.4690732359886169,0.6467549800872803,0.1966240108013153,0.0,0.0,0.7875350713729858,57.41741943359375,65.0,1942.6990966796875,-16616.21484375,187.8457489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6775817871094,312.154296875,278.1499938964844,0.0,18000.0,313.3099975585937,24966.40625,36000.0,0.0,0.0,0.2800927460193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5798513889312744,1.5798722505569458,-2.080265585391317e-05,0.0,0.0002842585381586,0.0,0.0,441.1535339355469,0.0,0.0,0.0,0.8828249573707581,4.0,0.0,1.0
572940,293.16650390625,297.1499938964844,293.1499938964844,0.0909520238637924,-2145.279296875,304.1341552734375,0.6698375344276428,0.1348380148410797,0.1231891438364982,294.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4509582519531,0.4665437042713165,0.050000000745058,0.0493927597999572,293.3172607421875,297.1499938964844,293.1499938964844,0.0911917239427566,-1670.581787109375,304.14910888671875,0.6698791980743408,0.1338880509138107,0.0958307832479476,293.18096923828125,297.1499938964844,293.1499938964844,0.4106286466121673,-7477.39990234375,304.0585632324219,0.9990000128746032,0.5154485702514648,0.4316805303096771,293.3297119140625,297.1499938964844,293.1499938964844,0.0074856481514871,-2700.77734375,299.5006408691406,0.4665437042713165,0.050000000745058,0.2342979907989502,289.9415588378906,291.1499938964844,259.7593078613281,258.1925048828125,280.37841796875,294.6534729003906,289.490234375,1.0,0.2674229145050049,0.6885324716567993,0.6885324716567993,1.0,1.0,-1.1213709115982056,0.4581495821475982,0.6632212996482849,0.1846479028463363,0.0,0.0,1.0,59.166748046875,68.0,-2433.907958984375,-10630.3154296875,192.9173126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1402587890625,305.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,36327.91015625,35280.0,0.0,0.0,0.2692131698131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283424973487854,0.3283514082431793,-8.911953045753762e-06,0.0,0.0002732171269599,0.0,0.0,27.8101806640625,0.0,0.0,0.0,0.4341430068016052,4.0,0.0,1.0
573000,293.16650390625,297.1499938964844,293.1499938964844,0.0909520238637924,-2145.279296875,304.1341552734375,0.6698375344276428,0.1348380148410797,0.1231891438364982,294.6545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4509582519531,0.4665437042713165,0.050000000745058,0.0493927597999572,293.3172607421875,297.1499938964844,293.1499938964844,0.0911917239427566,-1670.581787109375,304.14910888671875,0.6698791980743408,0.1338880509138107,0.0958307832479476,293.18096923828125,297.1499938964844,293.1499938964844,0.4106286466121673,-7477.39990234375,304.0585632324219,0.9990000128746032,0.5154485702514648,0.4316805303096771,293.3297119140625,297.1499938964844,293.1499938964844,0.0074856481514871,-2700.77734375,299.5006408691406,0.4665437042713165,0.050000000745058,0.2342979907989502,289.9415588378906,291.1499938964844,259.7593078613281,258.1925048828125,280.37841796875,294.6534729003906,289.490234375,1.0,0.2674229145050049,0.6885324716567993,0.6885324716567993,1.0,1.0,-1.1213709115982056,0.4581495821475982,0.6632212996482849,0.1846479028463363,0.0,0.0,1.0,59.166748046875,68.0,-2433.907958984375,-10630.3154296875,192.9173126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1402587890625,305.2412109375,278.1499938964844,0.0,18000.0,313.1499938964844,36327.91015625,35280.0,0.0,0.0,0.2692131698131561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283424973487854,0.3283514082431793,-8.911953045753762e-06,0.0,0.0002732171269599,0.0,0.0,27.8101806640625,0.0,0.0,0.0,0.4341430068016052,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0732035785913467,-1778.7747802734375,304.1693420410156,0.6652534604072571,0.1346085518598556,0.1231090351939201,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.96588134765625,0.4619896113872528,0.050000000745058,0.0494689866900444,293.31610107421875,297.1499938964844,293.1499938964844,0.0706972554326057,-1347.3929443359375,304.1838684082031,0.6589473485946655,0.129899188876152,0.0931403115391731,293.1944885253906,297.1499938964844,293.1499938964844,0.3414995074272156,-6376.37255859375,304.2059936523437,0.9990000128746032,0.5119752883911133,0.4399740397930145,293.33154296875,297.1499938964844,293.1499938964844,0.0066567794419825,-2259.233154296875,300.1806030273437,0.4619896113872528,0.050000000745058,0.2346595823764801,292.20281982421875,291.1499938964844,259.7408752441406,258.178955078125,280.4118347167969,294.65435791015625,292.1600341796875,1.0,0.2707547545433044,0.6884334087371826,0.6884334087371826,1.0,1.0,-1.1285250186920166,0.4606250524520874,0.667900025844574,0.1857133209705352,0.0,0.0,0.0,61.193267822265625,56.0,711.2255249023438,-8608.90625,199.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29742431640625,306.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,47157.12109375,35280.0,0.0,0.0,0.2707522213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246389687061309,0.2246500104665756,-1.1047654879803304e-05,0.0,0.0002747790713328,0.0,0.0,22.90790367126465,0.0,0.0,0.0,0.42876797914505,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0732035785913467,-1778.7747802734375,304.1693420410156,0.6652534604072571,0.1346085518598556,0.1231090351939201,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.96588134765625,0.4619896113872528,0.050000000745058,0.0494689866900444,293.31610107421875,297.1499938964844,293.1499938964844,0.0706972554326057,-1347.3929443359375,304.1838684082031,0.6589473485946655,0.129899188876152,0.0931403115391731,293.1944885253906,297.1499938964844,293.1499938964844,0.3414995074272156,-6376.37255859375,304.2059936523437,0.9990000128746032,0.5119752883911133,0.4399740397930145,293.33154296875,297.1499938964844,293.1499938964844,0.0066567794419825,-2259.233154296875,300.1806030273437,0.4619896113872528,0.050000000745058,0.2346595823764801,292.20281982421875,291.1499938964844,259.7408752441406,258.178955078125,280.4118347167969,294.65435791015625,292.1600341796875,1.0,0.2707547545433044,0.6884334087371826,0.6884334087371826,1.0,1.0,-1.1285250186920166,0.4606250524520874,0.667900025844574,0.1857133209705352,0.0,0.0,0.0,61.193267822265625,56.0,711.2255249023438,-8608.90625,199.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29742431640625,306.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,47157.12109375,35280.0,0.0,0.0,0.2707522213459015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246389687061309,0.2246500104665756,-1.1047654879803304e-05,0.0,0.0002747790713328,0.0,0.0,22.90790367126465,0.0,0.0,0.0,0.42876797914505,4.0,0.0,1.0
573180,293.16461181640625,297.1499938964844,293.1499938964844,0.0857533290982246,-2035.904541015625,304.1463317871094,0.6661808490753174,0.1344050616025924,0.1227750703692436,294.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189147949219,0.4636469781398773,0.050000000745058,0.0494417287409305,293.3148498535156,297.1499938964844,293.1499938964844,0.0799269303679466,-1498.094970703125,304.1614074707031,0.6534197926521301,0.125932976603508,0.0902430564165115,293.19927978515625,297.1499938964844,293.1499938964844,0.3963021337985992,-7231.958984375,304.115966796875,0.9990000128746032,0.5098248720169067,0.4370254576206207,293.33056640625,297.1499938964844,293.1499938964844,0.0074682142585515,-2629.39013671875,299.4383850097656,0.4636469781398773,0.050000000745058,0.2345302850008011,290.170166015625,291.1499938964844,259.7223815917969,258.1654968261719,280.4082946777344,294.6501770019531,290.75701904296875,1.0,0.2684721052646637,0.6883343458175659,0.6883343458175659,1.0,1.0,-1.1209280490875244,0.4572851061820984,0.663642942905426,0.1840745210647583,0.0,0.0,1.0,60.40446853637695,44.0,1471.7584228515625,-16315.4658203125,195.1376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9284362792969,312.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,22066.16015625,35280.0,0.0,0.0,0.2575394809246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363172054290771,1.4363347291946411,-1.75178429344669e-05,0.0,0.0002613698306959,0.0,0.0,335.717041015625,0.0,0.0,0.0,0.8178935050964355,4.0,0.0,1.0
573240,293.16461181640625,297.1499938964844,293.1499938964844,0.0857533290982246,-2035.904541015625,304.1463317871094,0.6661808490753174,0.1344050616025924,0.1227750703692436,294.6498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9189147949219,0.4636469781398773,0.050000000745058,0.0494417287409305,293.3148498535156,297.1499938964844,293.1499938964844,0.0799269303679466,-1498.094970703125,304.1614074707031,0.6534197926521301,0.125932976603508,0.0902430564165115,293.19927978515625,297.1499938964844,293.1499938964844,0.3963021337985992,-7231.958984375,304.115966796875,0.9990000128746032,0.5098248720169067,0.4370254576206207,293.33056640625,297.1499938964844,293.1499938964844,0.0074682142585515,-2629.39013671875,299.4383850097656,0.4636469781398773,0.050000000745058,0.2345302850008011,290.170166015625,291.1499938964844,259.7223815917969,258.1654968261719,280.4082946777344,294.6501770019531,290.75701904296875,1.0,0.2684721052646637,0.6883343458175659,0.6883343458175659,1.0,1.0,-1.1209280490875244,0.4572851061820984,0.663642942905426,0.1840745210647583,0.0,0.0,1.0,60.40446853637695,44.0,1471.7584228515625,-16315.4658203125,195.1376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9284362792969,312.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,22066.16015625,35280.0,0.0,0.0,0.2575394809246063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4363172054290771,1.4363347291946411,-1.75178429344669e-05,0.0,0.0002613698306959,0.0,0.0,335.717041015625,0.0,0.0,0.0,0.8178935050964355,4.0,0.0,1.0
573300,293.1644287109375,297.1499938964844,293.1499938964844,0.0730611160397529,-1776.3736572265625,304.1695251464844,0.6689369678497314,0.1342606395483017,0.122684970498085,294.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7959899902344,0.4666029810905456,0.050000000745058,0.0493917688727378,293.3144226074219,297.1499938964844,293.1499938964844,0.0663981139659881,-1288.3157958984375,304.18341064453125,0.6528249979019165,0.1239302083849906,0.0888745039701461,293.20037841796875,297.1499938964844,293.1499938964844,0.3357328772544861,-6280.40966796875,304.229736328125,0.9990000128746032,0.5089819431304932,0.4315685033798218,293.332763671875,297.1499938964844,293.1499938964844,0.0066094137728214,-2248.54345703125,300.0604858398437,0.4666029810905456,0.050000000745058,0.2342932820320129,292.1135559082031,291.1499938964844,259.71307373046875,258.1587829589844,280.4134216308594,294.65313720703125,292.2320251464844,1.0,0.2656962871551513,0.6882848143577576,0.6882848143577576,1.0,1.0,-1.1122852563858032,0.4535302519798279,0.6587550044059753,0.1821571737527847,0.0,0.0,0.0,59.02594757080078,44.0,1384.1002197265625,-10174.5419921875,189.8053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1590270996094,307.7296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,48684.578125,34200.0,0.0,0.0,0.2626059949398041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247909545898437,0.3248026669025421,-1.1693577107507735e-05,0.0,0.000266511720838,0.0,0.0,35.67157745361328,0.0,0.0,0.0,0.4274004101753235,4.0,0.0,1.0
573360,293.1643981933594,297.1499938964844,293.1499938964844,0.0860605686902999,-2044.79931640625,304.1417236328125,0.6726222038269043,0.1340827643871307,0.1224446892738342,294.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.470432311296463,0.050000000745058,0.0493238307535648,293.314208984375,297.1499938964844,293.1499938964844,0.0771710127592086,-1460.9656982421875,304.1571655273437,0.6529839038848877,0.1218902245163917,0.0873866826295852,293.1959228515625,297.1499938964844,293.1499938964844,0.3848324120044708,-7071.34375,304.12322998046875,0.9990000128746032,0.5092098116874695,0.4240356385707855,293.3330078125,297.1499938964844,293.1499938964844,0.0069755869917571,-2511.07080078125,299.5107421875,0.470432311296463,0.050000000745058,0.2339710146188736,290.5982666015625,291.1499938964844,259.7037353515625,258.1520690917969,279.7672119140625,294.6503295898437,289.9896240234375,1.0,0.2619734108448028,0.7506278157234192,0.7506278157234192,0.800000011920929,1.0,-1.1007031202316284,0.4721628725528717,0.6285402774810791,0.2032025456428527,0.0,0.0,0.5108790397644043,57.15851593017578,47.0,-2643.067138671875,-5987.78857421875,182.725814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5850830078125,302.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,38762.171875,34200.0,0.0,0.0,0.2560477554798126,0.0,0.0,0.0,0.0,1.0,0.0019107979023829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096457242965698,0.1238942071795463,-0.0142484838142991,0.0,0.000259855936747,0.0,0.0,10.08932399749756,0.0,0.0,0.0,0.3876619338989258,4.0,0.0,1.0
