time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573420,293.1617431640625,297.1499938964844,293.1499938964844,0.0805078521370887,-1928.4013671875,304.15643310546875,0.6777328252792358,0.1342556029558181,0.1224444434046745,294.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356018066406,0.4746995568275451,0.050000000745058,0.0492443665862083,293.3106384277344,297.1499938964844,293.1499938964844,0.0691050738096237,-1337.62646484375,304.1706848144531,0.6512078046798706,0.1184513941407203,0.0848402380943298,293.1782531738281,297.1499938964844,293.1499938964844,0.3525937795639038,-6557.3837890625,304.19744873046875,0.9990000128746032,0.5116595029830933,0.4150490164756775,293.3301086425781,297.1499938964844,293.1499938964844,0.0068734344094991,-2411.196533203125,299.61639404296875,0.4746995568275451,0.050000000745058,0.233594074845314,291.0679931640625,291.1499938964844,259.6849670410156,258.1386413574219,276.0855407714844,294.6029357910156,291.1696472167969,1.0,0.2581419944763183,0.5283485054969788,0.5283485054969788,0.4716514647006988,1.0,-1.0863064527511597,0.5684799551963806,0.517826497554779,0.302357405424118,0.0,0.0,0.5632303357124329,54.9765853881836,50.0,935.9285278320312,-17469.876953125,174.61436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,310.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,29608.78515625,34200.0,0.0,0.0,0.2616969048976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5914111137390137,1.5914331674575806,-2.2075137167121284e-05,0.0,0.0002655891003087,0.0,0.0,464.8569946289063,0.0,0.0,0.0,0.8625087738037109,4.0,0.0,1.0
573480,293.1617431640625,297.1499938964844,293.1499938964844,0.0805078521370887,-1928.4013671875,304.15643310546875,0.6777328252792358,0.1342556029558181,0.1224444434046745,294.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356018066406,0.4746995568275451,0.050000000745058,0.0492443665862083,293.3106384277344,297.1499938964844,293.1499938964844,0.0691050738096237,-1337.62646484375,304.1706848144531,0.6512078046798706,0.1184513941407203,0.0848402380943298,293.1782531738281,297.1499938964844,293.1499938964844,0.3525937795639038,-6557.3837890625,304.19744873046875,0.9990000128746032,0.5116595029830933,0.4150490164756775,293.3301086425781,297.1499938964844,293.1499938964844,0.0068734344094991,-2411.196533203125,299.61639404296875,0.4746995568275451,0.050000000745058,0.233594074845314,291.0679931640625,291.1499938964844,259.6849670410156,258.1386413574219,276.0855407714844,294.6029357910156,291.1696472167969,1.0,0.2581419944763183,0.5283485054969788,0.5283485054969788,0.4716514647006988,1.0,-1.0863064527511597,0.5684799551963806,0.517826497554779,0.302357405424118,0.0,0.0,0.5632303357124329,54.9765853881836,50.0,935.9285278320312,-17469.876953125,174.61436462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4599304199219,310.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,29608.78515625,34200.0,0.0,0.0,0.2616969048976898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5914111137390137,1.5914331674575806,-2.2075137167121284e-05,0.0,0.0002655891003087,0.0,0.0,464.8569946289063,0.0,0.0,0.0,0.8625087738037109,4.0,0.0,1.0
573540,293.16064453125,297.1499938964844,293.1499938964844,0.0857496187090873,-2037.4765625,304.1447448730469,0.6797389984130859,0.1341789960861206,0.1223600134253501,294.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307006835937,0.4763954579830169,0.050000000745058,0.0492119267582893,293.3085327148437,297.1499938964844,293.1499938964844,0.0709189549088478,-1371.4725341796875,304.1600341796875,0.6465526819229126,0.1148080676794052,0.0822718963027,293.1680603027344,297.1499938964844,293.1499938964844,0.3705582618713379,-6850.75439453125,304.1479797363281,0.9990000128746032,0.513006865978241,0.4113220572471618,293.3294677734375,297.1499938964844,293.1499938964844,0.007012418936938,-2516.1337890625,299.3139953613281,0.4763954579830169,0.050000000745058,0.2334401905536651,290.3827514648437,291.1499938964844,259.66607666015625,258.125244140625,277.88055419921875,294.5693664550781,290.38507080078125,1.0,0.2562048435211181,0.5044352412223816,0.5044352412223816,0.495564728975296,1.0,-1.0784236192703247,0.5140073895454407,0.564416229724884,0.249801680445671,0.0,0.0,1.0,54.04856872558594,53.0,-115.52708435058594,-15553.2421875,170.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40850830078125,309.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,23331.244140625,33120.0,0.0,0.0,0.2735875248908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866071462631226,1.2866225242614746,-1.532849455543328e-05,0.0,0.0002776565379463,0.0,0.0,256.13775634765625,0.0,0.0,0.0,0.7538400888442993,4.0,0.0,1.0
573600,293.16064453125,297.1499938964844,293.1499938964844,0.0857496187090873,-2037.4765625,304.1447448730469,0.6797389984130859,0.1341789960861206,0.1223600134253501,294.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307006835937,0.4763954579830169,0.050000000745058,0.0492119267582893,293.3085327148437,297.1499938964844,293.1499938964844,0.0709189549088478,-1371.4725341796875,304.1600341796875,0.6465526819229126,0.1148080676794052,0.0822718963027,293.1680603027344,297.1499938964844,293.1499938964844,0.3705582618713379,-6850.75439453125,304.1479797363281,0.9990000128746032,0.513006865978241,0.4113220572471618,293.3294677734375,297.1499938964844,293.1499938964844,0.007012418936938,-2516.1337890625,299.3139953613281,0.4763954579830169,0.050000000745058,0.2334401905536651,290.3827514648437,291.1499938964844,259.66607666015625,258.125244140625,277.88055419921875,294.5693664550781,290.38507080078125,1.0,0.2562048435211181,0.5044352412223816,0.5044352412223816,0.495564728975296,1.0,-1.0784236192703247,0.5140073895454407,0.564416229724884,0.249801680445671,0.0,0.0,1.0,54.04856872558594,53.0,-115.52708435058594,-15553.2421875,170.60211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40850830078125,309.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,23331.244140625,33120.0,0.0,0.0,0.2735875248908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2866071462631226,1.2866225242614746,-1.532849455543328e-05,0.0,0.0002776565379463,0.0,0.0,256.13775634765625,0.0,0.0,0.0,0.7538400888442993,4.0,0.0,1.0
573660,293.1596374511719,297.1499938964844,293.1499938964844,0.0775382816791534,-1867.8255615234373,304.1600952148437,0.6800683736801147,0.1341694742441177,0.1223681941628456,294.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.353271484375,0.4766352772712707,0.050000000745058,0.0492073222994804,293.3061218261719,297.1499938964844,293.1499938964844,0.061379998922348,-1227.7958984375,304.1734924316406,0.6418853402137756,0.1120772063732147,0.0803523436188697,293.1639404296875,297.1499938964844,293.1499938964844,0.3353710174560547,-6294.08447265625,304.20806884765625,0.9990000128746032,0.5134756565093994,0.4107888340950012,293.3297119140625,297.1499938964844,293.1499938964844,0.0065993969328701,-2302.202392578125,299.6525573730469,0.4766352772712707,0.050000000745058,0.2334183454513549,291.4841613769531,291.1499938964844,259.65087890625,258.114501953125,278.5214233398437,294.54278564453125,291.5728454589844,1.0,0.2557622194290161,0.4955581426620483,0.4955581426620483,0.5044418573379517,1.0,-1.0754565000534058,0.4931172430515289,0.5823391675949097,0.229698047041893,0.0,0.0,0.2074787616729736,53.893062591552734,53.0,907.7318115234376,-14422.5390625,169.4595184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3770446777344,308.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,46440.0546875,33120.0,0.0,0.0,0.2880432605743408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1327247619628906,1.132743000984192,-1.829379834816791e-05,0.0,0.0002923272841144,0.0,0.0,240.6299591064453,0.0,0.0,0.0,0.6099674105644226,4.0,0.0,1.0
573720,293.1595458984375,297.1499938964844,293.1499938964844,0.0772159099578857,-1861.5145263671875,304.159912109375,0.679935097694397,0.1341362446546554,0.1223523244261741,294.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102233886719,0.4765573740005493,0.050000000745058,0.049208827316761,293.30572509765625,297.1499938964844,293.1499938964844,0.0605534426867961,-1216.4034423828125,304.1732482910156,0.6405497193336487,0.1113668456673622,0.0798667445778846,293.16375732421875,297.1499938964844,293.1499938964844,0.3340420126914978,-6275.29248046875,304.2060852050781,0.9990000128746032,0.513441264629364,0.4109622836112976,293.3300476074219,297.1499938964844,293.1499938964844,0.0065325922332704,-2280.682861328125,299.672119140625,0.4765573740005493,0.050000000745058,0.233425498008728,291.57550048828125,291.1499938964844,259.6470642089844,258.11181640625,278.6222839355469,294.5374450683594,291.5316772460937,1.0,0.2557826638221741,0.494102418422699,0.494102418422699,0.505897581577301,1.0,-1.0750728845596311,0.4898501336574554,0.5852227807044983,0.2265471667051315,0.0,0.0,0.0,53.92631149291992,56.0,168.5050506591797,-10312.98046875,169.4098663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3335876464844,305.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,48560.1015625,33120.0,0.0,0.0,0.28992760181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741541504859924,0.3741660118103027,-1.1858475772896782e-05,0.0,0.000294239638606,0.0,0.0,42.12117385864258,0.0,0.0,0.0,0.4463117718696594,4.0,0.0,1.0
573780,293.1575927734375,297.1499938964844,293.1499938964844,0.0825055837631225,-1969.5032958984373,304.1513977050781,0.678502082824707,0.1342827528715133,0.1224120184779167,294.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3685607910156,0.4753572046756744,0.050000000745058,0.0492318980395793,293.3020324707031,297.1499938964844,293.1499938964844,0.0624280907213687,-1249.1678466796875,304.1654968261719,0.633327305316925,0.1081626266241073,0.0775575116276741,293.1607666015625,297.1499938964844,293.1499938964844,0.3584038913249969,-6660.3173828125,304.161865234375,0.9990000128746032,0.5137037038803101,0.4136137962341308,293.32745361328125,297.1499938964844,293.1499938964844,0.0068870084360241,-2440.023681640625,299.2838439941406,0.4753572046756744,0.050000000745058,0.2335349172353744,290.6487121582031,291.1499938964844,259.6278991699219,258.0983581542969,280.106201171875,294.52716064453125,291.0586853027344,1.0,0.2565286755561828,0.6627421379089355,0.6627421379089355,0.800000011920929,1.0,-1.0757131576538086,0.4439647495746612,0.6317484378814697,0.180758997797966,0.0,0.0,1.0,54.5136833190918,59.0,1276.8037109375,-14749.115234375,170.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.863037109375,309.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,23448.943359375,33120.0,0.0,0.0,0.2899157702922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344452857971191,1.5344648361206057,-1.9600782252382487e-05,0.0,0.0002942276478279,0.0,0.0,403.8748474121094,0.0,0.0,0.0,0.8565747141838074,4.0,0.0,1.0
573840,293.1575927734375,297.1499938964844,293.1499938964844,0.0825055837631225,-1969.5032958984373,304.1513977050781,0.678502082824707,0.1342827528715133,0.1224120184779167,294.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3685607910156,0.4753572046756744,0.050000000745058,0.0492318980395793,293.3020324707031,297.1499938964844,293.1499938964844,0.0624280907213687,-1249.1678466796875,304.1654968261719,0.633327305316925,0.1081626266241073,0.0775575116276741,293.1607666015625,297.1499938964844,293.1499938964844,0.3584038913249969,-6660.3173828125,304.161865234375,0.9990000128746032,0.5137037038803101,0.4136137962341308,293.32745361328125,297.1499938964844,293.1499938964844,0.0068870084360241,-2440.023681640625,299.2838439941406,0.4753572046756744,0.050000000745058,0.2335349172353744,290.6487121582031,291.1499938964844,259.6278991699219,258.0983581542969,280.106201171875,294.52716064453125,291.0586853027344,1.0,0.2565286755561828,0.6627421379089355,0.6627421379089355,0.800000011920929,1.0,-1.0757131576538086,0.4439647495746612,0.6317484378814697,0.180758997797966,0.0,0.0,1.0,54.5136833190918,59.0,1276.8037109375,-14749.115234375,170.43702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.863037109375,309.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,23448.943359375,33120.0,0.0,0.0,0.2899157702922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5344452857971191,1.5344648361206057,-1.9600782252382487e-05,0.0,0.0002942276478279,0.0,0.0,403.8748474121094,0.0,0.0,0.0,0.8565747141838074,4.0,0.0,1.0
573900,293.1571960449219,297.1499938964844,293.1499938964844,0.0751613527536392,-1819.2681884765625,304.1641845703125,0.6775208115577698,0.134268507361412,0.1224930956959724,294.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6278991699219,0.4744548499584198,0.050000000745058,0.0492490977048873,293.3007202148437,297.1499938964844,293.1499938964844,0.0547859221696853,-1136.804931640625,304.1763000488281,0.6295875310897827,0.1064938306808471,0.0764668434858322,293.1640014648437,297.1499938964844,293.1499938964844,0.3291874229907989,-6195.92529296875,304.21148681640625,0.9990000128746032,0.5129379034042358,0.4155806005001068,293.3288269042969,297.1499938964844,293.1499938964844,0.0063899052329361,-2215.90283203125,299.6747436523437,0.4744548499584198,0.050000000745058,0.2336165159940719,291.8212280273437,291.1499938964844,259.6182556152344,258.09161376953125,280.2440490722656,294.5170288085937,291.9149780273437,1.0,0.2572771906852722,0.6849815845489502,0.6849815845489502,1.0,1.0,-1.0769801139831543,0.438735157251358,0.6382449269294739,0.1753321290016174,0.0,0.0,0.0,54.9653434753418,59.0,1116.6011962890625,-10707.8134765625,171.61708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5833740234375,306.7575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,49942.92578125,32040.0,0.0,0.0,0.2956412732601166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619238078594208,0.4619364142417907,-1.2596646229212638e-05,0.0,0.0003000382857862,0.0,0.0,56.32406234741211,0.0,0.0,0.0,0.4402478039264679,4.0,0.0,1.0
573960,293.15704345703125,297.1499938964844,293.1499938964844,0.0855971723794937,-2035.1807861328125,304.1419677734375,0.6760174632072449,0.134207934141159,0.1224583536386489,294.64306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.4732928872108459,0.050000000745058,0.0492710433900356,293.2998352050781,297.1499938964844,293.1499938964844,0.062255822122097,-1252.412841796875,304.1573791503906,0.6253279447555542,0.1047567650675773,0.0752755254507064,293.16680908203125,297.1499938964844,293.1499938964844,0.3749980330467224,-6933.3193359375,304.1141662597656,0.9990000128746032,0.5122044086456299,0.4180771112442016,293.3289489746094,297.1499938964844,293.1499938964844,0.0066191549412906,-2406.939453125,299.2167053222656,0.4732928872108459,0.050000000745058,0.2337206155061721,290.6512451171875,291.1499938964844,259.60858154296875,258.0848693847656,279.98016357421875,294.5188293457031,290.0626525878906,1.0,0.2582345902919769,0.7479852437973022,0.7479852437973022,0.97960764169693,1.0,-1.0786559581756592,0.450616717338562,0.6280393004417419,0.1868772953748703,0.0,0.0,0.936622440814972,55.5446891784668,62.0,-2497.059814453125,-6650.287109375,173.15951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22784423828125,301.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,37389.23046875,32040.0,0.0,0.0,0.291858047246933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551118046045303,0.1551204919815063,-8.689056812727358e-06,0.0,0.0002961988211609,0.0,0.0,12.353334426879885,0.0,0.0,0.0,0.3904898166656494,4.0,0.0,1.0
574020,293.1549987792969,297.1499938964844,293.1499938964844,0.0768981203436851,-1854.051025390625,304.1617736816406,0.6730550527572632,0.1344449669122696,0.1226914376020431,294.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.4703938066959381,0.050000000745058,0.0493246614933013,293.2960510253906,297.1499938964844,293.1499938964844,0.0522905923426151,-1106.589599609375,304.1737060546875,0.6168182492256165,0.1017335355281829,0.0731582567095756,293.1722412109375,297.1499938964844,293.1499938964844,0.3437646031379699,-6423.47314453125,304.1898193359375,0.9990000128746032,0.5107141733169556,0.4241148233413696,293.3274841308594,297.1499938964844,293.1499938964844,0.0064246486872434,-2243.98828125,299.49365234375,0.4703938066959381,0.050000000745058,0.2339749634265899,291.56060791015625,291.1499938964844,259.589111328125,258.0712890625,279.7011108398437,294.5185852050781,291.757080078125,1.0,0.2607011497020721,0.7902908325195312,0.7902908325195312,0.9388229250907898,1.0,-1.084010124206543,0.4603921175003052,0.6236180067062378,0.1955787241458892,0.0,0.0,0.0168467611074447,56.972904205322266,65.0,1566.981689453125,-14804.46484375,177.36129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3575744628906,309.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,40749.46875,32040.0,0.0,0.0,0.292256087064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2908729314804075,1.290892243385315,-1.9334385797264982e-05,0.0,0.0002966027823276,0.0,0.0,304.3763732910156,0.0,0.0,0.0,0.6418148875236511,4.0,0.0,1.0
574080,293.1549987792969,297.1499938964844,293.1499938964844,0.0768981203436851,-1854.051025390625,304.1617736816406,0.6730550527572632,0.1344449669122696,0.1226914376020431,294.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.4703938066959381,0.050000000745058,0.0493246614933013,293.2960510253906,297.1499938964844,293.1499938964844,0.0522905923426151,-1106.589599609375,304.1737060546875,0.6168182492256165,0.1017335355281829,0.0731582567095756,293.1722412109375,297.1499938964844,293.1499938964844,0.3437646031379699,-6423.47314453125,304.1898193359375,0.9990000128746032,0.5107141733169556,0.4241148233413696,293.3274841308594,297.1499938964844,293.1499938964844,0.0064246486872434,-2243.98828125,299.49365234375,0.4703938066959381,0.050000000745058,0.2339749634265899,291.56060791015625,291.1499938964844,259.589111328125,258.0712890625,279.7011108398437,294.5185852050781,291.757080078125,1.0,0.2607011497020721,0.7902908325195312,0.7902908325195312,0.9388229250907898,1.0,-1.084010124206543,0.4603921175003052,0.6236180067062378,0.1955787241458892,0.0,0.0,0.0168467611074447,56.972904205322266,65.0,1566.981689453125,-14804.46484375,177.36129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3575744628906,309.6981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,40749.46875,32040.0,0.0,0.0,0.292256087064743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2908729314804075,1.290892243385315,-1.9334385797264982e-05,0.0,0.0002966027823276,0.0,0.0,304.3763732910156,0.0,0.0,0.0,0.6418148875236511,4.0,0.0,1.0
574140,293.1541748046875,297.1499938964844,293.1499938964844,0.0919675007462501,-2166.47900390625,304.1322631835937,0.6690230369567871,0.1344809234142303,0.1227327510714531,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6648864746094,0.4665986895561218,0.050000000745058,0.049391996115446,293.2937316894531,297.1499938964844,293.1499938964844,0.0616959817707538,-1253.1143798828125,304.1497802734375,0.6064758896827698,0.098496489226818,0.0709040462970733,293.1811828613281,297.1499938964844,293.1499938964844,0.417506992816925,-7576.33544921875,304.0512390136719,0.9990000128746032,0.5083107948303223,0.4315778017044067,293.3262634277344,297.1499938964844,293.1499938964844,0.0070498986169695,-2603.1796875,298.6474609375,0.4665986895561218,0.050000000745058,0.2342943549156189,289.455810546875,291.1499938964844,259.5694580078125,258.0576171875,279.5368347167969,294.5360107421875,289.6978759765625,1.0,0.2637540102005005,0.8202919363975525,0.8202919363975525,0.8980381488800049,1.0,-1.0907751321792605,0.4683913588523865,0.6223838329315186,0.202199712395668,0.0,0.0,1.0,58.76642990112305,68.0,-117.17212677001952,-15250.619140625,182.70594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,19432.052734375,30960.0,0.0,0.0,0.2824317514896393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070423364639282,1.2070555686950684,-1.3241871783975512e-05,0.0,0.0002866323338821,0.0,0.0,208.76760864257807,0.0,0.0,0.0,0.7039032578468323,4.0,0.0,1.0
574200,293.1541748046875,297.1499938964844,293.1499938964844,0.0919675007462501,-2166.47900390625,304.1322631835937,0.6690230369567871,0.1344809234142303,0.1227327510714531,294.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6648864746094,0.4665986895561218,0.050000000745058,0.049391996115446,293.2937316894531,297.1499938964844,293.1499938964844,0.0616959817707538,-1253.1143798828125,304.1497802734375,0.6064758896827698,0.098496489226818,0.0709040462970733,293.1811828613281,297.1499938964844,293.1499938964844,0.417506992816925,-7576.33544921875,304.0512390136719,0.9990000128746032,0.5083107948303223,0.4315778017044067,293.3262634277344,297.1499938964844,293.1499938964844,0.0070498986169695,-2603.1796875,298.6474609375,0.4665986895561218,0.050000000745058,0.2342943549156189,289.455810546875,291.1499938964844,259.5694580078125,258.0576171875,279.5368347167969,294.5360107421875,289.6978759765625,1.0,0.2637540102005005,0.8202919363975525,0.8202919363975525,0.8980381488800049,1.0,-1.0907751321792605,0.4683913588523865,0.6223838329315186,0.202199712395668,0.0,0.0,1.0,58.76642990112305,68.0,-117.17212677001952,-15250.619140625,182.70594787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,310.4078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,19432.052734375,30960.0,0.0,0.0,0.2824317514896393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2070423364639282,1.2070555686950684,-1.3241871783975512e-05,0.0,0.0002866323338821,0.0,0.0,208.76760864257807,0.0,0.0,0.0,0.7039032578468323,4.0,0.0,1.0
574260,293.1535339355469,297.1499938964844,293.1499938964844,0.0775844529271125,-1868.34765625,304.15936279296875,0.6649648547172546,0.1345146149396896,0.1229496374726295,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.4620017409324646,0.050000000745058,0.0494689643383026,293.2913513183594,297.1499938964844,293.1499938964844,0.0475759766995906,-1047.124755859375,304.171142578125,0.595666766166687,0.0953494682908058,0.068844698369503,293.1965026855469,297.1499938964844,293.1499938964844,0.3609062433242798,-6688.65087890625,304.1661071777344,0.9990000128746032,0.5044387578964233,0.4399539530277252,293.3287353515625,297.1499938964844,293.1499938964844,0.0061844484880566,-2183.664794921875,299.42010498046875,0.4620017409324646,0.050000000745058,0.2346594631671905,291.68853759765625,291.1499938964844,259.5496520996094,258.0438232421875,279.5052490234375,294.5389404296875,291.390380859375,1.0,0.2672667205333709,0.8537073135375977,0.8537073135375977,0.9388229250907898,1.0,-1.0991477966308594,0.4725465774536133,0.6266011595726013,0.2046388685703277,0.0,0.0,0.0,60.82448959350586,56.0,-708.182373046875,-6940.99658203125,189.09783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74102783203125,303.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,41539.39453125,30960.0,0.0,0.0,0.290677011013031,0.0,0.0,0.0,0.0,1.0,0.0008592619560658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590720117092132,0.1624666452407837,-0.0033946386538445,0.0,0.0002950002090074,0.0,0.0,14.345037460327148,0.0,0.0,0.0,0.3995102345943451,4.0,0.0,1.0
574320,293.1535339355469,297.1499938964844,293.1499938964844,0.0775844529271125,-1868.34765625,304.15936279296875,0.6649648547172546,0.1345146149396896,0.1229496374726295,294.6316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6860046386719,0.4620017409324646,0.050000000745058,0.0494689643383026,293.2913513183594,297.1499938964844,293.1499938964844,0.0475759766995906,-1047.124755859375,304.171142578125,0.595666766166687,0.0953494682908058,0.068844698369503,293.1965026855469,297.1499938964844,293.1499938964844,0.3609062433242798,-6688.65087890625,304.1661071777344,0.9990000128746032,0.5044387578964233,0.4399539530277252,293.3287353515625,297.1499938964844,293.1499938964844,0.0061844484880566,-2183.664794921875,299.42010498046875,0.4620017409324646,0.050000000745058,0.2346594631671905,291.68853759765625,291.1499938964844,259.5496520996094,258.0438232421875,279.5052490234375,294.5389404296875,291.390380859375,1.0,0.2672667205333709,0.8537073135375977,0.8537073135375977,0.9388229250907898,1.0,-1.0991477966308594,0.4725465774536133,0.6266011595726013,0.2046388685703277,0.0,0.0,0.0,60.82448959350586,56.0,-708.182373046875,-6940.99658203125,189.09783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74102783203125,303.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,41539.39453125,30960.0,0.0,0.0,0.290677011013031,0.0,0.0,0.0,0.0,1.0,0.0008592619560658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590720117092132,0.1624666452407837,-0.0033946386538445,0.0,0.0002950002090074,0.0,0.0,14.345037460327148,0.0,0.0,0.0,0.3995102345943451,4.0,0.0,1.0
574380,293.1518859863281,297.1499938964844,293.1499938964844,0.0816376432776451,-1950.3348388671875,304.15460205078125,0.6666556000709534,0.1347543448209762,0.1230214983224868,294.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.463657796382904,0.050000000745058,0.0494417175650596,293.2880249023437,297.1499938964844,293.1499938964844,0.0480328723788261,-1058.0147705078125,304.16729736328125,0.589922308921814,0.0924311578273773,0.0666706785559654,293.2011108398437,297.1499938964844,293.1499938964844,0.3770812153816223,-6930.431640625,304.1576232910156,0.9990000128746032,0.5023033022880554,0.4370075166225433,293.3264465332031,297.1499938964844,293.1499938964844,0.0065472875721752,-2331.167724609375,299.0420227050781,0.463657796382904,0.050000000745058,0.2345302253961563,290.8442687988281,291.1499938964844,259.5296325683594,258.0299377441406,279.84637451171875,294.546875,291.2489318847656,1.0,0.265153020620346,0.7478774785995483,0.7478774785995483,0.97960764169693,1.0,-1.0929083824157717,0.4580570757389068,0.6348512768745422,0.1917968094348907,0.0,0.0,0.993316650390625,60.05763244628906,44.0,1634.83154296875,-15604.34765625,185.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,310.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21974.91015625,30960.0,0.0,0.0,0.2848005294799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.493506669998169,1.493525147438049,-1.851468368840869e-05,0.0,0.0002890363102778,0.0,0.0,371.6703186035156,0.0,0.0,0.0,0.831864058971405,4.0,0.0,1.0
574440,293.1518859863281,297.1499938964844,293.1499938964844,0.0816376432776451,-1950.3348388671875,304.15460205078125,0.6666556000709534,0.1347543448209762,0.1230214983224868,294.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.463657796382904,0.050000000745058,0.0494417175650596,293.2880249023437,297.1499938964844,293.1499938964844,0.0480328723788261,-1058.0147705078125,304.16729736328125,0.589922308921814,0.0924311578273773,0.0666706785559654,293.2011108398437,297.1499938964844,293.1499938964844,0.3770812153816223,-6930.431640625,304.1576232910156,0.9990000128746032,0.5023033022880554,0.4370075166225433,293.3264465332031,297.1499938964844,293.1499938964844,0.0065472875721752,-2331.167724609375,299.0420227050781,0.463657796382904,0.050000000745058,0.2345302253961563,290.8442687988281,291.1499938964844,259.5296325683594,258.0299377441406,279.84637451171875,294.546875,291.2489318847656,1.0,0.265153020620346,0.7478774785995483,0.7478774785995483,0.97960764169693,1.0,-1.0929083824157717,0.4580570757389068,0.6348512768745422,0.1917968094348907,0.0,0.0,0.993316650390625,60.05763244628906,44.0,1634.83154296875,-15604.34765625,185.7565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366638183594,310.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,21974.91015625,30960.0,0.0,0.0,0.2848005294799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.493506669998169,1.493525147438049,-1.851468368840869e-05,0.0,0.0002890363102778,0.0,0.0,371.6703186035156,0.0,0.0,0.0,0.831864058971405,4.0,0.0,1.0
574500,293.1517944335937,297.1499938964844,293.1499938964844,0.0752778723835945,-1820.7706298828125,304.1649475097656,0.6696337461471558,0.134745642542839,0.1230531483888626,294.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7476501464844,0.4665984213352203,0.050000000745058,0.0493920110166072,293.2870483398437,297.1499938964844,293.1499938964844,0.0419228859245777,-971.7176513671876,304.1749572753906,0.5891457200050354,0.0908770412206649,0.0656184405088424,293.2021484375,297.1499938964844,293.1499938964844,0.3439227640628814,-6412.0341796875,304.2148132324219,0.9990000128746032,0.5014494061470032,0.4315785467624664,293.3285522460937,297.1499938964844,293.1499938964844,0.0060709193348884,-2123.508056640625,299.4174194335937,0.4665984213352203,0.050000000745058,0.2342944294214248,291.9087219238281,291.1499938964844,259.5195617675781,258.0229187011719,280.2324523925781,294.52667236328125,291.88702392578125,1.0,0.2624553143978119,0.684846818447113,0.684846818447113,1.0,1.0,-1.0848268270492554,0.4415556192398071,0.6432711482048035,0.1772563010454177,0.0,0.0,0.0,58.69694137573242,44.0,621.4620361328125,-8508.56640625,180.7975616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051513671875,305.74871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,44109.140625,29880.0,0.0,0.0,0.2884344756603241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430442571640014,0.2430546581745147,-1.0405304237792734e-05,0.0,0.0002927243476733,0.0,0.0,23.445499420166016,0.0,0.0,0.0,0.400511622428894,4.0,0.0,1.0
574560,293.1515808105469,297.1499938964844,293.1499938964844,0.0893458127975463,-2112.28173828125,304.1362609863281,0.6736156344413757,0.1347662508487701,0.1229657903313636,294.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64471435546875,0.4704206585884094,0.050000000745058,0.0493241995573043,293.2860717773437,297.1499938964844,293.1499938964844,0.0510463267564773,-1108.6175537109375,304.153564453125,0.5890942215919495,0.089330606162548,0.0644608363509178,293.196533203125,297.1499938964844,293.1499938964844,0.3975995779037475,-7267.37744140625,304.103759765625,0.9990000128746032,0.5018792152404785,0.4240606427192688,293.3279724121094,297.1499938964844,293.1499938964844,0.0064462656155228,-2397.693115234375,298.7147827148437,0.4704206585884094,0.050000000745058,0.2339727729558944,290.17596435546875,291.1499938964844,259.50946044921875,258.015869140625,279.6522827148437,294.5094299316406,289.62908935546875,1.0,0.2588058412075043,0.7478774785995483,0.7478774785995483,0.8005065321922302,1.0,-1.0738435983657837,0.4592552185058594,0.6145883202552795,0.1975206732749939,0.0,0.0,1.0,56.84803771972656,47.0,-2537.66357421875,-9660.62109375,174.14016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388000488281,303.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,31741.55078125,29880.0,0.0,0.0,0.2800009548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856433391571045,0.2856510877609253,-7.730822289886419e-06,0.0,0.0002841653767973,0.0,0.0,20.86336708068848,0.0,0.0,0.0,0.4057472050189972,4.0,0.0,1.0
574620,293.1492614746094,297.1499938964844,293.1499938964844,0.0804803445935249,-1926.5780029296875,304.1565246582031,0.6792635917663574,0.1351978778839111,0.1232417523860931,294.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.4746751487255096,0.050000000745058,0.0492449738085269,293.28155517578125,297.1499938964844,293.1499938964844,0.0419395379722118,-979.007568359375,304.1681823730469,0.5871707797050476,0.0868020430207252,0.0625702068209648,293.1797790527344,297.1499938964844,293.1499938964844,0.3497355580329895,-6512.23779296875,304.2025451660156,0.9990000128746032,0.5041260719299316,0.4151032269001007,293.32586669921875,297.1499938964844,293.1499938964844,0.006200851406902,-2217.381103515625,299.05645751953125,0.4746751487255096,0.050000000745058,0.2335969507694244,291.1955261230469,291.1499938964844,259.48907470703125,258.0016784667969,276.4000244140625,294.44854736328125,291.237060546875,1.0,0.2551131248474121,0.5241599678993225,0.5241599678993225,0.4758400022983551,1.0,-1.0606026649475098,0.5418160557746887,0.518786609172821,0.2830844521522522,0.0,0.0,0.5458390116691589,54.69457244873047,50.0,797.9965209960938,-16512.431640625,166.64544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739624023437,310.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,29706.923828125,29880.0,0.0,0.0,0.2865040004253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384782314300537,1.438497543334961,-1.928352321556304e-05,0.0,0.0002907651360146,0.0,0.0,359.56982421875,0.0,0.0,0.0,0.7728573679924011,4.0,0.0,1.0
574680,293.1492614746094,297.1499938964844,293.1499938964844,0.0804803445935249,-1926.5780029296875,304.1565246582031,0.6792635917663574,0.1351978778839111,0.1232417523860931,294.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.4746751487255096,0.050000000745058,0.0492449738085269,293.28155517578125,297.1499938964844,293.1499938964844,0.0419395379722118,-979.007568359375,304.1681823730469,0.5871707797050476,0.0868020430207252,0.0625702068209648,293.1797790527344,297.1499938964844,293.1499938964844,0.3497355580329895,-6512.23779296875,304.2025451660156,0.9990000128746032,0.5041260719299316,0.4151032269001007,293.32586669921875,297.1499938964844,293.1499938964844,0.006200851406902,-2217.381103515625,299.05645751953125,0.4746751487255096,0.050000000745058,0.2335969507694244,291.1955261230469,291.1499938964844,259.48907470703125,258.0016784667969,276.4000244140625,294.44854736328125,291.237060546875,1.0,0.2551131248474121,0.5241599678993225,0.5241599678993225,0.4758400022983551,1.0,-1.0606026649475098,0.5418160557746887,0.518786609172821,0.2830844521522522,0.0,0.0,0.5458390116691589,54.69457244873047,50.0,797.9965209960938,-16512.431640625,166.64544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739624023437,310.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,29706.923828125,29880.0,0.0,0.0,0.2865040004253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384782314300537,1.438497543334961,-1.928352321556304e-05,0.0,0.0002907651360146,0.0,0.0,359.56982421875,0.0,0.0,0.0,0.7728573679924011,4.0,0.0,1.0
574740,293.1484069824219,297.1499938964844,293.1499938964844,0.084050714969635,-2000.33349609375,304.1481628417969,0.6817395687103271,0.1353900879621505,0.1233898922801017,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.791015625,0.4763751029968261,0.050000000745058,0.0492124520242214,293.27850341796875,297.1499938964844,293.1499938964844,0.0419515632092952,-984.1847534179688,304.1619567871094,0.5820751786231995,0.084088496863842,0.0606467053294181,293.16912841796875,297.1499938964844,293.1499938964844,0.3596202731132507,-6678.46240234375,304.1673583984375,0.9990000128746032,0.5055350661277771,0.4113683998584747,293.3253479003906,297.1499938964844,293.1499938964844,0.0062722051516175,-2278.15185546875,298.80975341796875,0.4763751029968261,0.050000000745058,0.2334426939487457,290.7256164550781,291.1499938964844,259.468505859375,257.9872741699219,278.00177001953125,294.4032287597656,290.7671813964844,1.0,0.2533039450645447,0.5003634691238403,0.5003634691238403,0.4996365308761596,1.0,-1.0537630319595337,0.4932746589183807,0.5604883432388306,0.2365139275789261,0.0,0.0,1.0,53.7850341796875,53.0,149.71083068847656,-15172.5400390625,163.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2633972167969,309.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,20918.705078125,28800.0,0.0,0.0,0.295232355594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2748563289642334,1.2748708724975586,-1.4600122995034326e-05,0.0,0.0002996233233716,0.0,0.0,243.98731994628903,0.0,0.0,0.0,0.7297877669334412,4.0,0.0,1.0
574800,293.1484069824219,297.1499938964844,293.1499938964844,0.084050714969635,-2000.33349609375,304.1481628417969,0.6817395687103271,0.1353900879621505,0.1233898922801017,294.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.791015625,0.4763751029968261,0.050000000745058,0.0492124520242214,293.27850341796875,297.1499938964844,293.1499938964844,0.0419515632092952,-984.1847534179688,304.1619567871094,0.5820751786231995,0.084088496863842,0.0606467053294181,293.16912841796875,297.1499938964844,293.1499938964844,0.3596202731132507,-6678.46240234375,304.1673583984375,0.9990000128746032,0.5055350661277771,0.4113683998584747,293.3253479003906,297.1499938964844,293.1499938964844,0.0062722051516175,-2278.15185546875,298.80975341796875,0.4763751029968261,0.050000000745058,0.2334426939487457,290.7256164550781,291.1499938964844,259.468505859375,257.9872741699219,278.00177001953125,294.4032287597656,290.7671813964844,1.0,0.2533039450645447,0.5003634691238403,0.5003634691238403,0.4996365308761596,1.0,-1.0537630319595337,0.4932746589183807,0.5604883432388306,0.2365139275789261,0.0,0.0,1.0,53.7850341796875,53.0,149.71083068847656,-15172.5400390625,163.07749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2633972167969,309.3842468261719,278.1499938964844,0.0,18000.0,313.1499938964844,20918.705078125,28800.0,0.0,0.0,0.295232355594635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2748563289642334,1.2748708724975586,-1.4600122995034326e-05,0.0,0.0002996233233716,0.0,0.0,243.98731994628903,0.0,0.0,0.0,0.7297877669334412,4.0,0.0,1.0
574860,293.14764404296875,297.1499938964844,293.1499938964844,0.079015627503395,-1896.615234375,304.1561279296875,0.6823508143424988,0.1355864852666854,0.1235932633280754,294.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54803466796875,0.4765366017818451,0.050000000745058,0.0492093563079834,293.2753601074219,297.1499938964844,293.1499938964844,0.0361548326909542,-903.4815673828124,304.1669006347656,0.575229823589325,0.081471562385559,0.0588264875113964,293.16436767578125,297.1499938964844,293.1499938964844,0.3369946777820587,-6326.0732421875,304.1948547363281,0.9990000128746032,0.5060279369354248,0.4110095798969269,293.32598876953125,297.1499938964844,293.1499938964844,0.005926763638854,-2118.489013671875,299.0712890625,0.4765366017818451,0.050000000745058,0.2334280014038086,291.5343322753906,291.1499938964844,259.4477233886719,257.97265625,278.6725769042969,294.3661193847656,291.3099670410156,1.0,0.2530024647712707,0.4910287261009216,0.4910287261009216,0.5089712738990784,1.0,-1.0513689517974854,0.4720492362976074,0.5793197751045227,0.2161491960287094,0.0,0.0,0.0,53.67853164672852,56.0,-836.4954223632812,-7453.1533203125,162.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341369628906,303.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,39906.56640625,28800.0,0.0,0.0,0.3045244216918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863629519939422,0.1863722652196884,-9.32058446778683e-06,0.0,0.00030905357562,0.0,0.0,15.98058032989502,0.0,0.0,0.0,0.3927166759967804,4.0,0.0,1.0
574920,293.14764404296875,297.1499938964844,293.1499938964844,0.079015627503395,-1896.615234375,304.1561279296875,0.6823508143424988,0.1355864852666854,0.1235932633280754,294.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.54803466796875,0.4765366017818451,0.050000000745058,0.0492093563079834,293.2753601074219,297.1499938964844,293.1499938964844,0.0361548326909542,-903.4815673828124,304.1669006347656,0.575229823589325,0.081471562385559,0.0588264875113964,293.16436767578125,297.1499938964844,293.1499938964844,0.3369946777820587,-6326.0732421875,304.1948547363281,0.9990000128746032,0.5060279369354248,0.4110095798969269,293.32598876953125,297.1499938964844,293.1499938964844,0.005926763638854,-2118.489013671875,299.0712890625,0.4765366017818451,0.050000000745058,0.2334280014038086,291.5343322753906,291.1499938964844,259.4477233886719,257.97265625,278.6725769042969,294.3661193847656,291.3099670410156,1.0,0.2530024647712707,0.4910287261009216,0.4910287261009216,0.5089712738990784,1.0,-1.0513689517974854,0.4720492362976074,0.5793197751045227,0.2161491960287094,0.0,0.0,0.0,53.67853164672852,56.0,-836.4954223632812,-7453.1533203125,162.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8341369628906,303.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,39906.56640625,28800.0,0.0,0.0,0.3045244216918945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863629519939422,0.1863722652196884,-9.32058446778683e-06,0.0,0.00030905357562,0.0,0.0,15.98058032989502,0.0,0.0,0.0,0.3927166759967804,4.0,0.0,1.0
574980,293.1454162597656,297.1499938964844,293.1499938964844,0.08175078779459,-1951.2305908203125,304.1539306640625,0.6815774440765381,0.1360950320959091,0.123972088098526,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.4753703773021698,0.050000000745058,0.0492317639291286,293.27056884765625,297.1499938964844,293.1499938964844,0.0357063226401805,-900.8582763671876,304.1648864746094,0.5672163367271423,0.0792604461312294,0.0571877732872962,293.1604309082031,297.1499938964844,293.1499938964844,0.3496271967887878,-6521.51171875,304.17724609375,0.9990000128746032,0.5064826011657715,0.4135858714580536,293.3223876953125,297.1499938964844,293.1499938964844,0.0061821015551686,-2219.150634765625,298.7846984863281,0.4753703773021698,0.050000000745058,0.2335342913866043,290.9520874023437,291.1499938964844,259.4266967773437,257.9578552246094,280.073974609375,294.35400390625,291.3282165527344,1.0,0.2538697421550751,0.6523555517196655,0.6523555517196655,0.8005065321922302,1.0,-1.0531022548675537,0.4301035702228546,0.6229987144470215,0.1741330027580261,0.0,0.0,0.96343332529068,54.26428985595703,59.0,1489.7694091796875,-14753.0517578125,163.5329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814819335937,310.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20871.033203125,28800.0,0.0,0.0,0.2995308041572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587671756744385,1.458784818649292,-1.7642245438764803e-05,0.0,0.0003039856965187,0.0,0.0,346.0536804199219,0.0,0.0,0.0,0.8107374906539917,4.0,0.0,1.0
575040,293.1454162597656,297.1499938964844,293.1499938964844,0.08175078779459,-1951.2305908203125,304.1539306640625,0.6815774440765381,0.1360950320959091,0.123972088098526,294.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6203308105469,0.4753703773021698,0.050000000745058,0.0492317639291286,293.27056884765625,297.1499938964844,293.1499938964844,0.0357063226401805,-900.8582763671876,304.1648864746094,0.5672163367271423,0.0792604461312294,0.0571877732872962,293.1604309082031,297.1499938964844,293.1499938964844,0.3496271967887878,-6521.51171875,304.17724609375,0.9990000128746032,0.5064826011657715,0.4135858714580536,293.3223876953125,297.1499938964844,293.1499938964844,0.0061821015551686,-2219.150634765625,298.7846984863281,0.4753703773021698,0.050000000745058,0.2335342913866043,290.9520874023437,291.1499938964844,259.4266967773437,257.9578552246094,280.073974609375,294.35400390625,291.3282165527344,1.0,0.2538697421550751,0.6523555517196655,0.6523555517196655,0.8005065321922302,1.0,-1.0531022548675537,0.4301035702228546,0.6229987144470215,0.1741330027580261,0.0,0.0,0.96343332529068,54.26428985595703,59.0,1489.7694091796875,-14753.0517578125,163.5329132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5814819335937,310.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,20871.033203125,28800.0,0.0,0.0,0.2995308041572571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4587671756744385,1.458784818649292,-1.7642245438764803e-05,0.0,0.0003039856965187,0.0,0.0,346.0536804199219,0.0,0.0,0.0,0.8107374906539917,4.0,0.0,1.0
575100,293.14520263671875,297.1499938964844,293.1499938964844,0.0759539902210235,-1832.803955078125,304.16339111328125,0.6808246374130249,0.1361982375383377,0.1241707727313041,294.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78564453125,0.4744748175144195,0.050000000745058,0.0492488332092762,293.2689819335937,297.1499938964844,293.1499938964844,0.0310525968670845,-835.7110595703125,304.17041015625,0.5630029439926147,0.0780469551682472,0.0564249753952026,293.1636962890625,297.1499938964844,293.1499938964844,0.3267096281051636,-6157.9853515625,304.2124938964844,0.9990000128746032,0.505711019039154,0.4155382812023163,293.3239440917969,297.1499938964844,293.1499938964844,0.0057766796089708,-2035.628662109375,299.1532287597656,0.4744748175144195,0.050000000745058,0.2336152642965316,291.9354858398437,291.1499938964844,259.4161071777344,257.9503479003906,280.1312561035156,294.34063720703125,291.91925048828125,1.0,0.254677951335907,0.6824743151664734,0.6824743151664734,1.0,1.0,-1.054885745048523,0.42798513174057,0.6269006133079529,0.1717094779014587,0.0,0.0,0.0,54.719364166259766,59.0,527.6170043945312,-8299.62890625,164.83509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4730224609375,305.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,41864.234375,27720.0,0.0,0.0,0.3019803762435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407368421554565,0.240746721625328,-9.89154705166584e-06,0.0,0.0003064716875087,0.0,0.0,22.09199523925781,0.0,0.0,0.0,0.3899114727973938,4.0,0.0,1.0
575160,293.1449279785156,297.1499938964844,293.1499938964844,0.0899551063776016,-2122.762939453125,304.1351013183594,0.6795703172683716,0.1363087743520736,0.1242599561810493,294.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159118652344,0.473329097032547,0.050000000745058,0.0492704771459102,293.2676086425781,297.1499938964844,293.1499938964844,0.038632646203041,-950.34765625,304.1529235839844,0.5580607056617737,0.0768086835741996,0.0555617250502109,293.16552734375,297.1499938964844,293.1499938964844,0.3866917490959167,-7117.40185546875,304.0902404785156,0.9990000128746032,0.5051729679107666,0.4180008769035339,293.32305908203125,297.1499938964844,293.1499938964844,0.0061052977107465,-2289.421875,298.4363098144531,0.473329097032547,0.050000000745058,0.2337179332971573,290.2580871582031,291.1499938964844,259.4054870605469,257.9427795410156,279.7585144042969,294.34326171875,289.6983947753906,1.0,0.255695641040802,0.7105737924575806,0.7105737924575806,0.826923668384552,1.0,-1.0570611953735352,0.4429472088813782,0.6141140460968018,0.1862158924341201,0.0,0.0,1.0,55.29720306396485,62.0,-2602.1923828125,-9056.904296875,166.4893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40216064453125,303.0515441894531,278.1499938964844,0.0,18000.0,313.1499938964844,29978.005859375,27720.0,0.0,0.0,0.2933614253997803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596243619918823,0.2596316039562225,-7.254843239934416e-06,0.0,0.0002977245603688,0.0,0.0,17.70899200439453,0.0,0.0,0.0,0.3880094289779663,4.0,0.0,1.0
