time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575220,293.1428527832031,297.1499938964844,293.1499938964844,0.0792995616793632,-1899.6787109375,304.1592712402344,0.6774669885635376,0.1368635296821594,0.1247864365577697,294.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588195800781,0.4707173109054565,0.050000000745058,0.0493188686668872,293.2626342773437,297.1499938964844,293.1499938964844,0.0298685654997825,-825.6820678710938,304.1676025390625,0.5494451522827148,0.0749122723937034,0.0542172864079475,293.1704406738281,297.1499938964844,293.1499938964844,0.3459424376487732,-6459.42626953125,304.1845397949219,0.9990000128746032,0.5038286447525024,0.4234560430049896,293.3212280273437,297.1499938964844,293.1499938964844,0.0058720060624182,-2094.150634765625,298.89337158203125,0.4707173109054565,0.050000000745058,0.2339474856853485,291.4936218261719,291.1499938964844,259.3845520019531,257.9278564453125,277.84130859375,294.3372802734375,291.6252136230469,1.0,0.2582402527332306,0.4998780190944671,0.4998780190944671,0.5001219511032104,1.0,-1.0629584789276123,0.5044100284576416,0.5585483908653259,0.2463077753782272,0.0,0.0,0.1000000014901161,56.60552597045898,62.0,1251.4959716796875,-15525.3798828125,170.76226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1873474121094,310.0988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,36103.39453125,27720.0,0.0,0.0,0.2933770716190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1622275114059448,1.1622439622879028,-1.6367321222787723e-05,0.0,0.0002977404219564,0.0,0.0,229.4603881835937,0.0,0.0,0.0,0.5906482338905334,4.0,0.0,1.0
575280,293.142822265625,297.1499938964844,293.1499938964844,0.0791370049118995,-1896.3577880859373,304.1595153808594,0.6773991584777832,0.1368690431118011,0.1247971132397651,294.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.4706410467624664,0.050000000745058,0.0493202619254589,293.2625732421875,297.1499938964844,293.1499938964844,0.0297917984426021,-823.8255615234375,304.1676025390625,0.5492151379585266,0.0748559534549713,0.0541826523840427,293.1707458496094,297.1499938964844,293.1499938964844,0.3453594148159027,-6450.24951171875,304.18536376953125,0.9990000128746032,0.5037582516670227,0.4236119389533996,293.3212890625,297.1499938964844,293.1499938964844,0.0058578718453645,-2088.150390625,298.90447998046875,0.4706410467624664,0.050000000745058,0.2339540868997573,291.52423095703125,291.1499938964844,259.3840026855469,257.9274597167969,277.8502197265625,294.3369445800781,291.63995361328125,1.0,0.2583143711090088,0.4975016713142395,0.4975016713142395,0.5024983286857605,1.0,-1.0631271600723269,0.4978996813297272,0.5652275085449219,0.2397884726524353,0.0,0.0,0.0472494773566722,56.64209365844727,65.0,1204.5928955078125,-15074.6064453125,170.8883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,309.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,39295.09375,27720.0,0.0,0.0,0.2936225831508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0417709350585938,1.0417864322662354,-1.5476962289540097e-05,0.0,0.0002979896089527,0.0,0.0,187.22320556640625,0.0,0.0,0.0,0.5359145998954773,4.0,0.0,1.0
575340,293.1416320800781,297.1499938964844,293.1499938964844,0.0927282199263572,-2177.33740234375,304.134765625,0.6739273071289062,0.1372881382703781,0.1251609176397323,294.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60400390625,0.4668684601783752,0.050000000745058,0.0493874251842498,293.2586364746094,297.1499938964844,293.1499938964844,0.0359061546623706,-918.2427978515624,304.1523742675781,0.5391013622283936,0.0727893710136413,0.0527186170220375,293.1783142089844,297.1499938964844,293.1499938964844,0.4105098843574524,-7465.451171875,304.0694274902344,0.9990000128746032,0.5016796588897705,0.4310651123523712,293.31854248046875,297.1499938964844,293.1499938964844,0.0064159692265093,-2403.919189453125,298.0382995605469,0.4668684601783752,0.050000000745058,0.2342726737260818,289.5831298828125,291.1499938964844,259.3623046875,257.911865234375,278.6254272460937,294.34912109375,289.98199462890625,1.0,0.2615253627300262,0.4908813536167145,0.4908813536167145,0.5091186761856079,1.0,-1.071215271949768,0.4809185564517975,0.5902968049049377,0.2211085706949234,0.0,0.0,1.0,58.44119644165039,53.0,422.0231628417969,-15705.9140625,176.5269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994689941406,310.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17162.80078125,28800.0,0.0,0.0,0.2857841849327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250756859779358,1.2507702112197876,-1.3381119970290456e-05,0.0,0.0002900346298702,0.0,0.0,222.7889862060547,0.0,0.0,0.0,0.7292727828025818,4.0,0.0,1.0
575400,293.1416320800781,297.1499938964844,293.1499938964844,0.0927282199263572,-2177.33740234375,304.134765625,0.6739273071289062,0.1372881382703781,0.1251609176397323,294.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60400390625,0.4668684601783752,0.050000000745058,0.0493874251842498,293.2586364746094,297.1499938964844,293.1499938964844,0.0359061546623706,-918.2427978515624,304.1523742675781,0.5391013622283936,0.0727893710136413,0.0527186170220375,293.1783142089844,297.1499938964844,293.1499938964844,0.4105098843574524,-7465.451171875,304.0694274902344,0.9990000128746032,0.5016796588897705,0.4310651123523712,293.31854248046875,297.1499938964844,293.1499938964844,0.0064159692265093,-2403.919189453125,298.0382995605469,0.4668684601783752,0.050000000745058,0.2342726737260818,289.5831298828125,291.1499938964844,259.3623046875,257.911865234375,278.6254272460937,294.34912109375,289.98199462890625,1.0,0.2615253627300262,0.4908813536167145,0.4908813536167145,0.5091186761856079,1.0,-1.071215271949768,0.4809185564517975,0.5902968049049377,0.2211085706949234,0.0,0.0,1.0,58.44119644165039,53.0,422.0231628417969,-15705.9140625,176.5269012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7994689941406,310.7732849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17162.80078125,28800.0,0.0,0.0,0.2857841849327087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250756859779358,1.2507702112197876,-1.3381119970290456e-05,0.0,0.0002900346298702,0.0,0.0,222.7889862060547,0.0,0.0,0.0,0.7292727828025818,4.0,0.0,1.0
575460,293.140869140625,297.1499938964844,293.1499938964844,0.0798849835991859,-1910.768798828125,304.15875244140625,0.6768386363983154,0.1376610547304153,0.1255780160427093,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6228332519531,0.4688264429569244,0.050000000745058,0.04935297742486,293.2546691894531,297.1499938964844,293.1499938964844,0.0271379966288805,-782.7293701171875,304.1650390625,0.5355304479598999,0.0708545595407486,0.0514161475002765,293.1867980957031,297.1499938964844,293.1499938964844,0.3497518002986908,-6515.6240234375,304.18719482421875,0.9990000128746032,0.4992248117923736,0.4272599518299103,293.3207397460937,297.1499938964844,293.1499938964844,0.0056498576886951,-2027.473876953125,298.8417053222656,0.4688264429569244,0.050000000745058,0.2341092824935913,291.6425476074219,291.1499938964844,259.3403625488281,257.8959655761719,278.930908203125,294.3252258300781,291.41387939453125,1.0,0.259204089641571,0.4864447116851806,0.4864447116851806,0.5135552883148193,1.0,-1.0653563737869265,0.4686861336231231,0.5966702699661255,0.2106654495000839,0.0,0.0,0.0,57.5024299621582,41.0,-490.1126098632813,-7418.04052734375,173.10105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,304.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,40117.8125,28800.0,0.0,0.0,0.2936835885047912,0.0,0.0,0.0,0.0,1.0,4.042955333716236e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747552156448364,0.1747867465019226,-3.1526571547146887e-05,0.0,0.0002980515128001,0.0,0.0,14.99835205078125,0.0,0.0,0.0,0.3924614489078522,4.0,0.0,1.0
575520,293.140869140625,297.1499938964844,293.1499938964844,0.0798849835991859,-1910.768798828125,304.15875244140625,0.6768386363983154,0.1376610547304153,0.1255780160427093,294.5788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6228332519531,0.4688264429569244,0.050000000745058,0.04935297742486,293.2546691894531,297.1499938964844,293.1499938964844,0.0271379966288805,-782.7293701171875,304.1650390625,0.5355304479598999,0.0708545595407486,0.0514161475002765,293.1867980957031,297.1499938964844,293.1499938964844,0.3497518002986908,-6515.6240234375,304.18719482421875,0.9990000128746032,0.4992248117923736,0.4272599518299103,293.3207397460937,297.1499938964844,293.1499938964844,0.0056498576886951,-2027.473876953125,298.8417053222656,0.4688264429569244,0.050000000745058,0.2341092824935913,291.6425476074219,291.1499938964844,259.3403625488281,257.8959655761719,278.930908203125,294.3252258300781,291.41387939453125,1.0,0.259204089641571,0.4864447116851806,0.4864447116851806,0.5135552883148193,1.0,-1.0653563737869265,0.4686861336231231,0.5966702699661255,0.2106654495000839,0.0,0.0,0.0,57.5024299621582,41.0,-490.1126098632813,-7418.04052734375,173.10105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,304.2491760253906,278.1499938964844,0.0,18000.0,313.1499938964844,40117.8125,28800.0,0.0,0.0,0.2936835885047912,0.0,0.0,0.0,0.0,1.0,4.042955333716236e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747552156448364,0.1747867465019226,-3.1526571547146887e-05,0.0,0.0002980515128001,0.0,0.0,14.99835205078125,0.0,0.0,0.0,0.3924614489078522,4.0,0.0,1.0
575580,293.138916015625,297.1499938964844,293.1499938964844,0.0835419818758964,-1984.49169921875,304.1546936035156,0.6851949095726013,0.1382795423269271,0.1258984506130218,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426330566406,0.4752670228481293,0.050000000745058,0.0492337420582771,293.2496032714844,297.1499938964844,293.1499938964844,0.0270638111978769,-787.5383911132812,304.1627197265625,0.5366470217704773,0.0692164972424507,0.0500510819256305,293.1750793457031,297.1499938964844,293.1499938964844,0.3515721261501312,-6542.6728515625,304.1930236816406,0.9990000128746032,0.5006415247917175,0.4138125777244568,293.3175048828125,297.1499938964844,293.1499938964844,0.0059432554990053,-2150.529052734375,298.4779052734375,0.4752670228481293,0.050000000745058,0.2335436791181564,290.9071655273437,291.1499938964844,259.31817626953125,257.8797607421875,280.1055603027344,294.283203125,291.3408203125,1.0,0.2526451349258423,0.6543884873390198,0.6543884873390198,0.826923668384552,1.0,-1.0471441745758057,0.4245368242263794,0.6226073503494263,0.1714794188737869,0.0,0.0,0.9615642428398132,54.2664909362793,44.0,1740.805419921875,-15095.4912109375,161.86346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,311.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20355.8203125,28800.0,0.0,0.0,0.2858937084674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437448263168335,1.4374653100967407,-1.7150787243735977e-05,0.0,0.0002901457773987,0.0,0.0,331.368408203125,0.0,0.0,0.0,0.8005046248435974,4.0,0.0,1.0
575640,293.138916015625,297.1499938964844,293.1499938964844,0.0835419818758964,-1984.49169921875,304.1546936035156,0.6851949095726013,0.1382795423269271,0.1258984506130218,294.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5426330566406,0.4752670228481293,0.050000000745058,0.0492337420582771,293.2496032714844,297.1499938964844,293.1499938964844,0.0270638111978769,-787.5383911132812,304.1627197265625,0.5366470217704773,0.0692164972424507,0.0500510819256305,293.1750793457031,297.1499938964844,293.1499938964844,0.3515721261501312,-6542.6728515625,304.1930236816406,0.9990000128746032,0.5006415247917175,0.4138125777244568,293.3175048828125,297.1499938964844,293.1499938964844,0.0059432554990053,-2150.529052734375,298.4779052734375,0.4752670228481293,0.050000000745058,0.2335436791181564,290.9071655273437,291.1499938964844,259.31817626953125,257.8797607421875,280.1055603027344,294.283203125,291.3408203125,1.0,0.2526451349258423,0.6543884873390198,0.6543884873390198,0.826923668384552,1.0,-1.0471441745758057,0.4245368242263794,0.6226073503494263,0.1714794188737869,0.0,0.0,0.9615642428398132,54.2664909362793,44.0,1740.805419921875,-15095.4912109375,161.86346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,311.05145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20355.8203125,28800.0,0.0,0.0,0.2858937084674835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437448263168335,1.4374653100967407,-1.7150787243735977e-05,0.0,0.0002901457773987,0.0,0.0,331.368408203125,0.0,0.0,0.0,0.8005046248435974,4.0,0.0,1.0
575700,293.1387634277344,297.1499938964844,293.1499938964844,0.0769459903240203,-1849.5557861328125,304.1654052734375,0.6888241767883301,0.1384524554014206,0.1261043846607208,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536071777344,0.4777064621448517,0.050000000745058,0.0491867512464523,293.2476806640625,297.1499938964844,293.1499938964844,0.0235912259668111,-725.671630859375,304.16656494140625,0.5369915962219238,0.0683342739939689,0.0494723878800869,293.16864013671875,297.1499938964844,293.1499938964844,0.3189043700695038,-6027.92626953125,304.2427673339844,0.9990000128746032,0.5015867352485657,0.4083901643753052,293.3193359375,297.1499938964844,293.1499938964844,0.0054935934022068,-1944.84619140625,298.9227600097656,0.4777064621448517,0.050000000745058,0.2333207726478576,292.0179443359375,291.1499938964844,259.3069763183594,257.8715515136719,280.0771789550781,294.23846435546875,291.9874572753906,1.0,0.2504402101039886,0.6814319491386414,0.6814319491386414,1.0,1.0,-1.0398603677749634,0.4207074642181396,0.6191529035568237,0.1696141511201858,0.0,0.0,0.0,52.99275207519531,44.0,578.6297607421875,-8061.84765625,157.57424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,305.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,41004.921875,27720.0,0.0,0.0,0.2878437638282776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171636670827865,0.2171733081340789,-9.638221854402218e-06,0.0,0.0002921248087659,0.0,0.0,19.34495735168457,0.0,0.0,0.0,0.3845229744911194,4.0,0.0,1.0
575760,293.13848876953125,297.1499938964844,293.1499938964844,0.0914954394102096,-2151.029296875,304.13580322265625,0.6913070678710938,0.138645052909851,0.1262077093124389,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.749755859375,0.4793668687343597,0.050000000745058,0.0491544306278228,293.2459716796875,297.1499938964844,293.1499938964844,0.0295193679630756,-832.70361328125,304.152587890625,0.5360163450241089,0.0674318149685859,0.0487991981208324,293.1600341796875,297.1499938964844,293.1499938964844,0.372277170419693,-6891.39111328125,304.1272888183594,0.9990000128746032,0.503035306930542,0.4046186208724975,293.3182373046875,297.1499938964844,293.1499938964844,0.0057956622913479,-2190.518310546875,298.1508483886719,0.4793668687343597,0.050000000745058,0.2331674695014953,290.2939758300781,291.1499938964844,259.29571533203125,257.8632507324219,279.679931640625,294.2122802734375,289.7284545898437,1.0,0.2487562596797943,0.6974909901618958,0.6974909901618958,0.800000011920929,1.0,-1.0344257354736328,0.432494193315506,0.6019315719604492,0.1828913390636444,0.0,0.0,1.0,52.11523818969727,47.0,-2612.834716796875,-8201.1552734375,154.54727172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1334228515625,302.7042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,30417.251953125,27720.0,0.0,0.0,0.2788426280021667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063249796628952,0.206332191824913,-7.218490736704552e-06,0.0,0.0002829898148775,0.0,0.0,13.819392204284668,0.0,0.0,0.0,0.3742920756340027,4.0,0.0,1.0
575820,293.13592529296875,297.1499938964844,293.1499938964844,0.0811178237199783,-1933.27001953125,304.1595764160156,0.6955488324165344,0.1394562870264053,0.1268528401851654,294.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.4814745485782623,0.050000000745058,0.0491132214665412,293.23931884765625,297.1499938964844,293.1499938964844,0.0235696174204349,-730.7973022460938,304.1624755859375,0.534777820110321,0.0664071068167686,0.0479419119656086,293.1444091796875,297.1499938964844,293.1499938964844,0.3242582380771637,-6122.685546875,304.2220458984375,0.9990000128746032,0.5059865713119507,0.3997584283351898,293.3150634765625,297.1499938964844,293.1499938964844,0.005608735140413,-2015.672607421875,298.6125793457031,0.4814745485782623,0.050000000745058,0.2329719811677932,291.4669494628906,291.1499938964844,259.2735595703125,257.8468017578125,278.0751037597656,294.1556396484375,291.6287536621094,1.0,0.2468688040971756,0.4952876269817352,0.4952876269817352,0.5047123432159424,1.0,-1.028051733970642,0.4733839035034179,0.5546677708625793,0.2255832701921463,0.0,0.0,0.1000000014901161,51.008575439453125,47.0,1384.985595703125,-15347.13671875,151.11282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7155456542969,310.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,34713.64453125,27720.0,0.0,0.0,0.2783510982990265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1955866813659668,1.1956032514572144,-1.6530659195268527e-05,0.0,0.0002824909752234,0.0,0.0,241.23292541503903,0.0,0.0,0.0,0.6074707508087158,4.0,0.0,1.0
575880,293.1358947753906,297.1499938964844,293.1499938964844,0.0809106603264808,-1929.0120849609373,304.1598815917969,0.695619523525238,0.1394689977169037,0.1268682032823562,294.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677001953125,0.4815029501914978,0.050000000745058,0.0491126663982868,293.2391967773437,297.1499938964844,293.1499938964844,0.0234602689743042,-728.7964477539062,304.1625671386719,0.5347264409065247,0.0663760975003242,0.0479227639734745,293.1441955566406,297.1499938964844,293.1499938964844,0.3233230412006378,-6107.90771484375,304.22320556640625,0.9990000128746032,0.5060290694236755,0.3996925354003906,293.31512451171875,297.1499938964844,293.1499938964844,0.0055940495803952,-2008.9625244140625,298.6268310546875,0.4815029501914978,0.050000000745058,0.2329693436622619,291.5030517578125,291.1499938964844,259.27301025390625,257.84637451171875,278.10260009765625,294.1539001464844,291.6517028808594,1.0,0.246841475367546,0.4953680634498596,0.4953680634498596,0.5046319365501404,1.0,-1.0279642343521118,0.470622569322586,0.5573416352272034,0.2228616923093795,0.0,0.0,0.0406302213668823,50.9932746887207,50.0,1358.15625,-14990.2890625,151.06297302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6859130859375,310.5091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,38220.75,27720.0,0.0,0.0,0.2785922586917877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805855989456177,1.0806013345718384,-1.5734240150777623e-05,0.0,0.0002827357093337,0.0,0.0,199.95266723632807,0.0,0.0,0.0,0.5495834350585938,4.0,0.0,1.0
575940,293.1341857910156,297.1499938964844,293.1499938964844,0.0961574018001556,-2244.563720703125,304.1312866210937,0.6972359418869019,0.1401662081480026,0.1274053156375885,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5981140136719,0.4818990230560303,0.050000000745058,0.0491049215197563,293.2331848144531,297.1499938964844,293.1499938964844,0.0290008839219808,-830.9228515625,304.1492004394531,0.5314926505088806,0.0653276443481445,0.0471073351800441,293.1337280273437,297.1499938964844,293.1499938964844,0.3798741996288299,-7012.9404296875,304.1046447753906,0.9990000128746032,0.5082801580429077,0.3987720310688019,293.3110656738281,297.1499938964844,293.1499938964844,0.0060967872850596,-2321.992919921875,297.6772766113281,0.4818990230560303,0.050000000745058,0.2329326122999191,289.4518127441406,291.1499938964844,259.25,257.8291015625,278.7173156738281,294.1195373535156,289.7593994140625,1.0,0.2464882284402847,0.4875769019126892,0.4875769019126892,0.5124230980873108,1.0,-1.026470422744751,0.4529979526996612,0.5734724998474121,0.2059718668460846,0.0,0.0,1.0,50.78221893310547,53.0,141.1011199951172,-15285.3935546875,150.2978057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,311.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,16582.60546875,26640.0,0.0,0.0,0.2686340510845184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178429365158081,1.1784416437149048,-1.2182990758446977e-05,0.0,0.0002726294042076,0.0,0.0,189.58590698242188,0.0,0.0,0.0,0.6701949238777161,4.0,0.0,1.0
576000,293.1341857910156,297.1499938964844,293.1499938964844,0.0961574018001556,-2244.563720703125,304.1312866210937,0.6972359418869019,0.1401662081480026,0.1274053156375885,294.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5981140136719,0.4818990230560303,0.050000000745058,0.0491049215197563,293.2331848144531,297.1499938964844,293.1499938964844,0.0290008839219808,-830.9228515625,304.1492004394531,0.5314926505088806,0.0653276443481445,0.0471073351800441,293.1337280273437,297.1499938964844,293.1499938964844,0.3798741996288299,-7012.9404296875,304.1046447753906,0.9990000128746032,0.5082801580429077,0.3987720310688019,293.3110656738281,297.1499938964844,293.1499938964844,0.0060967872850596,-2321.992919921875,297.6772766113281,0.4818990230560303,0.050000000745058,0.2329326122999191,289.4518127441406,291.1499938964844,259.25,257.8291015625,278.7173156738281,294.1195373535156,289.7593994140625,1.0,0.2464882284402847,0.4875769019126892,0.4875769019126892,0.5124230980873108,1.0,-1.026470422744751,0.4529979526996612,0.5734724998474121,0.2059718668460846,0.0,0.0,1.0,50.78221893310547,53.0,141.1011199951172,-15285.3935546875,150.2978057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3495788574219,311.2076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,16582.60546875,26640.0,0.0,0.0,0.2686340510845184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178429365158081,1.1784416437149048,-1.2182990758446977e-05,0.0,0.0002726294042076,0.0,0.0,189.58590698242188,0.0,0.0,0.0,0.6701949238777161,4.0,0.0,1.0
576060,293.1327209472656,297.1499938964844,293.1499938964844,0.0811075419187545,-1931.3367919921875,304.1601257324219,0.6976208090782166,0.1408684849739074,0.1281719505786895,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884155273437,0.481133759021759,0.050000000745058,0.0491198934614658,293.2268371582031,297.1499938964844,293.1499938964844,0.0218524541705846,-702.5134887695312,304.1604919433594,0.5283032655715942,0.0645146295428276,0.0466195978224277,293.1324462890625,297.1499938964844,293.1499938964844,0.3197419345378876,-6059.49853515625,304.210205078125,0.9990000128746032,0.5089781284332275,0.4005487561225891,293.31170654296875,297.1499938964844,293.1499938964844,0.00537073565647,-1931.947998046875,298.63397216796875,0.481133759021759,0.050000000745058,0.233003631234169,291.7456970214844,291.1499938964844,259.2225036621094,257.8077392578125,278.967529296875,294.07244873046875,291.5604248046875,1.0,0.2473944872617721,0.4836435914039612,0.4836435914039612,0.5163564085960388,1.0,-1.0290398597717283,0.4459560513496399,0.5830838680267334,0.1985986530780792,0.0,0.0,0.0,51.19450378417969,56.0,-263.2206726074219,-7333.36865234375,151.70608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,304.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,37614.1328125,26640.0,0.0,0.0,0.2762985825538635,0.0,0.0,0.0,0.0,1.0,9.570243128109723e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715195626020431,0.1715975105762481,-7.793970144120976e-05,0.0,0.0002804079267662,0.0,0.0,13.827064514160156,0.0,0.0,0.0,0.3801506459712982,4.0,0.0,1.0
576120,293.1327209472656,297.1499938964844,293.1499938964844,0.0811075419187545,-1931.3367919921875,304.1601257324219,0.6976208090782166,0.1408684849739074,0.1281719505786895,294.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884155273437,0.481133759021759,0.050000000745058,0.0491198934614658,293.2268371582031,297.1499938964844,293.1499938964844,0.0218524541705846,-702.5134887695312,304.1604919433594,0.5283032655715942,0.0645146295428276,0.0466195978224277,293.1324462890625,297.1499938964844,293.1499938964844,0.3197419345378876,-6059.49853515625,304.210205078125,0.9990000128746032,0.5089781284332275,0.4005487561225891,293.31170654296875,297.1499938964844,293.1499938964844,0.00537073565647,-1931.947998046875,298.63397216796875,0.481133759021759,0.050000000745058,0.233003631234169,291.7456970214844,291.1499938964844,259.2225036621094,257.8077392578125,278.967529296875,294.07244873046875,291.5604248046875,1.0,0.2473944872617721,0.4836435914039612,0.4836435914039612,0.5163564085960388,1.0,-1.0290398597717283,0.4459560513496399,0.5830838680267334,0.1985986530780792,0.0,0.0,0.0,51.19450378417969,56.0,-263.2206726074219,-7333.36865234375,151.70608520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,304.6338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,37614.1328125,26640.0,0.0,0.0,0.2762985825538635,0.0,0.0,0.0,0.0,1.0,9.570243128109723e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715195626020431,0.1715975105762481,-7.793970144120976e-05,0.0,0.0002804079267662,0.0,0.0,13.827064514160156,0.0,0.0,0.0,0.3801506459712982,4.0,0.0,1.0
576180,293.130615234375,297.1499938964844,293.1499938964844,0.0881057754158973,-2073.72705078125,304.15008544921875,0.6962401866912842,0.1417280435562133,0.1288583874702453,294.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.262939453125,0.4792239367961883,0.050000000745058,0.049157228320837,293.2204284667969,297.1499938964844,293.1499938964844,0.0232187062501907,-736.468505859375,304.1571350097656,0.5234911441802979,0.0638599693775177,0.0460668839514255,293.1313171386719,297.1499938964844,293.1499938964844,0.3489855527877807,-6522.59912109375,304.1609802246094,0.9990000128746032,0.5096624493598938,0.4049454629421234,293.3070373535156,297.1499938964844,293.1499938964844,0.005790427327156,-2125.98974609375,298.0802001953125,0.4792239367961883,0.050000000745058,0.2331807315349578,290.60357666015625,291.1499938964844,259.18670654296875,257.77880859375,280.1005249023437,294.0635681152344,291.1009216308594,1.0,0.2492620050907135,0.6321821808815002,0.6321821808815002,0.800000011920929,1.0,-1.0347338914871216,0.4140159487724304,0.6207179427146912,0.1656199097633361,0.0,0.0,1.0,52.20613479614258,59.0,1651.880126953125,-14936.3857421875,154.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,311.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.916015625,26640.0,0.0,0.0,0.2678332924842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34441876411438,1.3444337844848633,-1.5037420780572576e-05,0.0,0.0002718167379498,0.0,0.0,271.5284423828125,0.0,0.0,0.0,0.7512347102165222,4.0,0.0,1.0
576240,293.130615234375,297.1499938964844,293.1499938964844,0.0881057754158973,-2073.72705078125,304.15008544921875,0.6962401866912842,0.1417280435562133,0.1288583874702453,294.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.262939453125,0.4792239367961883,0.050000000745058,0.049157228320837,293.2204284667969,297.1499938964844,293.1499938964844,0.0232187062501907,-736.468505859375,304.1571350097656,0.5234911441802979,0.0638599693775177,0.0460668839514255,293.1313171386719,297.1499938964844,293.1499938964844,0.3489855527877807,-6522.59912109375,304.1609802246094,0.9990000128746032,0.5096624493598938,0.4049454629421234,293.3070373535156,297.1499938964844,293.1499938964844,0.005790427327156,-2125.98974609375,298.0802001953125,0.4792239367961883,0.050000000745058,0.2331807315349578,290.60357666015625,291.1499938964844,259.18670654296875,257.77880859375,280.1005249023437,294.0635681152344,291.1009216308594,1.0,0.2492620050907135,0.6321821808815002,0.6321821808815002,0.800000011920929,1.0,-1.0347338914871216,0.4140159487724304,0.6207179427146912,0.1656199097633361,0.0,0.0,1.0,52.20613479614258,59.0,1651.880126953125,-14936.3857421875,154.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8876037597656,311.22119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.916015625,26640.0,0.0,0.0,0.2678332924842834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34441876411438,1.3444337844848633,-1.5037420780572576e-05,0.0,0.0002718167379498,0.0,0.0,271.5284423828125,0.0,0.0,0.0,0.7512347102165222,4.0,0.0,1.0
576300,293.1304016113281,297.1499938964844,293.1499938964844,0.0795598924160003,-1897.422607421875,304.16522216796875,0.695343017578125,0.1420181542634964,0.1292485892772674,294.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.4780355393886566,0.050000000745058,0.0491803735494613,293.2178039550781,297.1499938964844,293.1499938964844,0.0203257594257593,-673.5604248046875,304.1610412597656,0.5213556289672852,0.0634823441505432,0.0458979345858097,293.1359558105469,297.1499938964844,293.1499938964844,0.3169383406639099,-6009.21533203125,304.2156677246094,0.9990000128746032,0.5089888572692871,0.4076473116874695,293.3088073730469,297.1499938964844,293.1499938964844,0.0053144642151892,-1890.7197265625,298.6600952148437,0.4780355393886566,0.050000000745058,0.2332905083894729,291.9626159667969,291.1499938964844,259.16583251953125,257.7616577148437,280.0652160644531,294.045654296875,292.0469055175781,1.0,0.2505073845386505,0.6763191223144531,0.6763191223144531,1.0,1.0,-1.0384016036987305,0.4168078303337097,0.6215937733650208,0.167636290192604,0.0,0.0,0.0,52.837623596191406,59.0,1145.8983154296875,-9451.1533203125,156.90365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4325866699219,307.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,39720.84375,25560.0,0.0,0.0,0.2714801430702209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007446527481079,0.3007542192935943,-9.583703103999142e-06,0.0,0.0002755178138613,0.0,0.0,27.114362716674805,0.0,0.0,0.0,0.3847163617610931,4.0,0.0,1.0
576360,293.1304626464844,297.1499938964844,293.1499938964844,0.0925884023308754,-2167.701171875,304.1381225585937,0.6938891410827637,0.1422543227672577,0.1294814497232437,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930114746094,0.4766348004341125,0.050000000745058,0.0492074973881244,293.2159423828125,297.1499938964844,293.1499938964844,0.0246929172426462,-763.1751098632812,304.15087890625,0.518419086933136,0.0629871115088462,0.0455904640257358,293.13983154296875,297.1499938964844,293.1499938964844,0.3695965111255646,-6860.1923828125,304.1054382324219,0.9990000128746032,0.5084013342857361,0.4107911884784698,293.3085327148437,297.1499938964844,293.1499938964844,0.0054723541252315,-2068.08740234375,298.0009460449219,0.4766348004341125,0.050000000745058,0.2334191799163818,290.5629577636719,291.1499938964844,259.14312744140625,257.7428283691406,279.6932067871094,294.0436096191406,289.9472961425781,1.0,0.2519257664680481,0.676833987236023,0.676833987236023,0.800000011920929,1.0,-1.0422720909118652,0.430545836687088,0.6117262244224548,0.1805196404457092,0.0,0.0,0.8965205550193787,53.57398986816406,62.0,-2608.24169921875,-6237.53515625,159.27505493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9821472167969,301.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29906.486328125,25560.0,0.0,0.0,0.2650251090526581,0.0,0.0,0.0,0.0,1.0,0.0013534071622416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125397726893425,0.1312157660722732,-0.0058180326595902,0.0,0.00026896680356,0.0,0.0,8.342740058898926,0.0,0.0,0.0,0.3462068438529968,4.0,0.0,1.0
576420,293.12823486328125,297.1499938964844,293.1499938964844,0.0852648913860321,-2012.658935546875,304.15704345703125,0.6914691925048828,0.1432062536478042,0.1303359866142273,294.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.4735268056392669,0.050000000745058,0.0492667630314827,293.2092590332031,297.1499938964844,293.1499938964844,0.0214418750256299,-699.5794677734375,304.1575622558594,0.5139515995979309,0.0626753643155098,0.045316532254219,293.1462097167969,297.1499938964844,293.1499938964844,0.3451918661594391,-6456.0498046875,304.1722717285156,0.9990000128746032,0.5073971748352051,0.4175788760185241,293.3053283691406,297.1499938964844,293.1499938964844,0.005455550737679,-1981.426025390625,298.28631591796875,0.4735268056392669,0.050000000745058,0.2337003201246261,291.2930908203125,291.1499938964844,259.0923156738281,257.70025634765625,278.2245788574219,294.0393371582031,291.4659423828125,1.0,0.2552544772624969,0.4925470948219299,0.4925470948219299,0.5074529051780701,1.0,-1.0515236854553225,0.473649650812149,0.5778740048408508,0.2214952409267425,0.0,0.0,0.3693442046642303,55.19441986083984,65.0,1342.0419921875,-15719.271484375,164.97256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,310.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,23684.55859375,25560.0,0.0,0.0,0.2656713426113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375030755996704,1.337519288063049,-1.621941919438541e-05,0.0,0.0002696226292755,0.0,0.0,283.5609436035156,0.0,0.0,0.0,0.7166196703910828,4.0,0.0,1.0
576480,293.12823486328125,297.1499938964844,293.1499938964844,0.0852648913860321,-2012.658935546875,304.15704345703125,0.6914691925048828,0.1432062536478042,0.1303359866142273,294.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.4735268056392669,0.050000000745058,0.0492667630314827,293.2092590332031,297.1499938964844,293.1499938964844,0.0214418750256299,-699.5794677734375,304.1575622558594,0.5139515995979309,0.0626753643155098,0.045316532254219,293.1462097167969,297.1499938964844,293.1499938964844,0.3451918661594391,-6456.0498046875,304.1722717285156,0.9990000128746032,0.5073971748352051,0.4175788760185241,293.3053283691406,297.1499938964844,293.1499938964844,0.005455550737679,-1981.426025390625,298.28631591796875,0.4735268056392669,0.050000000745058,0.2337003201246261,291.2930908203125,291.1499938964844,259.0923156738281,257.70025634765625,278.2245788574219,294.0393371582031,291.4659423828125,1.0,0.2552544772624969,0.4925470948219299,0.4925470948219299,0.5074529051780701,1.0,-1.0515236854553225,0.473649650812149,0.5778740048408508,0.2214952409267425,0.0,0.0,0.3693442046642303,55.19441986083984,65.0,1342.0419921875,-15719.271484375,164.97256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,310.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,23684.55859375,25560.0,0.0,0.0,0.2656713426113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3375030755996704,1.337519288063049,-1.621941919438541e-05,0.0,0.0002696226292755,0.0,0.0,283.5609436035156,0.0,0.0,0.0,0.7166196703910828,4.0,0.0,1.0
576540,293.1275634765625,297.1499938964844,293.1499938964844,0.100822202861309,-2334.5849609375,304.1271057128906,0.6878079175949097,0.1438858658075332,0.1309822648763656,294.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133483886719,0.4694856107234955,0.050000000745058,0.0493411868810653,293.2045288085937,297.1499938964844,293.1499938964844,0.0267707016319036,-802.6014404296875,304.14556884765625,0.5086578130722046,0.0621294230222702,0.0449744649231433,293.1571350097656,297.1499938964844,293.1499938964844,0.4149941205978393,-7548.03369140625,304.04150390625,0.9990000128746032,0.505255937576294,0.4259480834007263,293.3033752441406,297.1499938964844,293.1499938964844,0.005823680665344,-2250.64208984375,297.3637390136719,0.4694856107234955,0.050000000745058,0.2340533435344696,289.3939514160156,291.1499938964844,259.0348205566406,257.651611328125,278.7637939453125,294.0459899902344,289.4572448730469,1.0,0.2590641975402832,0.4847089052200317,0.4847089052200317,0.5152910947799683,1.0,-1.0624465942382812,0.4634975790977478,0.5989489555358887,0.2089700847864151,0.0,0.0,1.0,57.21233367919922,68.0,-595.3408203125,-14977.4130859375,171.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.843505859375,310.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,15436.9345703125,24480.0,0.0,0.0,0.2608891427516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308942794799805,1.0309042930603027,-9.944552402885163e-06,0.0,0.0002647693327162,0.0,0.0,132.7261962890625,0.0,0.0,0.0,0.6078385710716248,4.0,0.0,1.0
576600,293.1275634765625,297.1499938964844,293.1499938964844,0.100822202861309,-2334.5849609375,304.1271057128906,0.6878079175949097,0.1438858658075332,0.1309822648763656,294.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7133483886719,0.4694856107234955,0.050000000745058,0.0493411868810653,293.2045288085937,297.1499938964844,293.1499938964844,0.0267707016319036,-802.6014404296875,304.14556884765625,0.5086578130722046,0.0621294230222702,0.0449744649231433,293.1571350097656,297.1499938964844,293.1499938964844,0.4149941205978393,-7548.03369140625,304.04150390625,0.9990000128746032,0.505255937576294,0.4259480834007263,293.3033752441406,297.1499938964844,293.1499938964844,0.005823680665344,-2250.64208984375,297.3637390136719,0.4694856107234955,0.050000000745058,0.2340533435344696,289.3939514160156,291.1499938964844,259.0348205566406,257.651611328125,278.7637939453125,294.0459899902344,289.4572448730469,1.0,0.2590641975402832,0.4847089052200317,0.4847089052200317,0.5152910947799683,1.0,-1.0624465942382812,0.4634975790977478,0.5989489555358887,0.2089700847864151,0.0,0.0,1.0,57.21233367919922,68.0,-595.3408203125,-14977.4130859375,171.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.843505859375,310.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,15436.9345703125,24480.0,0.0,0.0,0.2608891427516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0308942794799805,1.0309042930603027,-9.944552402885163e-06,0.0,0.0002647693327162,0.0,0.0,132.7261962890625,0.0,0.0,0.0,0.6078385710716248,4.0,0.0,1.0
576660,293.1265869140625,297.1499938964844,293.1499938964844,0.084547534584999,-1995.442626953125,304.1601257324219,0.6842875480651855,0.144662320613861,0.1318505555391311,294.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48797607421875,0.4647694826126098,0.050000000745058,0.049423262476921,293.1988525390625,297.1499938964844,293.1499938964844,0.0204112883657217,-679.515380859375,304.1572265625,0.5044618248939514,0.061905600130558,0.0449102558195591,293.1726379394531,297.1499938964844,293.1499938964844,0.3544371724128723,-6589.17236328125,304.1716003417969,0.9990000128746032,0.5019596815109253,0.4349917471408844,293.304443359375,297.1499938964844,293.1499938964844,0.005267561879009,-1903.9356689453125,298.3307800292969,0.4647694826126098,0.050000000745058,0.2344426810741424,291.61151123046875,291.1499938964844,258.97125244140625,257.5973815917969,278.9864807128906,294.04150390625,291.645751953125,1.0,0.2632478475570678,0.4811006486415863,0.4811006486415863,0.5188993215560913,1.0,-1.0748319625854492,0.4614510238170624,0.6133809089660645,0.2041724771261215,0.0,0.0,0.0,59.44434356689453,56.0,831.2168579101562,-11286.984375,179.43429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,307.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,38884.8828125,24480.0,0.0,0.0,0.2742888033390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443031907081604,0.4430419206619262,-9.995174877985846e-06,0.0,0.0002783682721201,0.0,0.0,43.29800415039063,0.0,0.0,0.0,0.4048220217227936,4.0,0.0,1.0
576720,293.1265869140625,297.1499938964844,293.1499938964844,0.084547534584999,-1995.442626953125,304.1601257324219,0.6842875480651855,0.144662320613861,0.1318505555391311,294.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.48797607421875,0.4647694826126098,0.050000000745058,0.049423262476921,293.1988525390625,297.1499938964844,293.1499938964844,0.0204112883657217,-679.515380859375,304.1572265625,0.5044618248939514,0.061905600130558,0.0449102558195591,293.1726379394531,297.1499938964844,293.1499938964844,0.3544371724128723,-6589.17236328125,304.1716003417969,0.9990000128746032,0.5019596815109253,0.4349917471408844,293.304443359375,297.1499938964844,293.1499938964844,0.005267561879009,-1903.9356689453125,298.3307800292969,0.4647694826126098,0.050000000745058,0.2344426810741424,291.61151123046875,291.1499938964844,258.97125244140625,257.5973815917969,278.9864807128906,294.04150390625,291.645751953125,1.0,0.2632478475570678,0.4811006486415863,0.4811006486415863,0.5188993215560913,1.0,-1.0748319625854492,0.4614510238170624,0.6133809089660645,0.2041724771261215,0.0,0.0,0.0,59.44434356689453,56.0,831.2168579101562,-11286.984375,179.43429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5188293457031,307.1689147949219,278.1499938964844,0.0,18000.0,313.1499938964844,38884.8828125,24480.0,0.0,0.0,0.2742888033390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443031907081604,0.4430419206619262,-9.995174877985846e-06,0.0,0.0002783682721201,0.0,0.0,43.29800415039063,0.0,0.0,0.0,0.4048220217227936,4.0,0.0,1.0
576780,293.1253356933594,297.1499938964844,293.1499938964844,0.0943135693669319,-2196.106201171875,304.1438293457031,0.6866059899330139,0.1454950124025344,0.1324550211429596,294.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994506835937,0.4659211933612823,0.050000000745058,0.0494037047028541,293.1930847167969,297.1499938964844,293.1499938964844,0.0233679339289665,-741.004638671875,304.151123046875,0.5044717788696289,0.0618216097354888,0.0446922071278095,293.179443359375,297.1499938964844,293.1499938964844,0.3915112316608429,-7163.62939453125,304.1170959472656,0.9990000128746032,0.4999648332595825,0.4328565597534179,293.3014221191406,297.1499938964844,293.1499938964844,0.0056795952841639,-2123.7333984375,297.63433837890625,0.4659211933612823,0.050000000745058,0.2343499064445495,290.2177124023437,291.1499938964844,258.902099609375,257.5380859375,280.066162109375,294.0417175292969,290.6826171875,1.0,0.261685699224472,0.6234424710273743,0.6234424710273743,0.800000011920929,1.0,-1.0726064443588257,0.4264094829559326,0.6461970210075378,0.1704090982675552,0.0,0.0,1.0,58.92811965942383,44.0,1147.1883544921875,-14723.88671875,177.6053924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,310.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,15836.841796875,24480.0,0.0,0.0,0.2701137065887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24779212474823,1.247805118560791,-1.3036271411692724e-05,0.0,0.0002741310745477,0.0,0.0,218.024658203125,0.0,0.0,0.0,0.7009285688400269,4.0,0.0,1.0
576840,293.1253356933594,297.1499938964844,293.1499938964844,0.0943135693669319,-2196.106201171875,304.1438293457031,0.6866059899330139,0.1454950124025344,0.1324550211429596,294.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994506835937,0.4659211933612823,0.050000000745058,0.0494037047028541,293.1930847167969,297.1499938964844,293.1499938964844,0.0233679339289665,-741.004638671875,304.151123046875,0.5044717788696289,0.0618216097354888,0.0446922071278095,293.179443359375,297.1499938964844,293.1499938964844,0.3915112316608429,-7163.62939453125,304.1170959472656,0.9990000128746032,0.4999648332595825,0.4328565597534179,293.3014221191406,297.1499938964844,293.1499938964844,0.0056795952841639,-2123.7333984375,297.63433837890625,0.4659211933612823,0.050000000745058,0.2343499064445495,290.2177124023437,291.1499938964844,258.902099609375,257.5380859375,280.066162109375,294.0417175292969,290.6826171875,1.0,0.261685699224472,0.6234424710273743,0.6234424710273743,0.800000011920929,1.0,-1.0726064443588257,0.4264094829559326,0.6461970210075378,0.1704090982675552,0.0,0.0,1.0,58.92811965942383,44.0,1147.1883544921875,-14723.88671875,177.6053924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,310.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,15836.841796875,24480.0,0.0,0.0,0.2701137065887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24779212474823,1.247805118560791,-1.3036271411692724e-05,0.0,0.0002741310745477,0.0,0.0,218.024658203125,0.0,0.0,0.0,0.7009285688400269,4.0,0.0,1.0
576900,293.1249084472656,297.1499938964844,293.1499938964844,0.0847397446632385,-1997.4583740234373,304.1619873046875,0.6903474926948547,0.1458921581506729,0.1328422278165817,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.406005859375,0.46867835521698,0.050000000745058,0.0493555814027786,293.1904296875,297.1499938964844,293.1499938964844,0.0200412347912788,-672.2615356445312,304.1568298339844,0.5069162249565125,0.0617995671927928,0.0447287485003471,293.1797180175781,297.1499938964844,293.1499938964844,0.3461218774318695,-6450.88671875,304.2039794921875,0.9990000128746032,0.4995326697826385,0.4275522232055664,293.3028564453125,297.1499938964844,293.1499938964844,0.0052199647761881,-1882.7623291015625,298.2724914550781,0.46867835521698,0.050000000745058,0.2341216206550598,291.6423645019531,291.1499938964844,258.8656005859375,257.50665283203125,280.0210876464844,294.01318359375,291.79986572265625,1.0,0.2592359781265259,0.664602518081665,0.664602518081665,1.0,1.0,-1.066419005393982,0.4251184165477752,0.641300618648529,0.1710627526044845,0.0,0.0,0.0,57.641578674316406,44.0,1519.478759765625,-13567.7978515625,173.42364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4864501953125,309.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,37309.87890625,23400.0,0.0,0.0,0.2762271761894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230917692184448,0.9231053590774536,-1.3611971553473268e-05,0.0,0.0002803354582283,0.0,0.0,142.46974182128906,0.0,0.0,0.0,0.4649903476238251,4.0,0.0,1.0
576960,293.125,297.1499938964844,293.1499938964844,0.0916567295789718,-2141.530517578125,304.1463928222656,0.6951004266738892,0.146194726228714,0.1330727785825729,294.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3514404296875,0.4723268747329712,0.050000000745058,0.049289159476757,293.188720703125,297.1499938964844,293.1499938964844,0.0221718940883874,-717.8523559570312,304.15142822265625,0.5096326470375061,0.0616228319704532,0.0445869825780391,293.17535400390625,297.1499938964844,293.1499938964844,0.3651722967624664,-6765.5400390625,304.1562805175781,0.9990000128746032,0.5000028610229492,0.4201207160949707,293.3035888671875,297.1499938964844,293.1499938964844,0.0051314118318259,-1917.3271484375,297.9783020019531,0.4723268747329712,0.050000000745058,0.2338065654039383,291.0773620605469,291.1499938964844,258.82794189453125,257.4741516113281,279.8288269042969,293.9815979003906,290.4920654296875,1.0,0.255820482969284,0.6840268969535828,0.6840268969535828,1.0,1.0,-1.05715012550354,0.426313042640686,0.6308370232582092,0.1750562489032745,0.0,0.0,0.3622744083404541,55.85719680786133,47.0,-2117.50341796875,-5436.90576171875,167.52073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7781982421875,301.5199890136719,278.1499938964844,0.0,18000.0,313.1499938964844,29797.85546875,23400.0,0.0,0.0,0.2745189964771271,0.0,0.0,0.0,0.0,1.0,0.0027165012434124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033039614558219,0.1243654787540435,-0.0210615172982215,0.0,0.0002786018885672,0.0,0.0,7.831583976745605,0.0,0.0,0.0,0.33953657746315,4.0,0.0,1.0
