time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577020,293.1224670410156,297.1499938964844,293.1499938964844,0.0886871516704559,-2076.96923828125,304.15679931640625,0.7017421722412109,0.1473417729139328,0.1339343935251236,294.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861999511719,0.4762442111968994,0.050000000745058,0.0492149591445922,293.18194580078125,297.1499938964844,293.1499938964844,0.0209710244089365,-692.4669189453125,304.1544189453125,0.513907253742218,0.0620145238935947,0.0446639694273471,293.1561889648437,297.1499938964844,293.1499938964844,0.3430339992046356,-6409.21728515625,304.2073974609375,0.9990000128746032,0.5032709836959839,0.4116587042808532,293.2992248535156,297.1499938964844,293.1499938964844,0.0052814851514995,-1930.2899169921875,297.99462890625,0.4762442111968994,0.050000000745058,0.2334545850753784,291.19854736328125,291.1499938964844,258.74932861328125,257.4061279296875,279.56103515625,293.9176940917969,291.4587707519531,1.0,0.2525303065776825,0.7107498049736023,0.7107498049736023,1.0,1.0,-1.0476031303405762,0.4281343519687652,0.6194687485694885,0.1800617426633834,0.0,0.0,0.5754799246788025,53.87800598144531,50.0,1523.4000244140625,-14857.7861328125,161.2814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,310.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.90625,23400.0,0.0,0.0,0.2720334827899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217138051986694,1.3217284679412842,-1.4696283869852778e-05,0.0,0.0002760794013738,0.0,0.0,259.9491577148437,0.0,0.0,0.0,0.7259512543678284,4.0,0.0,1.0
577080,293.1224670410156,297.1499938964844,293.1499938964844,0.0886871516704559,-2076.96923828125,304.15679931640625,0.7017421722412109,0.1473417729139328,0.1339343935251236,294.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8861999511719,0.4762442111968994,0.050000000745058,0.0492149591445922,293.18194580078125,297.1499938964844,293.1499938964844,0.0209710244089365,-692.4669189453125,304.1544189453125,0.513907253742218,0.0620145238935947,0.0446639694273471,293.1561889648437,297.1499938964844,293.1499938964844,0.3430339992046356,-6409.21728515625,304.2073974609375,0.9990000128746032,0.5032709836959839,0.4116587042808532,293.2992248535156,297.1499938964844,293.1499938964844,0.0052814851514995,-1930.2899169921875,297.99462890625,0.4762442111968994,0.050000000745058,0.2334545850753784,291.19854736328125,291.1499938964844,258.74932861328125,257.4061279296875,279.56103515625,293.9176940917969,291.4587707519531,1.0,0.2525303065776825,0.7107498049736023,0.7107498049736023,1.0,1.0,-1.0476031303405762,0.4281343519687652,0.6194687485694885,0.1800617426633834,0.0,0.0,0.5754799246788025,53.87800598144531,50.0,1523.4000244140625,-14857.7861328125,161.2814178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,310.2728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18076.90625,23400.0,0.0,0.0,0.2720334827899933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217138051986694,1.3217284679412842,-1.4696283869852778e-05,0.0,0.0002760794013738,0.0,0.0,259.9491577148437,0.0,0.0,0.0,0.7259512543678284,4.0,0.0,1.0
577140,293.1215209960937,297.1499938964844,293.1499938964844,0.1037050262093544,-2387.2060546875,304.12628173828125,0.7054293155670166,0.1482243090867996,0.1346854716539383,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855407714844,0.4779386818408966,0.050000000745058,0.0491821840405464,293.1767272949219,297.1499938964844,293.1499938964844,0.0263029560446739,-795.29736328125,304.1429138183594,0.5164259672164917,0.062257532030344,0.0448188632726669,293.1435852050781,297.1499938964844,293.1499938964844,0.39309161901474,-7212.10546875,304.09228515625,0.9990000128746032,0.5056516528129578,0.4078656733036041,293.2972717285156,297.1499938964844,293.1499938964844,0.0054146852344274,-2109.740234375,297.1983642578125,0.4779386818408966,0.050000000745058,0.2332991063594818,289.6341857910156,291.1499938964844,258.6668395996094,257.3345031738281,279.4011535644531,293.8672180175781,289.3251342773437,1.0,0.2510955035686493,0.7270633578300476,0.7270633578300476,1.0,1.0,-1.0439103841781616,0.4294180572032928,0.6144923567771912,0.1830447912216186,0.0,0.0,1.0,53.01704406738281,53.0,-1650.8125,-13277.1357421875,158.72396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8334655761719,308.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16646.310546875,22320.0,0.0,0.0,0.2639997005462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072011232376099,0.7072079181671143,-6.801611107221106e-06,0.0,0.0002679261378943,0.0,0.0,56.44954299926758,0.0,0.0,0.0,0.4888978004455566,4.0,0.0,1.0
577200,293.1215209960937,297.1499938964844,293.1499938964844,0.1037050262093544,-2387.2060546875,304.12628173828125,0.7054293155670166,0.1482243090867996,0.1346854716539383,294.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0855407714844,0.4779386818408966,0.050000000745058,0.0491821840405464,293.1767272949219,297.1499938964844,293.1499938964844,0.0263029560446739,-795.29736328125,304.1429138183594,0.5164259672164917,0.062257532030344,0.0448188632726669,293.1435852050781,297.1499938964844,293.1499938964844,0.39309161901474,-7212.10546875,304.09228515625,0.9990000128746032,0.5056516528129578,0.4078656733036041,293.2972717285156,297.1499938964844,293.1499938964844,0.0054146852344274,-2109.740234375,297.1983642578125,0.4779386818408966,0.050000000745058,0.2332991063594818,289.6341857910156,291.1499938964844,258.6668395996094,257.3345031738281,279.4011535644531,293.8672180175781,289.3251342773437,1.0,0.2510955035686493,0.7270633578300476,0.7270633578300476,1.0,1.0,-1.0439103841781616,0.4294180572032928,0.6144923567771912,0.1830447912216186,0.0,0.0,1.0,53.01704406738281,53.0,-1650.8125,-13277.1357421875,158.72396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8334655761719,308.869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,16646.310546875,22320.0,0.0,0.0,0.2639997005462646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072011232376099,0.7072079181671143,-6.801611107221106e-06,0.0,0.0002679261378943,0.0,0.0,56.44954299926758,0.0,0.0,0.0,0.4888978004455566,4.0,0.0,1.0
577260,293.1192932128906,297.1499938964844,293.1499938964844,0.0874490886926651,-2048.54052734375,304.1607666015625,0.7078015208244324,0.1494054049253463,0.1357826143503189,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400939941406,0.4781979620456695,0.050000000745058,0.0491771325469017,293.169677734375,297.1499938964844,293.1499938964844,0.0206715986132621,-683.4415893554688,304.1553039550781,0.5189571380615234,0.0630164369940757,0.0453209914267063,293.1352844238281,297.1499938964844,293.1499938964844,0.3276632726192474,-6173.025390625,304.2185363769531,0.9990000128746032,0.5075364708900452,0.4072791635990143,293.2953491210937,297.1499938964844,293.1499938964844,0.0050559728406369,-1833.1954345703125,298.1065979003906,0.4781979620456695,0.050000000745058,0.2332751452922821,291.6204528808594,291.1499938964844,258.5809631347656,257.2597351074219,279.4104919433594,293.8232727050781,291.73052978515625,1.0,0.2511661648750305,0.7134234309196472,0.7134234309196472,1.0,1.0,-1.0450897216796875,0.427448958158493,0.6176408529281616,0.1814852952957153,0.0,0.0,0.0,52.91387939453125,56.0,1255.8404541015625,-12489.99609375,158.8679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,308.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,36127.55078125,22320.0,0.0,0.0,0.2737849056720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637749433517456,0.6377601027488708,-1.0640058462740852e-05,0.0,0.0002778568887151,0.0,0.0,70.93138122558594,0.0,0.0,0.0,0.4135785102844238,4.0,0.0,1.0
577320,293.1192932128906,297.1499938964844,293.1499938964844,0.0874490886926651,-2048.54052734375,304.1607666015625,0.7078015208244324,0.1494054049253463,0.1357826143503189,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4400939941406,0.4781979620456695,0.050000000745058,0.0491771325469017,293.169677734375,297.1499938964844,293.1499938964844,0.0206715986132621,-683.4415893554688,304.1553039550781,0.5189571380615234,0.0630164369940757,0.0453209914267063,293.1352844238281,297.1499938964844,293.1499938964844,0.3276632726192474,-6173.025390625,304.2185363769531,0.9990000128746032,0.5075364708900452,0.4072791635990143,293.2953491210937,297.1499938964844,293.1499938964844,0.0050559728406369,-1833.1954345703125,298.1065979003906,0.4781979620456695,0.050000000745058,0.2332751452922821,291.6204528808594,291.1499938964844,258.5809631347656,257.2597351074219,279.4104919433594,293.8232727050781,291.73052978515625,1.0,0.2511661648750305,0.7134234309196472,0.7134234309196472,1.0,1.0,-1.0450897216796875,0.427448958158493,0.6176408529281616,0.1814852952957153,0.0,0.0,0.0,52.91387939453125,56.0,1255.8404541015625,-12489.99609375,158.8679656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78582763671875,308.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,36127.55078125,22320.0,0.0,0.0,0.2737849056720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637749433517456,0.6377601027488708,-1.0640058462740852e-05,0.0,0.0002778568887151,0.0,0.0,70.93138122558594,0.0,0.0,0.0,0.4135785102844238,4.0,0.0,1.0
577380,293.1176452636719,297.1499938964844,293.1499938964844,0.1024214625358581,-2355.842529296875,304.1338195800781,0.7080884575843811,0.1505112797021865,0.1366839110851287,294.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69921875,0.4772082567214966,0.050000000745058,0.0491963252425193,293.1640014648437,297.1499938964844,293.1499938964844,0.0261705573648214,-788.4264526367188,304.1449279785156,0.5195832252502441,0.0636624693870544,0.0457097962498664,293.130126953125,297.1499938964844,293.1499938964844,0.3826739192008972,-7046.7763671875,304.1098327636719,0.9990000128746032,0.5089356303215027,0.4095090925693512,293.29071044921875,297.1499938964844,293.1499938964844,0.0055264439433813,-2115.893310546875,297.14141845703125,0.4772082567214966,0.050000000745058,0.2333661764860153,289.7089538574219,291.1499938964844,258.4923095703125,257.182373046875,279.53033447265625,293.8097839355469,290.1192321777344,1.0,0.2524260282516479,0.6907879114151001,0.6907879114151001,1.0,1.0,-1.0494457483291626,0.4243249595165252,0.6251208186149597,0.1779171377420425,0.0,0.0,1.0,53.46108627319336,59.0,544.619140625,-14656.0693359375,161.05458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,310.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,13268.24609375,22320.0,0.0,0.0,0.2649911046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047638654708862,1.1047742366790771,-1.0412101801193783e-05,0.0,0.0002689322864171,0.0,0.0,153.2504119873047,0.0,0.0,0.0,0.6298027038574219,4.0,0.0,1.0
577440,293.1176452636719,297.1499938964844,293.1499938964844,0.1024214625358581,-2355.842529296875,304.1338195800781,0.7080884575843811,0.1505112797021865,0.1366839110851287,294.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69921875,0.4772082567214966,0.050000000745058,0.0491963252425193,293.1640014648437,297.1499938964844,293.1499938964844,0.0261705573648214,-788.4264526367188,304.1449279785156,0.5195832252502441,0.0636624693870544,0.0457097962498664,293.130126953125,297.1499938964844,293.1499938964844,0.3826739192008972,-7046.7763671875,304.1098327636719,0.9990000128746032,0.5089356303215027,0.4095090925693512,293.29071044921875,297.1499938964844,293.1499938964844,0.0055264439433813,-2115.893310546875,297.14141845703125,0.4772082567214966,0.050000000745058,0.2333661764860153,289.7089538574219,291.1499938964844,258.4923095703125,257.182373046875,279.53033447265625,293.8097839355469,290.1192321777344,1.0,0.2524260282516479,0.6907879114151001,0.6907879114151001,1.0,1.0,-1.0494457483291626,0.4243249595165252,0.6251208186149597,0.1779171377420425,0.0,0.0,1.0,53.46108627319336,59.0,544.619140625,-14656.0693359375,161.05458068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,310.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,13268.24609375,22320.0,0.0,0.0,0.2649911046028137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1047638654708862,1.1047742366790771,-1.0412101801193783e-05,0.0,0.0002689322864171,0.0,0.0,153.2504119873047,0.0,0.0,0.0,0.6298027038574219,4.0,0.0,1.0
577500,293.1166687011719,297.1499938964844,293.1499938964844,0.0906731858849525,-2112.37451171875,304.1577453613281,0.7080814838409424,0.1511105597019195,0.1373012661933899,294.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.4763740301132202,0.050000000745058,0.049212422221899,293.1605834960937,297.1499938964844,293.1499938964844,0.0220404975116252,-708.6299438476562,304.1532287597656,0.5202930569648743,0.0641533955931663,0.0460776463150978,293.1310119628906,297.1499938964844,293.1499938964844,0.3386160433292389,-6347.96337890625,304.1958312988281,0.9990000128746032,0.5090214014053345,0.4113702774047851,293.2907409667969,297.1499938964844,293.1499938964844,0.005109739024192,-1867.903564453125,297.90069580078125,0.4763740301132202,0.050000000745058,0.2334425449371338,291.3214416503906,291.1499938964844,258.4471130371094,257.14288330078125,279.5953063964844,293.79473876953125,291.5394287109375,1.0,0.2534305453300476,0.6794701218605042,0.6794701218605042,1.0,1.0,-1.052972674369812,0.4229747951030731,0.629997968673706,0.1759742349386215,0.0,0.0,0.4252665638923645,53.91501998901367,59.0,1534.504150390625,-14824.0185546875,162.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,310.2510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,19091.6640625,21240.0,0.0,0.0,0.2707937955856323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2825864553451538,1.2826007604599,-1.43069873956847e-05,0.0,0.0002748213009908,0.0,0.0,242.97987365722656,0.0,0.0,0.0,0.6806411147117615,4.0,0.0,1.0
577560,293.11676025390625,297.1499938964844,293.1499938964844,0.0906743556261062,-2112.663330078125,304.15576171875,0.7074577212333679,0.1515184342861175,0.1377616077661514,294.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62188720703125,0.4752779901027679,0.050000000745058,0.0492334440350532,293.158447265625,297.1499938964844,293.1499938964844,0.0221934560686349,-710.7913208007812,304.15216064453125,0.5203455090522766,0.0644409731030464,0.0463603138923645,293.1342468261719,297.1499938964844,293.1499938964844,0.3389590978622436,-6359.66943359375,304.1847839355469,0.9990000128746032,0.5086228847503662,0.4137876331806183,293.2919311523437,297.1499938964844,293.1499938964844,0.0048841256648302,-1791.8172607421875,298.0039978027344,0.4752779901027679,0.050000000745058,0.233542263507843,291.5876159667969,291.1499938964844,258.40142822265625,257.1029052734375,279.5858764648437,293.784423828125,291.2507019042969,1.0,0.2546426653861999,0.6794174909591675,0.6794174909591675,1.0,1.0,-1.0569106340408323,0.4244264960289001,0.6324841976165771,0.1767124980688095,0.0,0.0,0.0,54.4989013671875,62.0,-958.7977294921876,-6149.11376953125,165.0120391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,303.2568054199219,278.1499938964844,0.0,18000.0,313.1499938964844,29886.859375,21240.0,0.0,0.0,0.2723701596260071,0.0,0.0,0.0,0.0,1.0,0.0018785749562084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129474401473999,0.1403426229953766,-0.0108682233840227,0.0,0.0002764210803434,0.0,0.0,8.938233375549316,0.0,0.0,0.0,0.3395275175571441,4.0,0.0,1.0
577620,293.1146240234375,297.1499938964844,293.1499938964844,0.0960539653897285,-2220.766357421875,304.1502990722656,0.7058126926422119,0.1527882367372512,0.138833001255989,294.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4156494140625,0.4724900424480438,0.050000000745058,0.049286063760519,293.1524353027344,297.1499938964844,293.1499938964844,0.0260382965207099,-769.085693359375,304.1468811035156,0.5201283097267151,0.0654371008276939,0.0469813831150531,293.1365966796875,297.1499938964844,293.1499938964844,0.3621629774570465,-6717.40087890625,304.1549072265625,0.9990000128746032,0.5085592865943909,0.4197770655155182,293.286865234375,297.1499938964844,293.1499938964844,0.0052384757436811,-1945.9512939453125,297.55523681640625,0.4724900424480438,0.050000000745058,0.2337918728590011,290.74566650390625,291.1499938964844,258.3088684082031,257.0218200683594,279.5450134277344,293.7890625,291.1000366210937,1.0,0.2576039135456085,0.6793121695518494,0.6793121695518494,1.0,1.0,-1.0664926767349243,0.4284757673740387,0.638016939163208,0.1788494288921356,0.0,0.0,1.0,55.95478820800781,65.0,1379.2838134765625,-14958.447265625,170.3814239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,310.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,14533.8046875,21240.0,0.0,0.0,0.2671194672584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171730995178225,1.217185378074646,-1.2283270734769758e-05,0.0,0.0002710922854021,0.0,0.0,201.0294189453125,0.0,0.0,0.0,0.6773972511291504,4.0,0.0,1.0
577680,293.1146240234375,297.1499938964844,293.1499938964844,0.0960539653897285,-2220.766357421875,304.1502990722656,0.7058126926422119,0.1527882367372512,0.138833001255989,294.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4156494140625,0.4724900424480438,0.050000000745058,0.049286063760519,293.1524353027344,297.1499938964844,293.1499938964844,0.0260382965207099,-769.085693359375,304.1468811035156,0.5201283097267151,0.0654371008276939,0.0469813831150531,293.1365966796875,297.1499938964844,293.1499938964844,0.3621629774570465,-6717.40087890625,304.1549072265625,0.9990000128746032,0.5085592865943909,0.4197770655155182,293.286865234375,297.1499938964844,293.1499938964844,0.0052384757436811,-1945.9512939453125,297.55523681640625,0.4724900424480438,0.050000000745058,0.2337918728590011,290.74566650390625,291.1499938964844,258.3088684082031,257.0218200683594,279.5450134277344,293.7890625,291.1000366210937,1.0,0.2576039135456085,0.6793121695518494,0.6793121695518494,1.0,1.0,-1.0664926767349243,0.4284757673740387,0.638016939163208,0.1788494288921356,0.0,0.0,1.0,55.95478820800781,65.0,1379.2838134765625,-14958.447265625,170.3814239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,310.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,14533.8046875,21240.0,0.0,0.0,0.2671194672584533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2171730995178225,1.217185378074646,-1.2283270734769758e-05,0.0,0.0002710922854021,0.0,0.0,201.0294189453125,0.0,0.0,0.0,0.6773972511291504,4.0,0.0,1.0
577740,293.1146545410156,297.1499938964844,293.1499938964844,0.1005464643239975,-2313.522216796875,304.1392822265625,0.7034489512443542,0.1536125242710113,0.1397295296192169,294.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.4691945314407348,0.050000000745058,0.0493462830781936,293.1487121582031,297.1499938964844,293.1499938964844,0.0267005655914545,-790.0209350585938,304.1449584960937,0.5195720791816711,0.0661380589008331,0.0476068817079067,293.1473388671875,297.1499938964844,293.1499938964844,0.3824608623981476,-7044.287109375,304.1063842773437,0.9990000128746032,0.5067009329795837,0.4265281558036804,293.28814697265625,297.1499938964844,293.1499938964844,0.0049272654578089,-1875.815185546875,297.4874267578125,0.4691945314407348,0.050000000745058,0.2340775281190872,290.7070007324219,291.1499938964844,258.2221984863281,256.94580078125,279.5008239746094,293.7867126464844,290.0882568359375,1.0,0.2608681917190552,0.6792147755622864,0.6792147755622864,1.0,1.0,-1.0768375396728516,0.4328879714012146,0.6439495086669922,0.1810766905546188,0.0,0.0,0.949999988079071,57.61222839355469,65.0,-2458.932373046875,-6627.74267578125,176.42584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13824462890625,301.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,26259.404296875,21240.0,0.0,0.0,0.2694171369075775,0.0,0.0,0.0,0.0,1.0,0.0001887378748506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438199281692505,0.1439680010080337,-0.0001480836217524,0.0,0.0002734241425059,0.0,0.0,8.136609077453613,0.0,0.0,0.0,0.3288583755493164,4.0,0.0,1.0
577800,293.11456298828125,297.1499938964844,293.1499938964844,0.1039286330342292,-2382.636962890625,304.1329345703125,0.7032169699668884,0.1536981463432312,0.1397935301065445,294.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411804199219,0.4688953161239624,0.050000000745058,0.0493516288697719,293.1483764648437,297.1499938964844,293.1499938964844,0.0279997419565916,-812.57470703125,304.1425476074219,0.5194568037986755,0.0662015676498413,0.0476462021470069,293.14776611328125,297.1499938964844,293.1499938964844,0.3958129286766052,-7252.44287109375,304.08135986328125,0.9990000128746032,0.5066266059875488,0.427122414112091,293.28759765625,297.1499938964844,293.1499938964844,0.0050095082260668,-1931.898681640625,297.285400390625,0.4688953161239624,0.050000000745058,0.2341028898954391,290.3044128417969,291.1499938964844,258.21514892578125,256.9396057128906,279.4986572265625,293.7889709472656,289.6996154785156,1.0,0.2611507773399353,0.6792068481445312,0.6792068481445312,1.0,1.0,-1.077711582183838,0.4332619607448578,0.6444496512413025,0.1812628954648971,0.0,0.0,1.0,57.75883102416992,68.0,-2559.23388671875,-9257.958984375,176.95306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34588623046875,303.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,23590.5078125,20160.0,0.0,0.0,0.2673165798187256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662880420684814,0.2662938833236694,-5.829349902342074e-06,0.0,0.0002712923451326,0.0,0.0,14.756537437438965,0.0,0.0,0.0,0.3390774726867676,4.0,0.0,1.0
577860,293.11279296875,297.1499938964844,293.1499938964844,0.0936828106641769,-2168.3798828125,304.1577453613281,0.7005653381347656,0.1549586355686187,0.1409775465726852,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4645642936229706,0.050000000745058,0.0494265705347061,293.1425170898437,297.1499938964844,293.1499938964844,0.0248042102903127,-748.8930053710938,304.15106201171875,0.5190603137016296,0.0674306452274322,0.0484710894525051,293.1579284667969,297.1499938964844,293.1499938964844,0.3619539737701416,-6702.30126953125,304.1688232421875,0.9990000128746032,0.504663348197937,0.4353659749031067,293.2850952148437,297.1499938964844,293.1499938964844,0.004980485420674,-1825.9208984375,297.7673645019531,0.4645642936229706,0.050000000745058,0.2344583719968795,291.3561706542969,291.1499938964844,258.1208801269531,256.8567810058594,279.4563293457031,293.7988586425781,291.50909423828125,1.0,0.2651499509811401,0.6789178252220154,0.6789178252220154,1.0,1.0,-1.0905332565307615,0.4387283325195312,0.6518049240112305,0.1838903576135635,0.0,0.0,0.3865838646888733,59.82038879394531,56.0,1370.8818359375,-14942.6455078125,184.6042633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,309.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,19300.1640625,20160.0,0.0,0.0,0.2719283103942871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949652433395386,1.1949782371520996,-1.3035886695433874e-05,0.0,0.0002759726776275,0.0,0.0,203.18826293945312,0.0,0.0,0.0,0.6417081356048584,4.0,0.0,1.0
577920,293.11279296875,297.1499938964844,293.1499938964844,0.0936828106641769,-2168.3798828125,304.1577453613281,0.7005653381347656,0.1549586355686187,0.1409775465726852,294.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4645642936229706,0.050000000745058,0.0494265705347061,293.1425170898437,297.1499938964844,293.1499938964844,0.0248042102903127,-748.8930053710938,304.15106201171875,0.5190603137016296,0.0674306452274322,0.0484710894525051,293.1579284667969,297.1499938964844,293.1499938964844,0.3619539737701416,-6702.30126953125,304.1688232421875,0.9990000128746032,0.504663348197937,0.4353659749031067,293.2850952148437,297.1499938964844,293.1499938964844,0.004980485420674,-1825.9208984375,297.7673645019531,0.4645642936229706,0.050000000745058,0.2344583719968795,291.3561706542969,291.1499938964844,258.1208801269531,256.8567810058594,279.4563293457031,293.7988586425781,291.50909423828125,1.0,0.2651499509811401,0.6789178252220154,0.6789178252220154,1.0,1.0,-1.0905332565307615,0.4387283325195312,0.6518049240112305,0.1838903576135635,0.0,0.0,0.3865838646888733,59.82038879394531,56.0,1370.8818359375,-14942.6455078125,184.6042633056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,309.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,19300.1640625,20160.0,0.0,0.0,0.2719283103942871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1949652433395386,1.1949782371520996,-1.3035886695433874e-05,0.0,0.0002759726776275,0.0,0.0,203.18826293945312,0.0,0.0,0.0,0.6417081356048584,4.0,0.0,1.0
577980,293.1122741699219,297.1499938964844,293.1499938964844,0.1105650812387466,-2512.108642578125,304.12548828125,0.7038370966911316,0.1559969335794448,0.1418111771345138,294.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.4662662148475647,0.050000000745058,0.0493976362049579,293.1353759765625,297.1499938964844,293.1499938964844,0.032401468604803,-877.1240234375,304.1372375488281,0.5247926115989685,0.0690617337822914,0.0494755543768405,293.166259765625,297.1499938964844,293.1499938964844,0.4209705293178558,-7621.9453125,304.0587463378906,0.9990000128746032,0.5027116537094116,0.4322063326835632,293.2829895019531,297.1499938964844,293.1499938964844,0.0053008301183581,-2070.876220703125,296.77392578125,0.4662662148475647,0.050000000745058,0.234321117401123,289.4606018066406,291.1499938964844,258.02655029296875,256.7738647460937,279.4284362792969,293.797607421875,289.56549072265625,1.0,0.2635149657726288,0.6786288022994995,0.6786288022994995,1.0,1.0,-1.088756084442139,0.4376330375671386,0.6511229872703552,0.1841927915811538,0.0,0.0,1.0,59.08201217651367,44.0,-509.2665100097656,-14417.65625,182.6949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,309.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,11869.42578125,20160.0,0.0,0.0,0.2665380835533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314099550247192,0.9314178824424744,-7.952299711178057e-06,0.0,0.0002705022634472,0.0,0.0,96.4921875,0.0,0.0,0.0,0.5543193221092224,4.0,0.0,1.0
578040,293.1122741699219,297.1499938964844,293.1499938964844,0.1105650812387466,-2512.108642578125,304.12548828125,0.7038370966911316,0.1559969335794448,0.1418111771345138,294.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7500915527344,0.4662662148475647,0.050000000745058,0.0493976362049579,293.1353759765625,297.1499938964844,293.1499938964844,0.032401468604803,-877.1240234375,304.1372375488281,0.5247926115989685,0.0690617337822914,0.0494755543768405,293.166259765625,297.1499938964844,293.1499938964844,0.4209705293178558,-7621.9453125,304.0587463378906,0.9990000128746032,0.5027116537094116,0.4322063326835632,293.2829895019531,297.1499938964844,293.1499938964844,0.0053008301183581,-2070.876220703125,296.77392578125,0.4662662148475647,0.050000000745058,0.234321117401123,289.4606018066406,291.1499938964844,258.02655029296875,256.7738647460937,279.4284362792969,293.797607421875,289.56549072265625,1.0,0.2635149657726288,0.6786288022994995,0.6786288022994995,1.0,1.0,-1.088756084442139,0.4376330375671386,0.6511229872703552,0.1841927915811538,0.0,0.0,1.0,59.08201217651367,44.0,-509.2665100097656,-14417.65625,182.6949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,309.6480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,11869.42578125,20160.0,0.0,0.0,0.2665380835533142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314099550247192,0.9314178824424744,-7.952299711178057e-06,0.0,0.0002705022634472,0.0,0.0,96.4921875,0.0,0.0,0.0,0.5543193221092224,4.0,0.0,1.0
578100,293.11114501953125,297.1499938964844,293.1499938964844,0.098304271697998,-2260.912353515625,304.1521301269531,0.7081183195114136,0.1566961407661438,0.1423945128917694,294.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5848693847656,0.4691748023033142,0.050000000745058,0.049346562474966,293.1321105957031,297.1499938964844,293.1499938964844,0.0275752265006303,-798.4503784179688,304.1482849121094,0.5301434993743896,0.0698895752429962,0.0500764474272728,293.1634216308594,297.1499938964844,293.1499938964844,0.3673758208751678,-6783.94775390625,304.1723937988281,0.9990000128746032,0.503061056137085,0.4265669584274292,293.2821655273437,297.1499938964844,293.1499938964844,0.0050600720569491,-1880.6070556640625,297.46893310546875,0.4691748023033142,0.050000000745058,0.2340788543224334,290.88580322265625,291.1499938964844,257.9795837402344,256.7325439453125,279.40948486328125,293.7761535644531,291.151611328125,1.0,0.2610520720481872,0.6784842610359192,0.6784842610359192,1.0,1.0,-1.0830588340759275,0.4349294304847717,0.6481294631958008,0.1835631281137466,0.0,0.0,1.0,57.72929763793945,44.0,1279.5750732421875,-14959.05859375,178.48529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.834716796875,309.8785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,14356.1806640625,21240.0,0.0,0.0,0.2725002467632293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2135279178619385,1.2135400772094729,-1.2189296285214368e-05,0.0,0.0002765531244222,0.0,0.0,199.0030212402344,0.0,0.0,0.0,0.6882795691490173,4.0,0.0,1.0
578160,293.1110534667969,297.1499938964844,293.1499938964844,0.0936714261770248,-2165.228271484375,304.1599426269531,0.713339626789093,0.1572104543447494,0.1428669989109039,294.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.47320556640625,0.4729270040988922,0.050000000745058,0.0492778047919273,293.131591796875,297.1499938964844,293.1499938964844,0.0258225835859775,-763.7616577148438,304.1517028808594,0.5356311202049255,0.0702212452888488,0.0504276379942894,293.1576232910156,297.1499938964844,293.1499938964844,0.3412346541881561,-6376.08349609375,304.2149963378906,0.9990000128746032,0.504025399684906,0.4188537001609802,293.2834167480469,297.1499938964844,293.1499938964844,0.0048061404377222,-1755.6700439453125,297.79962158203125,0.4729270040988922,0.050000000745058,0.2337526828050613,291.591796875,291.1499938964844,257.9327697753906,256.6913452148437,279.3899230957031,293.7449951171875,291.6347045898437,1.0,0.2576343715190887,0.6783715486526489,0.6783715486526489,1.0,1.0,-1.0743179321289062,0.4308651685714721,0.6434527635574341,0.1824716925621032,0.0,0.0,0.0,55.89388275146485,47.0,856.729248046875,-11446.78125,172.53976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3708801269531,307.30242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,33983.875,21240.0,0.0,0.0,0.2783156335353851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820147454738617,0.4820238351821899,-9.100119314098263e-06,0.0,0.0002824549737852,0.0,0.0,43.82848358154297,0.0,0.0,0.0,0.3891056478023529,4.0,0.0,1.0
578220,293.1094665527344,297.1499938964844,293.1499938964844,0.106043554842472,-2416.294189453125,304.1390075683594,0.7197539806365967,0.158508613705635,0.1438331305980682,294.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91033935546875,0.4769190847873688,0.050000000745058,0.0492017790675163,293.1282653808594,297.1499938964844,293.1499938964844,0.0314935967326164,-856.6238403320312,304.1429443359375,0.5427116751670837,0.0713464543223381,0.0509775653481483,293.1355285644531,297.1499938964844,293.1499938964844,0.3737934529781341,-6896.021484375,304.1494140625,0.9990000128746032,0.5082921981811523,0.4101551473140716,293.2787170410156,297.1499938964844,293.1499938964844,0.0051989615894854,-1980.8431396484373,296.9872131347656,0.4769190847873688,0.050000000745058,0.2333920449018478,290.0589294433594,291.1499938964844,257.840087890625,256.6097412109375,279.347412109375,293.6945495605469,290.46978759765625,1.0,0.2543454170227051,0.6781460046768188,0.6781460046768188,1.0,1.0,-1.0651674270629885,0.4264944195747375,0.638672947883606,0.1815822571516037,0.0,0.0,1.0,53.87631607055664,50.0,788.2119140625,-14719.697265625,166.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,309.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,13310.638671875,21240.0,0.0,0.0,0.2730202376842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1407252550125122,1.1407362222671509,-1.0912048310274258e-05,0.0,0.000277080835076,0.0,0.0,166.7547607421875,0.0,0.0,0.0,0.6416913866996765,4.0,0.0,1.0
578280,293.1094665527344,297.1499938964844,293.1499938964844,0.106043554842472,-2416.294189453125,304.1390075683594,0.7197539806365967,0.158508613705635,0.1438331305980682,294.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.91033935546875,0.4769190847873688,0.050000000745058,0.0492017790675163,293.1282653808594,297.1499938964844,293.1499938964844,0.0314935967326164,-856.6238403320312,304.1429443359375,0.5427116751670837,0.0713464543223381,0.0509775653481483,293.1355285644531,297.1499938964844,293.1499938964844,0.3737934529781341,-6896.021484375,304.1494140625,0.9990000128746032,0.5082921981811523,0.4101551473140716,293.2787170410156,297.1499938964844,293.1499938964844,0.0051989615894854,-1980.8431396484373,296.9872131347656,0.4769190847873688,0.050000000745058,0.2333920449018478,290.0589294433594,291.1499938964844,257.840087890625,256.6097412109375,279.347412109375,293.6945495605469,290.46978759765625,1.0,0.2543454170227051,0.6781460046768188,0.6781460046768188,1.0,1.0,-1.0651674270629885,0.4264944195747375,0.638672947883606,0.1815822571516037,0.0,0.0,1.0,53.87631607055664,50.0,788.2119140625,-14719.697265625,166.2311248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,309.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,13310.638671875,21240.0,0.0,0.0,0.2730202376842499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1407252550125122,1.1407362222671509,-1.0912048310274258e-05,0.0,0.000277080835076,0.0,0.0,166.7547607421875,0.0,0.0,0.0,0.6416913866996765,4.0,0.0,1.0
578340,293.1088562011719,297.1499938964844,293.1499938964844,0.0978062450885772,-2247.596923828125,304.1536560058594,0.7238191962242126,0.1596619188785553,0.1449574530124664,294.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5078430175781,0.4787634909152984,0.050000000745058,0.0491659566760063,293.1237487792969,297.1499938964844,293.1499938964844,0.0283758640289306,-805.8734741210938,304.1493530273437,0.549646258354187,0.07282205671072,0.0520272813737392,293.12255859375,297.1499938964844,293.1499938964844,0.3365205526351928,-6318.21826171875,304.2018737792969,0.9990000128746032,0.5113036036491394,0.4059937596321106,293.2795715332031,297.1499938964844,293.1499938964844,0.004659779369831,-1726.006591796875,297.64764404296875,0.4787634909152984,0.050000000745058,0.2332221418619156,291.4466552734375,291.1499938964844,257.7490234375,256.5295715332031,279.2928161621094,293.640625,291.11279296875,1.0,0.2529433965682983,0.6779205203056335,0.6779205203056335,1.0,1.0,-1.062533617019653,0.4250361621379852,0.6374974846839905,0.1817606985569,0.0,0.0,0.0418059006333351,52.95314407348633,53.0,-1096.4586181640625,-6287.20166015625,163.81350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4429016113281,303.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29835.62109375,20160.0,0.0,0.0,0.2811222374439239,0.0,0.0,0.0,0.0,1.0,0.0015594860306009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358504295349121,0.1434811502695083,-0.0076307160779833,0.0,0.0002853033365681,0.0,0.0,9.141844749450684,0.0,0.0,0.0,0.3246598541736603,4.0,0.0,1.0
578400,293.1088562011719,297.1499938964844,293.1499938964844,0.0978062450885772,-2247.596923828125,304.1536560058594,0.7238191962242126,0.1596619188785553,0.1449574530124664,294.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5078430175781,0.4787634909152984,0.050000000745058,0.0491659566760063,293.1237487792969,297.1499938964844,293.1499938964844,0.0283758640289306,-805.8734741210938,304.1493530273437,0.549646258354187,0.07282205671072,0.0520272813737392,293.12255859375,297.1499938964844,293.1499938964844,0.3365205526351928,-6318.21826171875,304.2018737792969,0.9990000128746032,0.5113036036491394,0.4059937596321106,293.2795715332031,297.1499938964844,293.1499938964844,0.004659779369831,-1726.006591796875,297.64764404296875,0.4787634909152984,0.050000000745058,0.2332221418619156,291.4466552734375,291.1499938964844,257.7490234375,256.5295715332031,279.2928161621094,293.640625,291.11279296875,1.0,0.2529433965682983,0.6779205203056335,0.6779205203056335,1.0,1.0,-1.062533617019653,0.4250361621379852,0.6374974846839905,0.1817606985569,0.0,0.0,0.0418059006333351,52.95314407348633,53.0,-1096.4586181640625,-6287.20166015625,163.81350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4429016113281,303.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29835.62109375,20160.0,0.0,0.0,0.2811222374439239,0.0,0.0,0.0,0.0,1.0,0.0015594860306009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358504295349121,0.1434811502695083,-0.0076307160779833,0.0,0.0002853033365681,0.0,0.0,9.141844749450684,0.0,0.0,0.0,0.3246598541736603,4.0,0.0,1.0
578460,293.1065979003906,297.1499938964844,293.1499938964844,0.1022834256291389,-2335.8291015625,304.15020751953125,0.7261265516281128,0.1611596792936325,0.1461808830499649,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.4790950715541839,0.050000000745058,0.0491594746708869,293.1180725097656,297.1499938964844,293.1499938964844,0.0315137468278408,-849.4367065429688,304.1468505859375,0.5550756454467773,0.0746303424239158,0.0531733110547065,293.10968017578125,297.1499938964844,293.1499938964844,0.3476265966892242,-6492.07373046875,304.1839904785156,0.9990000128746032,0.5146327614784241,0.4052375853061676,293.2737731933594,297.1499938964844,293.1499938964844,0.004951512441039,-1850.1204833984373,297.2811889648437,0.4790950715541839,0.050000000745058,0.2331913858652115,290.7894592285156,291.1499938964844,257.6601257324219,256.4512939453125,279.2496643066406,293.619140625,291.0790405273437,1.0,0.2530551254749298,0.6778517365455627,0.6778517365455627,1.0,1.0,-1.064423680305481,0.4256508350372314,0.6387729048728943,0.1826826483011245,0.0,0.0,1.0,52.82464599609375,56.0,1210.487060546875,-14836.166015625,164.11526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82208251953125,309.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,14218.708984375,20160.0,0.0,0.0,0.2779218852519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065606117248535,1.206572651863098,-1.205581702379277e-05,0.0,0.000282055378193,0.0,0.0,195.6615753173828,0.0,0.0,0.0,0.6699028611183167,4.0,0.0,1.0
578520,293.1065979003906,297.1499938964844,293.1499938964844,0.1022834256291389,-2335.8291015625,304.15020751953125,0.7261265516281128,0.1611596792936325,0.1461808830499649,294.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.4790950715541839,0.050000000745058,0.0491594746708869,293.1180725097656,297.1499938964844,293.1499938964844,0.0315137468278408,-849.4367065429688,304.1468505859375,0.5550756454467773,0.0746303424239158,0.0531733110547065,293.10968017578125,297.1499938964844,293.1499938964844,0.3476265966892242,-6492.07373046875,304.1839904785156,0.9990000128746032,0.5146327614784241,0.4052375853061676,293.2737731933594,297.1499938964844,293.1499938964844,0.004951512441039,-1850.1204833984373,297.2811889648437,0.4790950715541839,0.050000000745058,0.2331913858652115,290.7894592285156,291.1499938964844,257.6601257324219,256.4512939453125,279.2496643066406,293.619140625,291.0790405273437,1.0,0.2530551254749298,0.6778517365455627,0.6778517365455627,1.0,1.0,-1.064423680305481,0.4256508350372314,0.6387729048728943,0.1826826483011245,0.0,0.0,1.0,52.82464599609375,56.0,1210.487060546875,-14836.166015625,164.11526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82208251953125,309.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,14218.708984375,20160.0,0.0,0.0,0.2779218852519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2065606117248535,1.206572651863098,-1.205581702379277e-05,0.0,0.000282055378193,0.0,0.0,195.6615753173828,0.0,0.0,0.0,0.6699028611183167,4.0,0.0,1.0
578580,293.1064147949219,297.1499938964844,293.1499938964844,0.1081041768193245,-2453.731201171875,304.1368408203125,0.7267107963562012,0.1622969806194305,0.1472989916801452,294.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.4781986474990845,0.050000000745058,0.0491769164800643,293.11407470703125,297.1499938964844,293.1499938964844,0.0353875048458576,-906.2222900390624,304.1400756835937,0.5591403245925903,0.0762501507997512,0.054389301687479,293.1073913574219,297.1499938964844,293.1499938964844,0.3650322556495666,-6781.04345703125,304.13134765625,0.9990000128746032,0.5161158442497253,0.4072758853435516,293.2738037109375,297.1499938964844,293.1499938964844,0.0046858815476298,-1797.72607421875,297.1439208984375,0.4781986474990845,0.050000000745058,0.2332741171121597,290.6092834472656,291.1499938964844,257.5740051269531,256.37548828125,279.2025451660156,293.5990295410156,290.02099609375,1.0,0.2543767690658569,0.6777830123901367,0.6777830123901367,1.0,1.0,-1.0697910785675049,0.4278328120708465,0.6419582962989807,0.1841409057378769,0.0,0.0,1.0,53.34198760986328,59.0,-2379.131103515625,-8433.0654296875,166.5800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143310546875,302.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,24103.958984375,20160.0,0.0,0.0,0.2804529666900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249533534049987,0.2249591946601867,-5.8349660321255215e-06,0.0,0.0002846241113729,0.0,0.0,12.311504364013672,0.0,0.0,0.0,0.3405429422855377,4.0,0.0,1.0
578640,293.1064147949219,297.1499938964844,293.1499938964844,0.1081041768193245,-2453.731201171875,304.1368408203125,0.7267107963562012,0.1622969806194305,0.1472989916801452,294.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9532165527344,0.4781986474990845,0.050000000745058,0.0491769164800643,293.11407470703125,297.1499938964844,293.1499938964844,0.0353875048458576,-906.2222900390624,304.1400756835937,0.5591403245925903,0.0762501507997512,0.054389301687479,293.1073913574219,297.1499938964844,293.1499938964844,0.3650322556495666,-6781.04345703125,304.13134765625,0.9990000128746032,0.5161158442497253,0.4072758853435516,293.2738037109375,297.1499938964844,293.1499938964844,0.0046858815476298,-1797.72607421875,297.1439208984375,0.4781986474990845,0.050000000745058,0.2332741171121597,290.6092834472656,291.1499938964844,257.5740051269531,256.37548828125,279.2025451660156,293.5990295410156,290.02099609375,1.0,0.2543767690658569,0.6777830123901367,0.6777830123901367,1.0,1.0,-1.0697910785675049,0.4278328120708465,0.6419582962989807,0.1841409057378769,0.0,0.0,1.0,53.34198760986328,59.0,-2379.131103515625,-8433.0654296875,166.5800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143310546875,302.61285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,24103.958984375,20160.0,0.0,0.0,0.2804529666900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249533534049987,0.2249591946601867,-5.8349660321255215e-06,0.0,0.0002846241113729,0.0,0.0,12.311504364013672,0.0,0.0,0.0,0.3405429422855377,4.0,0.0,1.0
578700,293.1051025390625,297.1499938964844,293.1499938964844,0.1113484129309654,-2515.969970703125,304.1347351074219,0.726661741733551,0.16310715675354,0.1479335874319076,294.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241271972656,0.4773809313774109,0.050000000745058,0.0491927787661552,293.111328125,297.1499938964844,293.1499938964844,0.037519097328186,-935.897216796875,304.1387023925781,0.5607353448867798,0.0772485584020614,0.0550130419433116,293.10455322265625,297.1499938964844,293.1499938964844,0.3764252364635467,-6950.58251953125,304.1188049316406,0.9990000128746032,0.5172151923179626,0.409119963645935,293.2697448730469,297.1499938964844,293.1499938964844,0.0051067788153886,-1962.1641845703125,296.7643127441406,0.4773809313774109,0.050000000745058,0.2333493530750274,289.8995361328125,291.1499938964844,257.5321350097656,256.3386535644531,279.1853332519531,293.6025085449219,290.2853698730469,1.0,0.255410224199295,0.6777486205101013,0.6777486205101013,1.0,1.0,-1.0736234188079834,0.4294444024562835,0.644179105758667,0.1850407123565673,0.0,0.0,1.0,53.794708251953125,59.0,553.8121337890625,-14766.064453125,168.50436401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,309.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,12372.9306640625,21240.0,0.0,0.0,0.2774262428283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894215106964111,1.0894315242767334,-1.0005202966567596e-05,0.0,0.0002815523766912,0.0,0.0,145.771728515625,0.0,0.0,0.0,0.6300654411315918,4.0,0.0,1.0
578760,293.1045227050781,297.1499938964844,293.1499938964844,0.1010219007730484,-2306.183837890625,304.1559143066406,0.7264829277992249,0.1637926995754242,0.1486409902572631,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.4763581156730652,0.050000000745058,0.049212522804737,293.1087341308594,297.1499938964844,293.1499938964844,0.0329682677984237,-864.3981323242188,304.1488342285156,0.5625060200691223,0.0782462656497955,0.0557440929114818,293.106201171875,297.1499938964844,293.1499938964844,0.3416337072849273,-6398.212890625,304.1864013671875,0.9990000128746032,0.5174749493598938,0.4114038646221161,293.2698669433594,297.1499938964844,293.1499938964844,0.0047614583745598,-1760.500244140625,297.4383850097656,0.4763581156730652,0.050000000745058,0.233443021774292,291.2391357421875,291.1499938964844,257.4911499023437,256.3026123046875,279.1613464355469,293.5955505371094,291.4016418457031,1.0,0.2566602230072021,0.6776376366615295,0.6776376366615295,1.0,1.0,-1.0782270431518557,0.4313860237598419,0.6468410491943359,0.1860383152961731,0.0,0.0,0.6071590185165405,54.354827880859375,62.0,1261.198974609375,-15057.00390625,170.86070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5747985839844,309.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17386.59375,21240.0,0.0,0.0,0.2833585739135742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276745080947876,1.276758909225464,-1.3830603165843058e-05,0.0,0.0002875729114748,0.0,0.0,235.66661071777344,0.0,0.0,0.0,0.6983250379562378,4.0,0.0,1.0
