time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578820,293.1044311523437,297.1499938964844,293.1499938964844,0.1176197975873947,-2639.01708984375,304.12322998046875,0.7248597741127014,0.1649557650089264,0.1497144997119903,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0770568847656,0.4736180007457733,0.050000000745058,0.0492647252976894,293.10546875,297.1499938964844,293.1499938964844,0.0425581336021423,-1005.21044921875,304.1316833496094,0.564305305480957,0.0799541547894477,0.0569939911365509,293.11163330078125,297.1499938964844,293.1499938964844,0.4003907442092895,-7328.037109375,304.0658874511719,0.9990000128746032,0.5174633860588074,0.417381078004837,293.2681884765625,297.1499938964844,293.1499938964844,0.0049074362032115,-1929.417236328125,296.5766296386719,0.4736180007457733,0.050000000745058,0.2336906492710113,289.6623840332031,291.1499938964844,257.41217041015625,256.23321533203125,279.1248779296875,293.60125732421875,289.4700012207031,1.0,0.2596955001354217,0.6774156093597412,0.6774156093597412,1.0,1.0,-1.088549256324768,0.4357795417308807,0.6527696847915649,0.1881878823041916,0.0,0.0,1.0,55.81037139892578,65.0,-1269.1204833984375,-14025.126953125,176.57408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,308.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,13848.9775390625,21240.0,0.0,0.0,0.2787565290927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192739486694336,0.8192811608314514,-7.20785510566202e-06,0.0,0.0002829024451784,0.0,0.0,73.50385284423828,0.0,0.0,0.0,0.528357744216919,4.0,0.0,1.0
578880,293.1044311523437,297.1499938964844,293.1499938964844,0.1176197975873947,-2639.01708984375,304.12322998046875,0.7248597741127014,0.1649557650089264,0.1497144997119903,294.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0770568847656,0.4736180007457733,0.050000000745058,0.0492647252976894,293.10546875,297.1499938964844,293.1499938964844,0.0425581336021423,-1005.21044921875,304.1316833496094,0.564305305480957,0.0799541547894477,0.0569939911365509,293.11163330078125,297.1499938964844,293.1499938964844,0.4003907442092895,-7328.037109375,304.0658874511719,0.9990000128746032,0.5174633860588074,0.417381078004837,293.2681884765625,297.1499938964844,293.1499938964844,0.0049074362032115,-1929.417236328125,296.5766296386719,0.4736180007457733,0.050000000745058,0.2336906492710113,289.6623840332031,291.1499938964844,257.41217041015625,256.23321533203125,279.1248779296875,293.60125732421875,289.4700012207031,1.0,0.2596955001354217,0.6774156093597412,0.6774156093597412,1.0,1.0,-1.088549256324768,0.4357795417308807,0.6527696847915649,0.1881878823041916,0.0,0.0,1.0,55.81037139892578,65.0,-1269.1204833984375,-14025.126953125,176.57408142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,308.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,13848.9775390625,21240.0,0.0,0.0,0.2787565290927887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192739486694336,0.8192811608314514,-7.20785510566202e-06,0.0,0.0002829024451784,0.0,0.0,73.50385284423828,0.0,0.0,0.0,0.528357744216919,4.0,0.0,1.0
578940,293.10357666015625,297.1499938964844,293.1499938964844,0.101315401494503,-2308.417236328125,304.1582946777344,0.7230136394500732,0.1662959307432174,0.1510478556156158,294.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.4701695144176483,0.050000000745058,0.0493284985423088,293.1011047363281,297.1499938964844,293.1499938964844,0.0353064350783824,-892.6790771484375,304.1493530273437,0.5662093758583069,0.0819709077477455,0.0584524907171726,293.1207580566406,297.1499938964844,293.1499938964844,0.348323106765747,-6498.283203125,304.17730712890625,0.9990000128746032,0.5166186690330505,0.4245679974555969,293.26763916015625,297.1499938964844,293.1499938964844,0.0046353847719728,-1705.5828857421875,297.4855041503906,0.4701695144176483,0.050000000745058,0.2339931577444076,291.4728088378906,291.1499938964844,257.3375549316406,256.16778564453125,279.0849914550781,293.6058654785156,291.5523986816406,1.0,0.2633264064788818,0.6771935820579529,0.6771935820579529,1.0,1.0,-1.1009654998779297,0.4411351680755615,0.6598303914070129,0.1906379163265228,0.0,0.0,0.2381804883480072,57.5840072631836,68.0,1056.913818359375,-14269.8310546875,183.6094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.271728515625,308.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,29996.05078125,20160.0,0.0,0.0,0.2901381254196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958180010318756,0.9581923484802246,-1.2358800631773192e-05,0.0,0.0002944533189292,0.0,0.0,139.29859924316406,0.0,0.0,0.0,0.5029631853103638,4.0,0.0,1.0
579000,293.10357666015625,297.1499938964844,293.1499938964844,0.101315401494503,-2308.417236328125,304.1582946777344,0.7230136394500732,0.1662959307432174,0.1510478556156158,294.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.4701695144176483,0.050000000745058,0.0493284985423088,293.1011047363281,297.1499938964844,293.1499938964844,0.0353064350783824,-892.6790771484375,304.1493530273437,0.5662093758583069,0.0819709077477455,0.0584524907171726,293.1207580566406,297.1499938964844,293.1499938964844,0.348323106765747,-6498.283203125,304.17730712890625,0.9990000128746032,0.5166186690330505,0.4245679974555969,293.26763916015625,297.1499938964844,293.1499938964844,0.0046353847719728,-1705.5828857421875,297.4855041503906,0.4701695144176483,0.050000000745058,0.2339931577444076,291.4728088378906,291.1499938964844,257.3375549316406,256.16778564453125,279.0849914550781,293.6058654785156,291.5523986816406,1.0,0.2633264064788818,0.6771935820579529,0.6771935820579529,1.0,1.0,-1.1009654998779297,0.4411351680755615,0.6598303914070129,0.1906379163265228,0.0,0.0,0.2381804883480072,57.5840072631836,68.0,1056.913818359375,-14269.8310546875,183.6094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.271728515625,308.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,29996.05078125,20160.0,0.0,0.0,0.2901381254196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958180010318756,0.9581923484802246,-1.2358800631773192e-05,0.0,0.0002944533189292,0.0,0.0,139.29859924316406,0.0,0.0,0.0,0.5029631853103638,4.0,0.0,1.0
579060,293.103271484375,297.1499938964844,293.1499938964844,0.1159718856215477,-2600.825439453125,304.1322021484375,0.7202228307723999,0.167519211769104,0.1521248817443847,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8696594238281,0.4658932387828827,0.050000000745058,0.0494038499891757,293.09814453125,297.1499938964844,293.1499938964844,0.0442456677556037,-1021.6597900390624,304.13525390625,0.5667704939842224,0.0838051587343216,0.0597444996237754,293.13116455078125,297.1499938964844,293.1499938964844,0.4044958055019378,-7373.39990234375,304.07830810546875,0.9990000128746032,0.5152294635772705,0.4329058825969696,293.2647705078125,297.1499938964844,293.1499938964844,0.0050026383250951,-1932.1370849609373,296.6003112792969,0.4658932387828827,0.050000000745058,0.2343505918979644,289.8601379394531,291.1499938964844,257.2679138183594,256.1068725585937,279.0564270019531,293.62744140625,290.1745300292969,1.0,0.2674022316932678,0.6768677830696106,0.6768677830696106,1.0,1.0,-1.1143356561660769,0.4469139575958252,0.6674216985702515,0.1931807994842529,0.0,0.0,1.0,59.66323852539063,71.0,260.0242004394531,-15032.107421875,191.6548614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,309.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,12424.783203125,20160.0,0.0,0.0,0.2865387499332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076183795928955,1.0761936902999878,-9.8428445198806e-06,0.0,0.0002908004098571,0.0,0.0,141.2958221435547,0.0,0.0,0.0,0.6103565692901611,4.0,0.0,1.0
579120,293.103271484375,297.1499938964844,293.1499938964844,0.1159718856215477,-2600.825439453125,304.1322021484375,0.7202228307723999,0.167519211769104,0.1521248817443847,294.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8696594238281,0.4658932387828827,0.050000000745058,0.0494038499891757,293.09814453125,297.1499938964844,293.1499938964844,0.0442456677556037,-1021.6597900390624,304.13525390625,0.5667704939842224,0.0838051587343216,0.0597444996237754,293.13116455078125,297.1499938964844,293.1499938964844,0.4044958055019378,-7373.39990234375,304.07830810546875,0.9990000128746032,0.5152294635772705,0.4329058825969696,293.2647705078125,297.1499938964844,293.1499938964844,0.0050026383250951,-1932.1370849609373,296.6003112792969,0.4658932387828827,0.050000000745058,0.2343505918979644,289.8601379394531,291.1499938964844,257.2679138183594,256.1068725585937,279.0564270019531,293.62744140625,290.1745300292969,1.0,0.2674022316932678,0.6768677830696106,0.6768677830696106,1.0,1.0,-1.1143356561660769,0.4469139575958252,0.6674216985702515,0.1931807994842529,0.0,0.0,1.0,59.66323852539063,71.0,260.0242004394531,-15032.107421875,191.6548614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523864746094,309.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,12424.783203125,20160.0,0.0,0.0,0.2865387499332428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.076183795928955,1.0761936902999878,-9.8428445198806e-06,0.0,0.0002908004098571,0.0,0.0,141.2958221435547,0.0,0.0,0.0,0.6103565692901611,4.0,0.0,1.0
579180,293.1036376953125,297.1499938964844,293.1499938964844,0.1035350561141967,-2350.045654296875,304.15679931640625,0.7173713445663452,0.1686402708292007,0.1533356755971908,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.4609526395797729,0.050000000745058,0.0494861453771591,293.0911865234375,297.1499938964844,293.1499938964844,0.0391888655722141,-942.7387084960938,304.1474609375,0.5689769983291626,0.0865217894315719,0.0615580826997756,293.1506652832031,297.1499938964844,293.1499938964844,0.3664223253726959,-6772.35302734375,304.15850830078125,0.9990000128746032,0.5117781758308411,0.4418324530124664,293.2667541503906,297.1499938964844,293.1499938964844,0.0045496872626245,-1679.1070556640625,297.4141540527344,0.4609526395797729,0.050000000745058,0.2347409725189209,291.4823608398437,291.1499938964844,257.20379638671875,256.05096435546875,279.0211486816406,293.63934326171875,291.4447631835937,1.0,0.2718313038349151,0.6765419840812683,0.6765419840812683,1.0,1.0,-1.1292470693588257,0.4534114599227905,0.6758356094360352,0.1959335654973983,0.0,0.0,0.1721317023038864,61.93798065185547,59.0,323.8801574707031,-11609.31640625,200.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03045654296875,306.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,31713.498046875,20160.0,0.0,0.0,0.29787078499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660585820674896,0.4660670757293701,-8.496779628330842e-06,0.0,0.0003023009630851,0.0,0.0,39.5726318359375,0.0,0.0,0.0,0.3907435834407806,4.0,0.0,1.0
579240,293.1036376953125,297.1499938964844,293.1499938964844,0.1035350561141967,-2350.045654296875,304.15679931640625,0.7173713445663452,0.1686402708292007,0.1533356755971908,294.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43035888671875,0.4609526395797729,0.050000000745058,0.0494861453771591,293.0911865234375,297.1499938964844,293.1499938964844,0.0391888655722141,-942.7387084960938,304.1474609375,0.5689769983291626,0.0865217894315719,0.0615580826997756,293.1506652832031,297.1499938964844,293.1499938964844,0.3664223253726959,-6772.35302734375,304.15850830078125,0.9990000128746032,0.5117781758308411,0.4418324530124664,293.2667541503906,297.1499938964844,293.1499938964844,0.0045496872626245,-1679.1070556640625,297.4141540527344,0.4609526395797729,0.050000000745058,0.2347409725189209,291.4823608398437,291.1499938964844,257.20379638671875,256.05096435546875,279.0211486816406,293.63934326171875,291.4447631835937,1.0,0.2718313038349151,0.6765419840812683,0.6765419840812683,1.0,1.0,-1.1292470693588257,0.4534114599227905,0.6758356094360352,0.1959335654973983,0.0,0.0,0.1721317023038864,61.93798065185547,59.0,323.8801574707031,-11609.31640625,200.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03045654296875,306.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,31713.498046875,20160.0,0.0,0.0,0.29787078499794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660585820674896,0.4660670757293701,-8.496779628330842e-06,0.0,0.0003023009630851,0.0,0.0,39.5726318359375,0.0,0.0,0.0,0.3907435834407806,4.0,0.0,1.0
579300,293.1038513183594,297.1499938964844,293.1499938964844,0.116191066801548,-2603.54443359375,304.1322021484375,0.7179089784622192,0.1691823601722717,0.15377277135849,294.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044921875,0.4608285427093506,0.050000000745058,0.0494882054626941,293.0868530273437,297.1499938964844,293.1499938964844,0.0473405085504055,-1060.1431884765625,304.1329040527344,0.5728080868721008,0.0881170034408569,0.062613233923912,293.1593322753906,297.1499938964844,293.1499938964844,0.4100334346294403,-7454.61376953125,304.0765686035156,0.9990000128746032,0.5100629329681396,0.4420560300350189,293.265869140625,297.1499938964844,293.1499938964844,0.0046670176088809,-1806.11474609375,296.7508544921875,0.4608285427093506,0.050000000745058,0.2347507327795028,290.271484375,291.1499938964844,257.1739807128906,256.0250549316406,279.01531982421875,293.6499328613281,289.9786376953125,1.0,0.2717905342578888,0.6763790845870972,0.6763790845870972,1.0,1.0,-1.1313269138336182,0.4542131125926971,0.6771137714385986,0.1965086609125137,0.0,0.0,1.0,62.02237319946289,59.0,-1325.5084228515625,-13571.8076171875,201.56765747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59100341796875,307.6656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,15697.119140625,19080.0,0.0,0.0,0.294061005115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088871002197266,0.7088937163352966,-6.601449968002271e-06,0.0,0.0002984345483127,0.0,0.0,55.35943603515625,0.0,0.0,0.0,0.4752954542636871,4.0,0.0,1.0
579360,293.1032409667969,297.1499938964844,293.1499938964844,0.1111840829253196,-2501.644287109375,304.1451416015625,0.7202735543251038,0.1698870658874511,0.1543290764093399,294.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43975830078125,0.4624905288219452,0.050000000745058,0.049460545182228,293.0824584960937,297.1499938964844,293.1499938964844,0.0457146577537059,-1032.949462890625,304.1393127441406,0.5785499215126038,0.0897817686200141,0.0637514442205429,293.1626892089844,297.1499938964844,293.1499938964844,0.3884580135345459,-7110.58740234375,304.1313171386719,0.9990000128746032,0.509281575679779,0.4390803873538971,293.2642822265625,297.1499938964844,293.1499938964844,0.0047868215478956,-1807.8341064453125,296.9200744628906,0.4624905288219452,0.050000000745058,0.234619528055191,290.6200866699219,291.1499938964844,257.1457214355469,256.0005798339844,279.0102844238281,293.6495361328125,290.8629150390625,1.0,0.2705699503421783,0.6761888861656189,0.6761888861656189,1.0,1.0,-1.1296011209487915,0.4532890319824219,0.6763120293617249,0.1964575350284576,0.0,0.0,1.0,61.30746078491211,47.0,681.0916137695312,-15163.05078125,199.63552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28680419921875,309.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,13219.541015625,19080.0,0.0,0.0,0.2984581589698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1557286977767944,1.1557399034500122,-1.1100672963948456e-05,0.0,0.0003028970968443,0.0,0.0,172.3706512451172,0.0,0.0,0.0,0.6432440876960754,4.0,0.0,1.0
579420,293.1036682128906,297.1499938964844,293.1499938964844,0.1076163277029991,-2429.64990234375,304.15087890625,0.7283368110656738,0.170989841222763,0.1552814841270446,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545227050781,0.4693333506584167,0.050000000745058,0.0493434518575668,293.0805358886719,297.1499938964844,293.1499938964844,0.0453248731791973,-1023.5543212890624,304.1425476074219,0.5914193391799927,0.0919051542878151,0.0654587596654892,293.158203125,297.1499938964844,293.1499938964844,0.3606260418891907,-6683.24755859375,304.17779541015625,0.9990000128746032,0.5098191499710083,0.4262486398220062,293.265869140625,297.1499938964844,293.1499938964844,0.0044527696445584,-1662.6624755859375,297.2341613769531,0.4693333506584167,0.050000000745058,0.2340640872716903,291.28839111328125,291.1499938964844,257.0942687988281,255.9562530517578,278.9979858398437,293.6134033203125,291.0687561035156,1.0,0.2650264203548431,0.6758085489273071,0.6758085489273071,1.0,1.0,-1.1165895462036133,0.4471057951450348,0.6694837808609009,0.1948734670877456,0.0,0.0,0.401163250207901,58.19874954223633,50.0,-729.857177734375,-9672.12890625,189.576889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9487609863281,304.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,27357.576171875,19080.0,0.0,0.0,0.306552916765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036271631717682,0.3036339581012726,-6.797297373850597e-06,0.0,0.0003111122350674,0.0,0.0,19.724443435668945,0.0,0.0,0.0,0.3543704152107239,4.0,0.0,1.0
579480,293.1036682128906,297.1499938964844,293.1499938964844,0.1076163277029991,-2429.64990234375,304.15087890625,0.7283368110656738,0.170989841222763,0.1552814841270446,294.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3545227050781,0.4693333506584167,0.050000000745058,0.0493434518575668,293.0805358886719,297.1499938964844,293.1499938964844,0.0453248731791973,-1023.5543212890624,304.1425476074219,0.5914193391799927,0.0919051542878151,0.0654587596654892,293.158203125,297.1499938964844,293.1499938964844,0.3606260418891907,-6683.24755859375,304.17779541015625,0.9990000128746032,0.5098191499710083,0.4262486398220062,293.265869140625,297.1499938964844,293.1499938964844,0.0044527696445584,-1662.6624755859375,297.2341613769531,0.4693333506584167,0.050000000745058,0.2340640872716903,291.28839111328125,291.1499938964844,257.0942687988281,255.9562530517578,278.9979858398437,293.6134033203125,291.0687561035156,1.0,0.2650264203548431,0.6758085489273071,0.6758085489273071,1.0,1.0,-1.1165895462036133,0.4471057951450348,0.6694837808609009,0.1948734670877456,0.0,0.0,0.401163250207901,58.19874954223633,50.0,-729.857177734375,-9672.12890625,189.576889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9487609863281,304.73388671875,278.1499938964844,0.0,18000.0,313.1499938964844,27357.576171875,19080.0,0.0,0.0,0.306552916765213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036271631717682,0.3036339581012726,-6.797297373850597e-06,0.0,0.0003111122350674,0.0,0.0,19.724443435668945,0.0,0.0,0.0,0.3543704152107239,4.0,0.0,1.0
579540,293.102783203125,297.1499938964844,293.1499938964844,0.1092071533203125,-2458.95458984375,304.1512145996094,0.7342495322227478,0.1723425984382629,0.1563636511564254,294.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.4732768535614013,0.050000000745058,0.0492709837853908,293.0843505859375,297.1499938964844,293.1499938964844,0.0466533116996288,-1040.7730712890625,304.1447448730469,0.5983515977859497,0.0928950011730194,0.0662139058113098,293.1352233886719,297.1499938964844,293.1499938964844,0.3548981547355652,-6594.13427734375,304.1884765625,0.9990000128746032,0.5142737030982971,0.4181082844734192,293.26287841796875,297.1499938964844,293.1499938964844,0.0045875082723796,-1712.990478515625,297.0814819335937,0.4732768535614013,0.050000000745058,0.2337203472852707,291.0644226074219,291.1499938964844,257.04998779296875,255.9185028076172,278.9773254394531,293.5696716308594,291.2203674316406,1.0,0.2620329856872558,0.6754282116889954,0.6754282116889954,1.0,1.0,-1.108519196510315,0.4431997239589691,0.6653195023536682,0.193960964679718,0.0,0.0,0.9060044288635254,56.27727890014648,53.0,796.457763671875,-15050.423828125,183.4537506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09521484375,309.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,14312.6689453125,20160.0,0.0,0.0,0.3087143003940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113434076309204,1.2113555669784546,-1.2147289453423582e-05,0.0,0.0003133057616651,0.0,0.0,197.9504547119141,0.0,0.0,0.0,0.6848609447479248,4.0,0.0,1.0
579600,293.102783203125,297.1499938964844,293.1499938964844,0.1092071533203125,-2458.95458984375,304.1512145996094,0.7342495322227478,0.1723425984382629,0.1563636511564254,294.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8847351074219,0.4732768535614013,0.050000000745058,0.0492709837853908,293.0843505859375,297.1499938964844,293.1499938964844,0.0466533116996288,-1040.7730712890625,304.1447448730469,0.5983515977859497,0.0928950011730194,0.0662139058113098,293.1352233886719,297.1499938964844,293.1499938964844,0.3548981547355652,-6594.13427734375,304.1884765625,0.9990000128746032,0.5142737030982971,0.4181082844734192,293.26287841796875,297.1499938964844,293.1499938964844,0.0045875082723796,-1712.990478515625,297.0814819335937,0.4732768535614013,0.050000000745058,0.2337203472852707,291.0644226074219,291.1499938964844,257.04998779296875,255.9185028076172,278.9773254394531,293.5696716308594,291.2203674316406,1.0,0.2620329856872558,0.6754282116889954,0.6754282116889954,1.0,1.0,-1.108519196510315,0.4431997239589691,0.6653195023536682,0.193960964679718,0.0,0.0,0.9060044288635254,56.27727890014648,53.0,796.457763671875,-15050.423828125,183.4537506103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09521484375,309.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,14312.6689453125,20160.0,0.0,0.0,0.3087143003940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113434076309204,1.2113555669784546,-1.2147289453423582e-05,0.0,0.0003133057616651,0.0,0.0,197.9504547119141,0.0,0.0,0.0,0.6848609447479248,4.0,0.0,1.0
579660,293.1025695800781,297.1499938964844,293.1499938964844,0.1170756295323371,-2615.15185546875,304.134765625,0.7377421855926514,0.1735750883817672,0.1574314385652542,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87530517578125,0.4749228954315185,0.050000000745058,0.0492398291826248,293.084716796875,297.1499938964844,293.1499938964844,0.0517912097275257,-1114.8287353515625,304.1361694335937,0.6032199859619141,0.0944687724113464,0.0671062469482421,293.1192626953125,297.1499938964844,293.1499938964844,0.3725967705249786,-6886.90380859375,304.1366271972656,0.9990000128746032,0.517886757850647,0.4145603477954864,293.2619323730469,297.1499938964844,293.1499938964844,0.0044509842991828,-1712.240234375,296.7783203125,0.4749228954315185,0.050000000745058,0.2335725575685501,290.57403564453125,291.1499938964844,257.0113830566406,255.8857879638672,278.9498596191406,293.5353088378906,290.17010498046875,1.0,0.2608635723590851,0.6753122210502625,0.6753122210502625,1.0,1.0,-1.1063966751098633,0.442121684551239,0.6642749905586243,0.1938512921333313,0.0,0.0,1.0,55.46878433227539,56.0,-1729.605224609375,-11800.6513671875,181.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411376953125,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20157.408203125,20160.0,0.0,0.0,0.3086911737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748245775699615,0.4748305082321167,-5.9323192544979975e-06,0.0,0.0003132823039777,0.0,0.0,29.421615600585938,0.0,0.0,0.0,0.4123983681201935,4.0,0.0,1.0
579720,293.1025695800781,297.1499938964844,293.1499938964844,0.1170756295323371,-2615.15185546875,304.134765625,0.7377421855926514,0.1735750883817672,0.1574314385652542,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87530517578125,0.4749228954315185,0.050000000745058,0.0492398291826248,293.084716796875,297.1499938964844,293.1499938964844,0.0517912097275257,-1114.8287353515625,304.1361694335937,0.6032199859619141,0.0944687724113464,0.0671062469482421,293.1192626953125,297.1499938964844,293.1499938964844,0.3725967705249786,-6886.90380859375,304.1366271972656,0.9990000128746032,0.517886757850647,0.4145603477954864,293.2619323730469,297.1499938964844,293.1499938964844,0.0044509842991828,-1712.240234375,296.7783203125,0.4749228954315185,0.050000000745058,0.2335725575685501,290.57403564453125,291.1499938964844,257.0113830566406,255.8857879638672,278.9498596191406,293.5353088378906,290.17010498046875,1.0,0.2608635723590851,0.6753122210502625,0.6753122210502625,1.0,1.0,-1.1063966751098633,0.442121684551239,0.6642749905586243,0.1938512921333313,0.0,0.0,1.0,55.46878433227539,56.0,-1729.605224609375,-11800.6513671875,181.28564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411376953125,305.79541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20157.408203125,20160.0,0.0,0.0,0.3086911737918854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748245775699615,0.4748305082321167,-5.9323192544979975e-06,0.0,0.0003132823039777,0.0,0.0,29.421615600585938,0.0,0.0,0.0,0.4123983681201935,4.0,0.0,1.0
579780,293.1005249023437,297.1499938964844,293.1499938964844,0.1088829562067985,-2448.6171875,304.1549072265625,0.7400697469711304,0.1751955151557922,0.1588558852672577,294.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.4751340746879577,0.050000000745058,0.0492357872426509,293.0805969238281,297.1499938964844,293.1499938964844,0.0482778213918209,-1058.9483642578125,304.1474304199219,0.6087309718132019,0.0969592258334159,0.0687404498457908,293.1077575683594,297.1499938964844,293.1499938964844,0.3423365354537964,-6403.4970703125,304.1958923339844,0.9990000128746032,0.521030068397522,0.4140991568565368,293.2578430175781,297.1499938964844,293.1499938964844,0.0044582267291843,-1652.16455078125,297.17352294921875,0.4751340746879577,0.050000000745058,0.2335533797740936,291.35107421875,291.1499938964844,256.9763488769531,255.8561553955078,278.9189147949219,293.5155944824219,291.453857421875,1.0,0.2611836493015289,0.6751961708068848,0.6751961708068848,1.0,1.0,-1.1094846725463867,0.443524956703186,0.6659597754478455,0.1941774189472198,0.0,0.0,0.4885677695274353,55.40040588378906,59.0,933.2429809570312,-15157.107421875,182.0938262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677917480469,309.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19828.10546875,20160.0,0.0,0.0,0.3138711750507355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2083724737167358,1.2083858251571655,-1.335094839305384e-05,0.0,0.0003185393288731,0.0,0.0,210.3334503173828,0.0,0.0,0.0,0.6514678597450256,4.0,0.0,1.0
579840,293.1005249023437,297.1499938964844,293.1499938964844,0.1088829562067985,-2448.6171875,304.1549072265625,0.7400697469711304,0.1751955151557922,0.1588558852672577,294.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962585449219,0.4751340746879577,0.050000000745058,0.0492357872426509,293.0805969238281,297.1499938964844,293.1499938964844,0.0482778213918209,-1058.9483642578125,304.1474304199219,0.6087309718132019,0.0969592258334159,0.0687404498457908,293.1077575683594,297.1499938964844,293.1499938964844,0.3423365354537964,-6403.4970703125,304.1958923339844,0.9990000128746032,0.521030068397522,0.4140991568565368,293.2578430175781,297.1499938964844,293.1499938964844,0.0044582267291843,-1652.16455078125,297.17352294921875,0.4751340746879577,0.050000000745058,0.2335533797740936,291.35107421875,291.1499938964844,256.9763488769531,255.8561553955078,278.9189147949219,293.5155944824219,291.453857421875,1.0,0.2611836493015289,0.6751961708068848,0.6751961708068848,1.0,1.0,-1.1094846725463867,0.443524956703186,0.6659597754478455,0.1941774189472198,0.0,0.0,0.4885677695274353,55.40040588378906,59.0,933.2429809570312,-15157.107421875,182.0938262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677917480469,309.28936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,19828.10546875,20160.0,0.0,0.0,0.3138711750507355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2083724737167358,1.2083858251571655,-1.335094839305384e-05,0.0,0.0003185393288731,0.0,0.0,210.3334503173828,0.0,0.0,0.0,0.6514678597450256,4.0,0.0,1.0
579900,293.1003112792969,297.1499938964844,293.1499938964844,0.1107514649629592,-2485.876708984375,304.1501159667969,0.7405210733413696,0.1758648157119751,0.1594924628734588,294.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.422607421875,0.4747450649738312,0.050000000745058,0.0492431931197643,293.0790405273437,297.1499938964844,293.1499938964844,0.0501007698476314,-1084.201904296875,304.144287109375,0.6109580993652344,0.0981405302882194,0.0695943981409072,293.10595703125,297.1499938964844,293.1499938964844,0.3468116223812103,-6480.96484375,304.1778869628906,0.9990000128746032,0.5219184160232544,0.4149473905563354,293.2574768066406,297.1499938964844,293.1499938964844,0.0043250895105302,-1615.15283203125,297.1585388183594,0.4747450649738312,0.050000000745058,0.2335885167121887,291.355224609375,291.1499938964844,256.9600830078125,255.8424224853516,278.90234375,293.50897216796875,291.0839233398437,1.0,0.2618023455142975,0.6751381754875183,0.6751381754875183,1.0,1.0,-1.112342357635498,0.4448631107807159,0.6674792170524597,0.1944149583578109,0.0,0.0,0.2696054875850677,55.617767333984375,59.0,-982.9533081054688,-8233.9990234375,183.37521362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3671264648437,303.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,28920.23046875,19080.0,0.0,0.0,0.314694195985794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2125623226165771,0.2125692218542099,-6.894386388012208e-06,0.0,0.0003193746088072,0.0,0.0,13.63282585144043,0.0,0.0,0.0,0.3296446502208709,4.0,0.0,1.0
579960,293.09912109375,297.1499938964844,293.1499938964844,0.1249426826834678,-2763.995361328125,304.125,0.7407093644142151,0.1767296940088272,0.1601746380329132,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.087646484375,0.474081814289093,0.050000000745058,0.0492557734251022,293.07696533203125,297.1499938964844,293.1499938964844,0.0590745657682418,-1216.211669921875,304.1294250488281,0.6128513813018799,0.0994486510753631,0.0704582557082176,293.1025390625,297.1499938964844,293.1499938964844,0.3906735777854919,-7170.2734375,304.0952453613281,0.9990000128746032,0.5231447219848633,0.4163832366466522,293.2530822753906,297.1499938964844,293.1499938964844,0.0046835183165967,-1829.3428955078125,296.3254089355469,0.474081814289093,0.050000000745058,0.2336481809616089,289.8459167480469,291.1499938964844,256.94464111328125,255.82937622070312,278.89080810546875,293.5131225585937,289.9157409667969,1.0,0.2626822888851166,0.6750197410583496,0.6750197410583496,1.0,1.0,-1.1160073280334473,0.4465776681900024,0.6694296002388,0.1946791261434555,0.0,0.0,1.0,55.973899841308594,62.0,-512.0194702148438,-14801.7373046875,185.1731719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09002685546875,309.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,11718.0673828125,19080.0,0.0,0.0,0.3081171810626983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9498087167739868,0.949816882610321,-8.12825146567775e-06,0.0,0.0003126997617073,0.0,0.0,101.10740661621094,0.0,0.0,0.0,0.5576038360595703,4.0,0.0,1.0
580020,293.09747314453125,297.1499938964844,293.1499938964844,0.1103431582450866,-2473.349609375,304.156005859375,0.7406032681465149,0.1783587634563446,0.1617577970027923,294.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38873291015625,0.4720522761344909,0.050000000745058,0.0492937788367271,293.0726318359375,297.1499938964844,293.1499938964844,0.0520409531891346,-1106.5152587890625,304.1470642089844,0.6163977980613708,0.1021850332617759,0.0724178105592727,293.10400390625,297.1499938964844,293.1499938964844,0.3450246155261993,-6446.93896484375,304.1844177246094,0.9990000128746032,0.5240766406059265,0.4206915497779846,293.250732421875,297.1499938964844,293.1499938964844,0.0043740374967455,-1616.9068603515625,297.1929931640625,0.4720522761344909,0.050000000745058,0.233828455209732,291.48248291015625,291.1499938964844,256.91607666015625,255.80523681640625,278.85626220703125,293.5115661621094,291.5196533203125,1.0,0.2651240229606628,0.6747828722000122,0.6747828722000122,1.0,1.0,-1.125691533088684,0.4511416554450989,0.6745498776435852,0.1953548491001129,0.0,0.0,0.2335471212863922,57.035255432128906,65.0,710.0047607421875,-13700.3759765625,190.20034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4874572753906,308.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29347.79296875,19080.0,0.0,0.0,0.3156375885009765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366573810577393,0.7366673350334167,-9.932313332683408e-06,0.0,0.0003203320375178,0.0,0.0,80.84395599365234,0.0,0.0,0.0,0.4456539750099182,4.0,0.0,1.0
580080,293.09747314453125,297.1499938964844,293.1499938964844,0.1103431582450866,-2473.349609375,304.156005859375,0.7406032681465149,0.1783587634563446,0.1617577970027923,294.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38873291015625,0.4720522761344909,0.050000000745058,0.0492937788367271,293.0726318359375,297.1499938964844,293.1499938964844,0.0520409531891346,-1106.5152587890625,304.1470642089844,0.6163977980613708,0.1021850332617759,0.0724178105592727,293.10400390625,297.1499938964844,293.1499938964844,0.3450246155261993,-6446.93896484375,304.1844177246094,0.9990000128746032,0.5240766406059265,0.4206915497779846,293.250732421875,297.1499938964844,293.1499938964844,0.0043740374967455,-1616.9068603515625,297.1929931640625,0.4720522761344909,0.050000000745058,0.233828455209732,291.48248291015625,291.1499938964844,256.91607666015625,255.80523681640625,278.85626220703125,293.5115661621094,291.5196533203125,1.0,0.2651240229606628,0.6747828722000122,0.6747828722000122,1.0,1.0,-1.125691533088684,0.4511416554450989,0.6745498776435852,0.1953548491001129,0.0,0.0,0.2335471212863922,57.035255432128906,65.0,710.0047607421875,-13700.3759765625,190.20034790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4874572753906,308.27606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29347.79296875,19080.0,0.0,0.0,0.3156375885009765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366573810577393,0.7366673350334167,-9.932313332683408e-06,0.0,0.0003203320375178,0.0,0.0,80.84395599365234,0.0,0.0,0.0,0.4456539750099182,4.0,0.0,1.0
580140,293.0958251953125,297.1499938964844,293.1499938964844,0.122105449438095,-2702.735107421875,304.1367492675781,0.7393422722816467,0.1800184696912765,0.1632009148597717,294.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.4690713584423065,0.050000000745058,0.0493480674922466,293.0690612792969,297.1499938964844,293.1499938964844,0.0605530254542827,-1229.931884765625,304.13525390625,0.6186169385910034,0.1048627570271492,0.0742759332060813,293.1075439453125,297.1499938964844,293.1499938964844,0.3839524686336517,-7056.8720703125,304.1153564453125,0.9990000128746032,0.5245164036750793,0.4267695844173431,293.2451171875,297.1499938964844,293.1499938964844,0.0046703149564564,-1786.7896728515625,296.526611328125,0.4690713584423065,0.050000000745058,0.2340859919786453,290.30816650390625,291.1499938964844,256.8903503417969,255.7835388183593,278.828369140625,293.5281066894531,290.5964660644531,1.0,0.2682947814464569,0.6745460629463196,0.6745460629463196,1.0,1.0,-1.1373223066329956,0.4566659927368164,0.680656373500824,0.1960979998111724,0.0,0.0,1.0,58.527828216552734,68.0,484.3701171875,-15510.701171875,196.75343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,309.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,12342.9609375,20160.0,0.0,0.0,0.3107264041900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000211238861084,1.1000312566757202,-1.0139350706594996e-05,0.0,0.0003153478028252,0.0,0.0,149.45501708984375,0.0,0.0,0.0,0.6320368051528931,4.0,0.0,1.0
580200,293.0958251953125,297.1499938964844,293.1499938964844,0.122105449438095,-2702.735107421875,304.1367492675781,0.7393422722816467,0.1800184696912765,0.1632009148597717,294.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.205078125,0.4690713584423065,0.050000000745058,0.0493480674922466,293.0690612792969,297.1499938964844,293.1499938964844,0.0605530254542827,-1229.931884765625,304.13525390625,0.6186169385910034,0.1048627570271492,0.0742759332060813,293.1075439453125,297.1499938964844,293.1499938964844,0.3839524686336517,-7056.8720703125,304.1153564453125,0.9990000128746032,0.5245164036750793,0.4267695844173431,293.2451171875,297.1499938964844,293.1499938964844,0.0046703149564564,-1786.7896728515625,296.526611328125,0.4690713584423065,0.050000000745058,0.2340859919786453,290.30816650390625,291.1499938964844,256.8903503417969,255.7835388183593,278.828369140625,293.5281066894531,290.5964660644531,1.0,0.2682947814464569,0.6745460629463196,0.6745460629463196,1.0,1.0,-1.1373223066329956,0.4566659927368164,0.680656373500824,0.1960979998111724,0.0,0.0,1.0,58.527828216552734,68.0,484.3701171875,-15510.701171875,196.75343322753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,309.6822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,12342.9609375,20160.0,0.0,0.0,0.3107264041900635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1000211238861084,1.1000312566757202,-1.0139350706594996e-05,0.0,0.0003153478028252,0.0,0.0,149.45501708984375,0.0,0.0,0.0,0.6320368051528931,4.0,0.0,1.0
580260,293.0953063964844,297.1499938964844,293.1499938964844,0.1144133284687995,-2550.076904296875,304.1517333984375,0.7375323176383972,0.1814986169338226,0.1647064387798309,294.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.4652429223060608,0.050000000745058,0.049414724111557,293.0660400390625,297.1499938964844,293.1499938964844,0.0574803873896598,-1179.752685546875,304.1439514160156,0.6204333305358887,0.1075283959507942,0.0762456357479095,293.11883544921875,297.1499938964844,293.1499938964844,0.3627350628376007,-6722.6953125,304.1552124023437,0.9990000128746032,0.5233184099197388,0.4341149628162384,293.2444763183594,297.1499938964844,293.1499938964844,0.0042828624136745,-1595.2454833984375,297.1034545898437,0.4652429223060608,0.050000000745058,0.2344021648168563,291.4097900390625,291.1499938964844,256.8672180175781,255.7640686035156,278.7963256835937,293.541015625,291.2179260253906,1.0,0.2720392346382141,0.6741771101951599,0.6741771101951599,1.0,1.0,-1.1507688760757446,0.4630246758460998,0.6877442002296448,0.1969463527202606,0.0,0.0,0.2270379662513733,60.3532600402832,71.0,-563.6558227539062,-9613.80078125,204.66403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175231933594,305.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.52734375,20160.0,0.0,0.0,0.3169899880886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754227519035339,0.2754300236701965,-7.2635812102817e-06,0.0,0.0003217045450583,0.0,0.0,18.892967224121094,0.0,0.0,0.0,0.3564790487289428,4.0,0.0,1.0
580320,293.0953063964844,297.1499938964844,293.1499938964844,0.1144133284687995,-2550.076904296875,304.1517333984375,0.7375323176383972,0.1814986169338226,0.1647064387798309,294.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.4652429223060608,0.050000000745058,0.049414724111557,293.0660400390625,297.1499938964844,293.1499938964844,0.0574803873896598,-1179.752685546875,304.1439514160156,0.6204333305358887,0.1075283959507942,0.0762456357479095,293.11883544921875,297.1499938964844,293.1499938964844,0.3627350628376007,-6722.6953125,304.1552124023437,0.9990000128746032,0.5233184099197388,0.4341149628162384,293.2444763183594,297.1499938964844,293.1499938964844,0.0042828624136745,-1595.2454833984375,297.1034545898437,0.4652429223060608,0.050000000745058,0.2344021648168563,291.4097900390625,291.1499938964844,256.8672180175781,255.7640686035156,278.7963256835937,293.541015625,291.2179260253906,1.0,0.2720392346382141,0.6741771101951599,0.6741771101951599,1.0,1.0,-1.1507688760757446,0.4630246758460998,0.6877442002296448,0.1969463527202606,0.0,0.0,0.2270379662513733,60.3532600402832,71.0,-563.6558227539062,-9613.80078125,204.66403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175231933594,305.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,29813.52734375,20160.0,0.0,0.0,0.3169899880886078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754227519035339,0.2754300236701965,-7.2635812102817e-06,0.0,0.0003217045450583,0.0,0.0,18.892967224121094,0.0,0.0,0.0,0.3564790487289428,4.0,0.0,1.0
580380,293.0936584472656,297.1499938964844,293.1499938964844,0.1191690862178802,-2640.19921875,304.1478576660156,0.7353597283363342,0.1832142621278762,0.1662395149469375,294.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880798339844,0.4606660306453705,0.050000000745058,0.0494907833635807,293.0590515136719,297.1499938964844,293.1499938964844,0.0622210875153541,-1246.5098876953125,304.14080810546875,0.6225531101226807,0.1110592260956764,0.0785290077328682,293.1313171386719,297.1499938964844,293.1499938964844,0.3823955059051513,-7018.845703125,304.1354675292969,0.9990000128746032,0.5215989947319031,0.4423478841781616,293.2389831542969,297.1499938964844,293.1499938964844,0.0045074722729623,-1693.82177734375,296.8118591308594,0.4606660306453705,0.050000000745058,0.234762966632843,290.91534423828125,291.1499938964844,256.8464660644531,255.74661254882807,278.77166748046875,293.568359375,291.10595703125,1.0,0.2762231230735779,0.673808217048645,0.673808217048645,1.0,1.0,-1.1657546758651731,0.470092624425888,0.6956620812416077,0.1980094462633133,0.0,0.0,1.0,62.43649291992188,74.0,861.7120971679688,-16036.052734375,213.7591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,309.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,14694.5283203125,20160.0,0.0,0.0,0.3155788779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271238565444946,1.227136254310608,-1.2467316082620528e-05,0.0,0.0003202724619768,0.0,0.0,205.8043365478516,0.0,0.0,0.0,0.680182158946991,4.0,0.0,1.0
580440,293.0936584472656,297.1499938964844,293.1499938964844,0.1191690862178802,-2640.19921875,304.1478576660156,0.7353597283363342,0.1832142621278762,0.1662395149469375,294.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6880798339844,0.4606660306453705,0.050000000745058,0.0494907833635807,293.0590515136719,297.1499938964844,293.1499938964844,0.0622210875153541,-1246.5098876953125,304.14080810546875,0.6225531101226807,0.1110592260956764,0.0785290077328682,293.1313171386719,297.1499938964844,293.1499938964844,0.3823955059051513,-7018.845703125,304.1354675292969,0.9990000128746032,0.5215989947319031,0.4423478841781616,293.2389831542969,297.1499938964844,293.1499938964844,0.0045074722729623,-1693.82177734375,296.8118591308594,0.4606660306453705,0.050000000745058,0.234762966632843,290.91534423828125,291.1499938964844,256.8464660644531,255.74661254882807,278.77166748046875,293.568359375,291.10595703125,1.0,0.2762231230735779,0.673808217048645,0.673808217048645,1.0,1.0,-1.1657546758651731,0.470092624425888,0.6956620812416077,0.1980094462633133,0.0,0.0,1.0,62.43649291992188,74.0,861.7120971679688,-16036.052734375,213.7591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,309.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,14694.5283203125,20160.0,0.0,0.0,0.3155788779258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2271238565444946,1.227136254310608,-1.2467316082620528e-05,0.0,0.0003202724619768,0.0,0.0,205.8043365478516,0.0,0.0,0.0,0.680182158946991,4.0,0.0,1.0
580500,293.0937194824219,297.1499938964844,293.1499938964844,0.1151772886514663,-2560.939697265625,304.1553039550781,0.7341498136520386,0.1839196234941482,0.1669820249080658,294.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3558959960937,0.4582843482494354,0.050000000745058,0.0495315454900264,293.0548095703125,297.1499938964844,293.1499938964844,0.0609641782939434,-1224.8111572265625,304.1446228027344,0.6241062879562378,0.1130448654294014,0.0799297615885734,293.1421813964844,297.1499938964844,293.1499938964844,0.3718340098857879,-6851.49951171875,304.1566162109375,0.9990000128746032,0.5197002291679382,0.4466975927352905,293.2391052246094,297.1499938964844,293.1499938964844,0.0043357387185096,-1606.1763916015625,297.09100341796875,0.4582843482494354,0.050000000745058,0.2349563241004943,291.44598388671875,291.1499938964844,256.8369140625,255.73858642578125,278.7586669921875,293.5808410644531,291.4794921875,1.0,0.2784522771835327,0.6736237406730652,0.6736237406730652,1.0,1.0,-1.1738288402557373,0.4738793969154358,0.6999494433403015,0.1986744552850723,0.0,0.0,0.3035892844200134,63.5560302734375,74.0,680.4716796875,-14634.0732421875,218.7347106933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4432373046875,308.4976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29409.71875,19080.0,0.0,0.0,0.3204003572463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520302176475525,0.8520413041114807,-1.1059352800657509e-05,0.0,0.0003251656307838,0.0,0.0,107.88314819335938,0.0,0.0,0.0,0.4739638268947601,4.0,0.0,1.0
580560,293.0937805175781,297.1499938964844,293.1499938964844,0.1249907538294792,-2753.181640625,304.1358337402344,0.7327523827552795,0.1846171468496322,0.1676342785358429,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.455863893032074,0.050000000745058,0.0495743453502655,293.05029296875,297.1499938964844,293.1499938964844,0.0683384165167808,-1336.056884765625,304.1317749023437,0.6256429553031921,0.1151352301239967,0.0813735127449035,293.1531066894531,297.1499938964844,293.1499938964844,0.4059539437294006,-7385.87353515625,304.0912170410156,0.9990000128746032,0.5176515579223633,0.4512200057506561,293.2379455566406,297.1499938964844,293.1499938964844,0.004305780865252,-1650.9527587890625,296.67010498046875,0.455863893032074,0.050000000745058,0.2351593524217605,290.7115783691406,291.1499938964844,256.82781982421875,255.73097229003903,278.8141784667969,293.5998840332031,290.3387451171875,1.0,0.2807536721229553,0.6655118465423584,0.6655118465423584,1.0,1.0,-1.1820675134658811,0.475405216217041,0.7066623568534851,0.1971029788255691,0.0,0.0,1.0,64.73069763183594,62.0,-1550.111328125,-12166.755859375,223.93746948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,21082.67578125,19080.0,0.0,0.0,0.3177301585674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4575029909610748,0.4575090408325195,-6.045897407602752e-06,0.0,0.0003224557149223,0.0,0.0,28.550928115844727,0.0,0.0,0.0,0.4033448696136474,4.0,0.0,1.0
