time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580620,293.0924987792969,297.1499938964844,293.1499938964844,0.118552029132843,-2623.747802734375,304.153076171875,0.7361628413200378,0.1863076090812683,0.1691008955240249,294.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.457378476858139,0.050000000745058,0.0495473481714725,293.0404968261719,297.1499938964844,293.1499938964844,0.0670974850654602,-1310.0458984375,304.1410522460937,0.6343582272529602,0.1196559518575668,0.0845121368765831,293.1669006347656,297.1499938964844,293.1499938964844,0.3795170485973358,-6961.6875,304.1612243652344,0.9990000128746032,0.5147626399993896,0.4483774602413177,293.2340087890625,297.1499938964844,293.1499938964844,0.0043662865646183,-1625.8524169921875,296.963134765625,0.457378476858139,0.050000000745058,0.2350312918424606,291.2724609375,291.1499938964844,256.81103515625,255.71690368652344,278.94854736328125,293.623046875,291.3607482910156,1.0,0.279619425535202,0.6526501178741455,0.6526501178741455,1.0,1.0,-1.1840059757232666,0.4721270799636841,0.7118789553642273,0.1918244659900665,0.0,0.0,0.6226513385772705,64.0455551147461,50.0,830.49462890625,-15909.4462890625,223.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42352294921875,309.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17195.232421875,19080.0,0.0,0.0,0.323384016752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206984758377075,1.220711350440979,-1.2937340216012672e-05,0.0,0.000328193680616,0.0,0.0,209.23008728027344,0.0,0.0,0.0,0.6646410822868347,4.0,0.0,1.0
580680,293.0924987792969,297.1499938964844,293.1499938964844,0.118552029132843,-2623.747802734375,304.153076171875,0.7361628413200378,0.1863076090812683,0.1691008955240249,294.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.457378476858139,0.050000000745058,0.0495473481714725,293.0404968261719,297.1499938964844,293.1499938964844,0.0670974850654602,-1310.0458984375,304.1410522460937,0.6343582272529602,0.1196559518575668,0.0845121368765831,293.1669006347656,297.1499938964844,293.1499938964844,0.3795170485973358,-6961.6875,304.1612243652344,0.9990000128746032,0.5147626399993896,0.4483774602413177,293.2340087890625,297.1499938964844,293.1499938964844,0.0043662865646183,-1625.8524169921875,296.963134765625,0.457378476858139,0.050000000745058,0.2350312918424606,291.2724609375,291.1499938964844,256.81103515625,255.71690368652344,278.94854736328125,293.623046875,291.3607482910156,1.0,0.279619425535202,0.6526501178741455,0.6526501178741455,1.0,1.0,-1.1840059757232666,0.4721270799636841,0.7118789553642273,0.1918244659900665,0.0,0.0,0.6226513385772705,64.0455551147461,50.0,830.49462890625,-15909.4462890625,223.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42352294921875,309.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17195.232421875,19080.0,0.0,0.0,0.323384016752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2206984758377075,1.220711350440979,-1.2937340216012672e-05,0.0,0.000328193680616,0.0,0.0,209.23008728027344,0.0,0.0,0.0,0.6646410822868347,4.0,0.0,1.0
580740,293.09185791015625,297.1499938964844,293.1499938964844,0.1311934739351272,-2867.76708984375,304.1292724609375,0.7445070743560791,0.1878857463598251,0.1703468859195709,294.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427490234375,0.4643943309783935,0.050000000745058,0.0494289100170135,293.0386657714844,297.1499938964844,293.1499938964844,0.0770551189780235,-1462.6427001953125,304.1264343261719,0.6459614634513855,0.1228159219026565,0.0868989154696464,293.16070556640625,297.1499938964844,293.1499938964844,0.4025506973266601,-7326.81982421875,304.1140441894531,0.9990000128746032,0.5155187845230103,0.4356716573238373,293.23046875,297.1499938964844,293.1499938964844,0.0044721555896103,-1731.520751953125,296.3564453125,0.4643943309783935,0.050000000745058,0.234469473361969,290.2237243652344,291.1499938964844,256.7958679199219,255.70420837402344,279.0292663574219,293.6064758300781,290.22021484375,1.0,0.2742351293563843,0.6449602246284485,0.6449602246284485,1.0,1.0,-1.172303557395935,0.4644032716751098,0.70790034532547,0.1856943964958191,0.0,0.0,1.0,60.86703109741211,53.0,-504.8720703125,-15083.626953125,212.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734130859375,308.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,12374.703125,18000.0,0.0,0.0,0.321462333202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944908618927002,0.944916844367981,-8.220370546041522e-06,0.0,0.0003262434038333,0.0,0.0,101.05609893798828,0.0,0.0,0.0,0.5448402762413025,4.0,0.0,1.0
580800,293.09185791015625,297.1499938964844,293.1499938964844,0.1311934739351272,-2867.76708984375,304.1292724609375,0.7445070743560791,0.1878857463598251,0.1703468859195709,294.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4427490234375,0.4643943309783935,0.050000000745058,0.0494289100170135,293.0386657714844,297.1499938964844,293.1499938964844,0.0770551189780235,-1462.6427001953125,304.1264343261719,0.6459614634513855,0.1228159219026565,0.0868989154696464,293.16070556640625,297.1499938964844,293.1499938964844,0.4025506973266601,-7326.81982421875,304.1140441894531,0.9990000128746032,0.5155187845230103,0.4356716573238373,293.23046875,297.1499938964844,293.1499938964844,0.0044721555896103,-1731.520751953125,296.3564453125,0.4643943309783935,0.050000000745058,0.234469473361969,290.2237243652344,291.1499938964844,256.7958679199219,255.70420837402344,279.0292663574219,293.6064758300781,290.22021484375,1.0,0.2742351293563843,0.6449602246284485,0.6449602246284485,1.0,1.0,-1.172303557395935,0.4644032716751098,0.70790034532547,0.1856943964958191,0.0,0.0,1.0,60.86703109741211,53.0,-504.8720703125,-15083.626953125,212.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734130859375,308.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,12374.703125,18000.0,0.0,0.0,0.321462333202362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944908618927002,0.944916844367981,-8.220370546041522e-06,0.0,0.0003262434038333,0.0,0.0,101.05609893798828,0.0,0.0,0.0,0.5448402762413025,4.0,0.0,1.0
580860,293.0909423828125,297.1499938964844,293.1499938964844,0.1189643368124961,-2627.89404296875,304.15533447265625,0.7509897947311401,0.1895542442798614,0.1718418002128601,294.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.4686082303524017,0.050000000745058,0.0493562296032905,293.0440368652344,297.1499938964844,293.1499938964844,0.0701057389378547,-1349.5196533203125,304.1451416015625,0.6534260511398315,0.1245640888810157,0.0883169174194336,293.1400146484375,297.1499938964844,293.1499938964844,0.3536511361598968,-6565.171875,304.2032470703125,0.9990000128746032,0.5194507837295532,0.4276852905750274,293.2281188964844,297.1499938964844,293.1499938964844,0.0042501012794673,-1574.119873046875,297.0440673828125,0.4686082303524017,0.050000000745058,0.2341247051954269,291.4884338378906,291.1499938964844,256.7820739746094,255.6926727294922,279.0693054199219,293.5625305175781,291.5057983398437,1.0,0.2714242935180664,0.6390688419342041,0.6390688419342041,1.0,1.0,-1.1657071113586426,0.4595447480678558,0.7061622738838196,0.1810122728347778,0.0,0.0,0.2343979328870773,58.91300964355469,56.0,508.7813720703125,-13430.0,206.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43292236328125,307.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,28217.169921875,18000.0,0.0,0.0,0.3279363512992859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611245274543762,0.6611335873603821,-9.035498806042597e-06,0.0,0.0003328137099742,0.0,0.0,64.64457702636719,0.0,0.0,0.0,0.4220262169837951,4.0,0.0,1.0
580920,293.0909423828125,297.1499938964844,293.1499938964844,0.1189643368124961,-2627.89404296875,304.15533447265625,0.7509897947311401,0.1895542442798614,0.1718418002128601,294.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.409912109375,0.4686082303524017,0.050000000745058,0.0493562296032905,293.0440368652344,297.1499938964844,293.1499938964844,0.0701057389378547,-1349.5196533203125,304.1451416015625,0.6534260511398315,0.1245640888810157,0.0883169174194336,293.1400146484375,297.1499938964844,293.1499938964844,0.3536511361598968,-6565.171875,304.2032470703125,0.9990000128746032,0.5194507837295532,0.4276852905750274,293.2281188964844,297.1499938964844,293.1499938964844,0.0042501012794673,-1574.119873046875,297.0440673828125,0.4686082303524017,0.050000000745058,0.2341247051954269,291.4884338378906,291.1499938964844,256.7820739746094,255.6926727294922,279.0693054199219,293.5625305175781,291.5057983398437,1.0,0.2714242935180664,0.6390688419342041,0.6390688419342041,1.0,1.0,-1.1657071113586426,0.4595447480678558,0.7061622738838196,0.1810122728347778,0.0,0.0,0.2343979328870773,58.91300964355469,56.0,508.7813720703125,-13430.0,206.7655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43292236328125,307.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,28217.169921875,18000.0,0.0,0.0,0.3279363512992859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611245274543762,0.6611335873603821,-9.035498806042597e-06,0.0,0.0003328137099742,0.0,0.0,64.64457702636719,0.0,0.0,0.0,0.4220262169837951,4.0,0.0,1.0
580980,293.0895080566406,297.1499938964844,293.1499938964844,0.1294537484645843,-2828.581787109375,304.1390991210937,0.7549183368682861,0.1913349628448486,0.1733121871948242,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.4702357053756714,0.050000000745058,0.0493269972503185,293.0499267578125,297.1499938964844,293.1499938964844,0.077022798359394,-1456.5888671875,304.1371154785156,0.6574719548225403,0.1260429173707962,0.0892609730362892,293.1185607910156,297.1499938964844,293.1499938964844,0.3770032525062561,-6935.5791015625,304.1552124023437,0.9990000128746032,0.5240508913993835,0.4244313538074493,293.2220764160156,297.1499938964844,293.1499938964844,0.0045109177008271,-1718.0347900390625,296.4861145019531,0.4702357053756714,0.050000000745058,0.2339860498905182,290.514892578125,291.1499938964844,256.7693786621094,255.68209838867188,279.0963134765625,293.54278564453125,290.7825927734375,1.0,0.270418643951416,0.6351679563522339,0.6351679563522339,1.0,1.0,-1.164495587348938,0.4577122628688812,0.7067832946777344,0.1781704276800155,0.0,0.0,1.0,58.13350677490234,59.0,569.7413330078125,-15596.3798828125,204.8216094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,309.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,11904.7939453125,18000.0,0.0,0.0,0.3222425878047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088045597076416,1.0880554914474487,-9.881140613288151e-06,0.0,0.0003270352608524,0.0,0.0,144.24560546875,0.0,0.0,0.0,0.6081206798553467,4.0,0.0,1.0
581040,293.0895080566406,297.1499938964844,293.1499938964844,0.1294537484645843,-2828.581787109375,304.1390991210937,0.7549183368682861,0.1913349628448486,0.1733121871948242,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3677978515625,0.4702357053756714,0.050000000745058,0.0493269972503185,293.0499267578125,297.1499938964844,293.1499938964844,0.077022798359394,-1456.5888671875,304.1371154785156,0.6574719548225403,0.1260429173707962,0.0892609730362892,293.1185607910156,297.1499938964844,293.1499938964844,0.3770032525062561,-6935.5791015625,304.1552124023437,0.9990000128746032,0.5240508913993835,0.4244313538074493,293.2220764160156,297.1499938964844,293.1499938964844,0.0045109177008271,-1718.0347900390625,296.4861145019531,0.4702357053756714,0.050000000745058,0.2339860498905182,290.514892578125,291.1499938964844,256.7693786621094,255.68209838867188,279.0963134765625,293.54278564453125,290.7825927734375,1.0,0.270418643951416,0.6351679563522339,0.6351679563522339,1.0,1.0,-1.164495587348938,0.4577122628688812,0.7067832946777344,0.1781704276800155,0.0,0.0,1.0,58.13350677490234,59.0,569.7413330078125,-15596.3798828125,204.8216094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,309.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,11904.7939453125,18000.0,0.0,0.0,0.3222425878047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088045597076416,1.0880554914474487,-9.881140613288151e-06,0.0,0.0003270352608524,0.0,0.0,144.24560546875,0.0,0.0,0.0,0.6081206798553467,4.0,0.0,1.0
581100,293.0892028808594,297.1499938964844,293.1499938964844,0.1217839568853378,-2679.078369140625,304.1546936035156,0.7563015818595886,0.1921607702970504,0.1741241216659546,294.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2307434082031,0.4704349935054779,0.050000000745058,0.0493233762681484,293.0515441894531,297.1499938964844,293.1499938964844,0.072399117052555,-1382.158447265625,304.14764404296875,0.6592411994934082,0.1269913613796234,0.089881494641304,293.1121826171875,297.1499938964844,293.1499938964844,0.3521791398525238,-6546.5205078125,304.19842529296875,0.9990000128746032,0.5257067084312439,0.4240264892578125,293.2213439941406,297.1499938964844,293.1499938964844,0.0042782803066074,-1588.5010986328125,296.9624938964844,0.4704349935054779,0.050000000745058,0.2339688539505005,291.3799743652344,291.1499938964844,256.7633972167969,255.6770935058593,279.1047058105469,293.5331115722656,291.4711303710937,1.0,0.2704823911190033,0.6335389018058777,0.6335389018058777,1.0,1.0,-1.165703058242798,0.4576719999313354,0.7080311179161072,0.1772826015949249,0.0,0.0,0.4462572932243347,58.04778671264648,59.0,909.63330078125,-15542.55859375,205.0510711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8041687011719,309.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18812.92578125,18000.0,0.0,0.0,0.3255678415298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111448049545288,1.111459732055664,-1.1755982995964588e-05,0.0,0.0003304099664092,0.0,0.0,168.31497192382812,0.0,0.0,0.0,0.5977987051010132,4.0,0.0,1.0
581160,293.08935546875,297.1499938964844,293.1499938964844,0.1256924867630005,-2755.10205078125,304.14605712890625,0.7570875883102417,0.192900151014328,0.1748161166906356,294.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.35748291015625,0.4702717363834381,0.050000000745058,0.0493263378739357,293.0521850585937,297.1499938964844,293.1499938964844,0.07532749325037,-1427.593017578125,304.142333984375,0.6608858704566956,0.1281128972768783,0.0906083211302757,293.1084289550781,297.1499938964844,293.1499938964844,0.3614247143268585,-6700.17041015625,304.1708984375,0.9990000128746032,0.5269255042076111,0.4243581891059875,293.2206115722656,297.1499938964844,293.1499938964844,0.0041422825306653,-1559.4033203125,296.87164306640625,0.4702717363834381,0.050000000745058,0.2339829057455063,291.2366943359375,291.1499938964844,256.757568359375,255.6722412109375,279.1123352050781,293.5287475585937,290.9019775390625,1.0,0.2708663046360016,0.6322265863418579,0.6322265863418579,1.0,1.0,-1.1678237915039062,0.4581251740455627,0.7096986174583435,0.1767570376396179,0.0,0.0,0.4329499006271362,58.14255142211914,62.0,-1292.033203125,-8412.931640625,205.94122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971923828125,304.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25579.240234375,18000.0,0.0,0.0,0.3245787322521209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097635269165039,0.2097696661949157,-6.1322966757870745e-06,0.0,0.0003294061461929,0.0,0.0,11.995238304138184,0.0,0.0,0.0,0.3288806974887848,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1263638585805893,-2763.8955078125,304.151123046875,0.7580525279045105,0.1947783082723617,0.1764620542526245,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.469111829996109,0.050000000745058,0.0493472218513488,293.0502624511719,297.1499938964844,293.1499938964844,0.0768935233354568,-1448.29736328125,304.14532470703125,0.6643809080123901,0.1309755146503448,0.092509351670742,293.1019592285156,297.1499938964844,293.1499938964844,0.3616484105587005,-6696.80615234375,304.177490234375,0.9990000128746032,0.5293142795562744,0.4266880452632904,293.2142333984375,297.1499938964844,293.1499938964844,0.0043477057479321,-1626.6541748046875,296.7950439453125,0.469111829996109,0.050000000745058,0.2340819835662841,291.1130676269531,291.1499938964844,256.74639892578125,255.66290283203125,279.12432861328125,293.5346984863281,291.27569580078125,1.0,0.2724697291851043,0.6303661465644836,0.6303661465644836,1.0,1.0,-1.1750202178955078,0.4605520069599151,0.7144681811332703,0.1768459379673004,0.0,0.0,0.8195918202400208,58.75630569458008,65.0,1000.4100952148438,-15994.39453125,209.5631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,13469.4072265625,18000.0,0.0,0.0,0.320766806602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705000400543213,1.1705113649368286,-1.1365838872734456e-05,0.0,0.0003255375195294,0.0,0.0,178.8482208251953,0.0,0.0,0.0,0.6464844346046448,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1263638585805893,-2763.8955078125,304.151123046875,0.7580525279045105,0.1947783082723617,0.1764620542526245,294.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88165283203125,0.469111829996109,0.050000000745058,0.0493472218513488,293.0502624511719,297.1499938964844,293.1499938964844,0.0768935233354568,-1448.29736328125,304.14532470703125,0.6643809080123901,0.1309755146503448,0.092509351670742,293.1019592285156,297.1499938964844,293.1499938964844,0.3616484105587005,-6696.80615234375,304.177490234375,0.9990000128746032,0.5293142795562744,0.4266880452632904,293.2142333984375,297.1499938964844,293.1499938964844,0.0043477057479321,-1626.6541748046875,296.7950439453125,0.469111829996109,0.050000000745058,0.2340819835662841,291.1130676269531,291.1499938964844,256.74639892578125,255.66290283203125,279.12432861328125,293.5346984863281,291.27569580078125,1.0,0.2724697291851043,0.6303661465644836,0.6303661465644836,1.0,1.0,-1.1750202178955078,0.4605520069599151,0.7144681811332703,0.1768459379673004,0.0,0.0,0.8195918202400208,58.75630569458008,65.0,1000.4100952148438,-15994.39453125,209.5631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2430725097656,309.9698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,13469.4072265625,18000.0,0.0,0.0,0.320766806602478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705000400543213,1.1705113649368286,-1.1365838872734456e-05,0.0,0.0003255375195294,0.0,0.0,178.8482208251953,0.0,0.0,0.0,0.6464844346046448,4.0,0.0,1.0
581340,293.08770751953125,297.1499938964844,293.1499938964844,0.1423511952161789,-3068.41748046875,304.1200561523437,0.7574915885925293,0.1963438838720321,0.1778982877731323,294.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4167785644531,0.4668283462524414,0.050000000745058,0.0493874177336692,293.0494079589844,297.1499938964844,293.1499938964844,0.0883267372846603,-1629.635009765625,304.1252746582031,0.6667747497558594,0.13367260992527,0.0944461524486541,293.1041564941406,297.1499938964844,293.1499938964844,0.4072301387786865,-7415.474609375,304.08074951171875,0.9990000128746032,0.5300766825675964,0.4311354756355285,293.21099853515625,297.1499938964844,293.1499938964844,0.0043304567225277,-1701.556396484375,296.1535339355469,0.4668283462524414,0.050000000745058,0.2342726588249206,290.0023803710937,291.1499938964844,256.7355651855469,255.6538848876953,279.1340026855469,293.5492858886719,289.7152099609375,1.0,0.2749767303466797,0.6292037963867188,0.6292037963867188,1.0,1.0,-1.184683322906494,0.4642150104045868,0.720468282699585,0.1780280023813247,0.0,0.0,1.0,59.90076446533203,68.0,-1512.758544921875,-14301.67578125,215.1277770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581848144531,308.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,13306.234375,18000.0,0.0,0.0,0.3143166899681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909381747245789,0.6909440755844116,-5.908178536628839e-06,0.0,0.0003189914859831,0.0,0.0,48.98515319824219,0.0,0.0,0.0,0.4679462313652038,4.0,0.0,1.0
581400,293.08770751953125,297.1499938964844,293.1499938964844,0.1423511952161789,-3068.41748046875,304.1200561523437,0.7574915885925293,0.1963438838720321,0.1778982877731323,294.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4167785644531,0.4668283462524414,0.050000000745058,0.0493874177336692,293.0494079589844,297.1499938964844,293.1499938964844,0.0883267372846603,-1629.635009765625,304.1252746582031,0.6667747497558594,0.13367260992527,0.0944461524486541,293.1041564941406,297.1499938964844,293.1499938964844,0.4072301387786865,-7415.474609375,304.08074951171875,0.9990000128746032,0.5300766825675964,0.4311354756355285,293.21099853515625,297.1499938964844,293.1499938964844,0.0043304567225277,-1701.556396484375,296.1535339355469,0.4668283462524414,0.050000000745058,0.2342726588249206,290.0023803710937,291.1499938964844,256.7355651855469,255.6538848876953,279.1340026855469,293.5492858886719,289.7152099609375,1.0,0.2749767303466797,0.6292037963867188,0.6292037963867188,1.0,1.0,-1.184683322906494,0.4642150104045868,0.720468282699585,0.1780280023813247,0.0,0.0,1.0,59.90076446533203,68.0,-1512.758544921875,-14301.67578125,215.1277770996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581848144531,308.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,13306.234375,18000.0,0.0,0.0,0.3143166899681091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6909381747245789,0.6909440755844116,-5.908178536628839e-06,0.0,0.0003189914859831,0.0,0.0,48.98515319824219,0.0,0.0,0.0,0.4679462313652038,4.0,0.0,1.0
581460,293.0870056152344,297.1499938964844,293.1499938964844,0.1259412169456482,-2751.068115234375,304.15692138671875,0.7564481496810913,0.1980736255645752,0.1795717030763626,294.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310302734375,0.4636405706405639,0.050000000745058,0.049441359937191,293.0461730957031,297.1499938964844,293.1499938964844,0.0793124511837959,-1479.5225830078125,304.1482238769531,0.6689624786376953,0.1368797123432159,0.0966403260827064,293.1109619140625,297.1499938964844,293.1499938964844,0.3625018298625946,-6706.08251953125,304.1771850585937,0.9990000128746032,0.529900074005127,0.437032550573349,293.2077941894531,297.1499938964844,293.1499938964844,0.0042364164255559,-1570.622802734375,296.9581298828125,0.4636405706405639,0.050000000745058,0.2345285266637802,291.446044921875,291.1499938964844,256.7248840332031,255.6449432373047,279.1387634277344,293.5671081542969,291.51568603515625,1.0,0.278195172548294,0.6283559203147888,0.6283559203147888,1.0,1.0,-1.196774959564209,0.4690050482749939,0.7277699112892151,0.1800896525382995,0.0,0.0,0.3108958005905151,61.43336868286133,71.0,943.3834228515624,-15407.7392578125,222.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,309.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,23671.041015625,18000.0,0.0,0.0,0.3199897706508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609037041664124,0.960914671421051,-1.0960144209093414e-05,0.0,0.0003247489221394,0.0,0.0,127.69454193115234,0.0,0.0,0.0,0.5168163776397705,4.0,0.0,1.0
581520,293.0870056152344,297.1499938964844,293.1499938964844,0.1259412169456482,-2751.068115234375,304.15692138671875,0.7564481496810913,0.1980736255645752,0.1795717030763626,294.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.310302734375,0.4636405706405639,0.050000000745058,0.049441359937191,293.0461730957031,297.1499938964844,293.1499938964844,0.0793124511837959,-1479.5225830078125,304.1482238769531,0.6689624786376953,0.1368797123432159,0.0966403260827064,293.1109619140625,297.1499938964844,293.1499938964844,0.3625018298625946,-6706.08251953125,304.1771850585937,0.9990000128746032,0.529900074005127,0.437032550573349,293.2077941894531,297.1499938964844,293.1499938964844,0.0042364164255559,-1570.622802734375,296.9581298828125,0.4636405706405639,0.050000000745058,0.2345285266637802,291.446044921875,291.1499938964844,256.7248840332031,255.6449432373047,279.1387634277344,293.5671081542969,291.51568603515625,1.0,0.278195172548294,0.6283559203147888,0.6283559203147888,1.0,1.0,-1.196774959564209,0.4690050482749939,0.7277699112892151,0.1800896525382995,0.0,0.0,0.3108958005905151,61.43336868286133,71.0,943.3834228515624,-15407.7392578125,222.40142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,309.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,23671.041015625,18000.0,0.0,0.0,0.3199897706508636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9609037041664124,0.960914671421051,-1.0960144209093414e-05,0.0,0.0003247489221394,0.0,0.0,127.69454193115234,0.0,0.0,0.0,0.5168163776397705,4.0,0.0,1.0
581580,293.086669921875,297.1499938964844,293.1499938964844,0.1413204371929168,-3041.889404296875,304.1307067871094,0.7544489502906799,0.1997278928756714,0.1810158789157867,294.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0516052246094,0.4596730470657348,0.050000000745058,0.0495074279606342,293.0406494140625,297.1499938964844,293.1499938964844,0.0911616384983062,-1665.8834228515625,304.1301574707031,0.6711660623550415,0.1406175196170807,0.0991391539573669,293.12255859375,297.1499938964844,293.1499938964844,0.4101836383342743,-7444.02734375,304.0934753417969,0.9990000128746032,0.5285266041755676,0.4441479444503784,293.20269775390625,297.1499938964844,293.1499938964844,0.0045628300867974,-1762.201904296875,296.1895446777344,0.4596730470657348,0.050000000745058,0.234841912984848,290.1014709472656,291.1499938964844,256.7140808105469,255.6358642578125,279.1446533203125,293.6004638671875,290.39874267578125,1.0,0.2819607555866241,0.6281237006187439,0.6281237006187439,1.0,1.0,-1.210503101348877,0.4747329652309418,0.7357701659202576,0.1828722506761551,0.0,0.0,1.0,63.300479888916016,74.0,341.49853515625,-16032.6982421875,231.0697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6505432128906,309.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,11262.9658203125,18000.0,0.0,0.0,0.3136435151100158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345561504364014,1.0345652103424072,-9.04654007172212e-06,0.0,0.0003183083026669,0.0,0.0,125.06060791015624,0.0,0.0,0.0,0.5838357210159302,4.0,0.0,1.0
581640,293.086669921875,297.1499938964844,293.1499938964844,0.1413204371929168,-3041.889404296875,304.1307067871094,0.7544489502906799,0.1997278928756714,0.1810158789157867,294.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0516052246094,0.4596730470657348,0.050000000745058,0.0495074279606342,293.0406494140625,297.1499938964844,293.1499938964844,0.0911616384983062,-1665.8834228515625,304.1301574707031,0.6711660623550415,0.1406175196170807,0.0991391539573669,293.12255859375,297.1499938964844,293.1499938964844,0.4101836383342743,-7444.02734375,304.0934753417969,0.9990000128746032,0.5285266041755676,0.4441479444503784,293.20269775390625,297.1499938964844,293.1499938964844,0.0045628300867974,-1762.201904296875,296.1895446777344,0.4596730470657348,0.050000000745058,0.234841912984848,290.1014709472656,291.1499938964844,256.7140808105469,255.6358642578125,279.1446533203125,293.6004638671875,290.39874267578125,1.0,0.2819607555866241,0.6281237006187439,0.6281237006187439,1.0,1.0,-1.210503101348877,0.4747329652309418,0.7357701659202576,0.1828722506761551,0.0,0.0,1.0,63.300479888916016,74.0,341.49853515625,-16032.6982421875,231.0697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6505432128906,309.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,11262.9658203125,18000.0,0.0,0.0,0.3136435151100158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345561504364014,1.0345652103424072,-9.04654007172212e-06,0.0,0.0003183083026669,0.0,0.0,125.06060791015624,0.0,0.0,0.0,0.5838357210159302,4.0,0.0,1.0
581700,293.08673095703125,297.1499938964844,293.1499938964844,0.1301380842924118,-2827.968505859375,304.1540832519531,0.7534739375114441,0.200522094964981,0.1818487346172332,294.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.4575928747653961,0.050000000745058,0.0495434179902076,293.03692626953125,297.1499938964844,293.1499938964844,0.0850053131580352,-1563.782470703125,304.1446838378906,0.6726688146591187,0.1427337080240249,0.1006315723061561,293.1317138671875,297.1499938964844,293.1499938964844,0.3798426389694214,-6968.5380859375,304.1575927734375,0.9990000128746032,0.5270786285400391,0.4479768574237823,293.20220947265625,297.1499938964844,293.1499938964844,0.0042939018458127,-1602.259765625,296.822998046875,0.4575928747653961,0.050000000745058,0.2350126355886459,291.232177734375,291.1499938964844,256.70855712890625,255.6312255859375,279.1455383300781,293.61383056640625,291.34521484375,1.0,0.2840153574943542,0.6279634833335876,0.6279634833335876,1.0,1.0,-1.2181380987167358,0.4778971672058105,0.7402409315109253,0.1844468861818313,0.0,0.0,0.6562240719795227,64.32174682617188,74.0,995.59130859375,-16354.001953125,235.9265289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1730651855469,309.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,14809.984375,19080.0,0.0,0.0,0.3178893029689789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1794557571411133,1.1794675588607788,-1.1796809303632472e-05,0.0,0.0003226172411814,0.0,0.0,185.72596740722656,0.0,0.0,0.0,0.6608144044876099,4.0,0.0,1.0
581760,293.0874938964844,297.1499938964844,293.1499938964844,0.1296917498111724,-2819.339599609375,304.1537475585937,0.7521648406982422,0.2011711448431015,0.1825213581323623,294.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4305114746094,0.4554181694984436,0.050000000745058,0.0495821647346019,293.03350830078125,297.1499938964844,293.1499938964844,0.0859126597642898,-1576.2718505859375,304.1437072753906,0.6740132570266724,0.1448346823453903,0.1021261289715766,293.1429443359375,297.1499938964844,293.1499938964844,0.3806447386741638,-6982.47607421875,304.153564453125,0.9990000128746032,0.5251086950302124,0.4520625174045563,293.2025451660156,297.1499938964844,293.1499938964844,0.0041507808491587,-1547.0606689453125,296.9228820800781,0.4554181694984436,0.050000000745058,0.235196441411972,291.4249267578125,291.1499938964844,256.7029113769531,255.62646484375,279.1473999023437,293.6321105957031,291.2753601074219,1.0,0.286159873008728,0.6279681921005249,0.6279681921005249,1.0,1.0,-1.2259105443954468,0.4811907708644867,0.7447198033332825,0.1861452460289001,0.0,0.0,0.2237987369298935,65.41597747802734,62.0,-305.7068786621094,-10615.404296875,241.03665161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764709472656,305.8210754394531,278.1499938964844,0.0,18000.0,313.1499938964844,28688.775390625,19080.0,0.0,0.0,0.3201476633548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235500752925873,0.3235572278499603,-7.167089734139154e-06,0.0,0.0003249091678299,0.0,0.0,22.25008010864257,0.0,0.0,0.0,0.3570682108402252,4.0,0.0,1.0
581820,293.0868530273437,297.1499938964844,293.1499938964844,0.1347253024578094,-2912.154052734375,304.1492614746094,0.7559595108032227,0.202884554862976,0.1839345842599868,294.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.4572903513908386,0.050000000745058,0.0495486594736576,293.0260009765625,297.1499938964844,293.1499938964844,0.0917493030428886,-1664.5462646484375,304.1395568847656,0.6830628514289856,0.149312824010849,0.1052136272192001,293.154052734375,297.1499938964844,293.1499938964844,0.3890290558338165,-7104.45654296875,304.1539306640625,0.9990000128746032,0.5230011940002441,0.4485394954681396,293.1973571777344,297.1499938964844,293.1499938964844,0.0043631163425743,-1640.7823486328125,296.65673828125,0.4572903513908386,0.050000000745058,0.2350375056266784,290.9637145996094,291.1499938964844,256.6911315917969,255.6165008544922,279.15191650390625,293.66217041015625,291.1424255371094,1.0,0.2847620248794555,0.6285062432289124,0.6285062432289124,1.0,1.0,-1.2268624305725098,0.4818242490291595,0.7450382113456726,0.1866669654846191,0.0,0.0,1.0,64.58373260498047,50.0,874.9297485351562,-16392.03125,239.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,309.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,13825.91796875,19080.0,0.0,0.0,0.3190500438213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189875602722168,1.189887285232544,-1.1724180694727693e-05,0.0,0.0003237952478229,0.0,0.0,187.6505584716797,0.0,0.0,0.0,0.659617006778717,4.0,0.0,1.0
581880,293.0868530273437,297.1499938964844,293.1499938964844,0.1347253024578094,-2912.154052734375,304.1492614746094,0.7559595108032227,0.202884554862976,0.1839345842599868,294.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73223876953125,0.4572903513908386,0.050000000745058,0.0495486594736576,293.0260009765625,297.1499938964844,293.1499938964844,0.0917493030428886,-1664.5462646484375,304.1395568847656,0.6830628514289856,0.149312824010849,0.1052136272192001,293.154052734375,297.1499938964844,293.1499938964844,0.3890290558338165,-7104.45654296875,304.1539306640625,0.9990000128746032,0.5230011940002441,0.4485394954681396,293.1973571777344,297.1499938964844,293.1499938964844,0.0043631163425743,-1640.7823486328125,296.65673828125,0.4572903513908386,0.050000000745058,0.2350375056266784,290.9637145996094,291.1499938964844,256.6911315917969,255.6165008544922,279.15191650390625,293.66217041015625,291.1424255371094,1.0,0.2847620248794555,0.6285062432289124,0.6285062432289124,1.0,1.0,-1.2268624305725098,0.4818242490291595,0.7450382113456726,0.1866669654846191,0.0,0.0,1.0,64.58373260498047,50.0,874.9297485351562,-16392.03125,239.6470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,309.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,13825.91796875,19080.0,0.0,0.0,0.3190500438213348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189875602722168,1.189887285232544,-1.1724180694727693e-05,0.0,0.0003237952478229,0.0,0.0,187.6505584716797,0.0,0.0,0.0,0.659617006778717,4.0,0.0,1.0
581940,293.0874328613281,297.1499938964844,293.1499938964844,0.1440811604261398,-3088.966064453125,304.13006591796875,0.7651324272155762,0.2043648660182953,0.185160830616951,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8218078613281,0.4646015465259552,0.050000000745058,0.0494251959025859,293.0267944335937,297.1499938964844,293.1499938964844,0.0999872609972953,-1793.7103271484375,304.126708984375,0.6958020329475403,0.1523142457008361,0.1075431630015373,293.1477355957031,297.1499938964844,293.1499938964844,0.3982343971729278,-7259.97705078125,304.1267395019531,0.9990000128746032,0.5241159200668335,0.4352915585041046,293.1955261230469,297.1499938964844,293.1499938964844,0.0041860612109303,-1620.4110107421875,296.3778991699219,0.4646015465259552,0.050000000745058,0.2344518452882766,290.4939880371094,291.1499938964844,256.6784973144531,255.6057586669922,279.1497802734375,293.64599609375,290.13433837890625,1.0,0.2791804671287536,0.6283782124519348,0.6283782124519348,1.0,1.0,-1.214382529258728,0.4764783084392547,0.7379042506217957,0.1838667243719101,0.0,0.0,1.0,61.27609252929688,53.0,-1574.811767578125,-13225.0673828125,228.2732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,306.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.630859375,18000.0,0.0,0.0,0.3191184997558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542237162590027,0.5542296767234802,-5.972795861453051e-06,0.0,0.0003238647186663,0.0,0.0,36.18979263305664,0.0,0.0,0.0,0.4186858832836151,4.0,0.0,1.0
582000,293.0874328613281,297.1499938964844,293.1499938964844,0.1440811604261398,-3088.966064453125,304.13006591796875,0.7651324272155762,0.2043648660182953,0.185160830616951,293.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8218078613281,0.4646015465259552,0.050000000745058,0.0494251959025859,293.0267944335937,297.1499938964844,293.1499938964844,0.0999872609972953,-1793.7103271484375,304.126708984375,0.6958020329475403,0.1523142457008361,0.1075431630015373,293.1477355957031,297.1499938964844,293.1499938964844,0.3982343971729278,-7259.97705078125,304.1267395019531,0.9990000128746032,0.5241159200668335,0.4352915585041046,293.1955261230469,297.1499938964844,293.1499938964844,0.0041860612109303,-1620.4110107421875,296.3778991699219,0.4646015465259552,0.050000000745058,0.2344518452882766,290.4939880371094,291.1499938964844,256.6784973144531,255.6057586669922,279.1497802734375,293.64599609375,290.13433837890625,1.0,0.2791804671287536,0.6283782124519348,0.6283782124519348,1.0,1.0,-1.214382529258728,0.4764783084392547,0.7379042506217957,0.1838667243719101,0.0,0.0,1.0,61.27609252929688,53.0,-1574.811767578125,-13225.0673828125,228.2732696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641845703125,306.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18162.630859375,18000.0,0.0,0.0,0.3191184997558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5542237162590027,0.5542296767234802,-5.972795861453051e-06,0.0,0.0003238647186663,0.0,0.0,36.18979263305664,0.0,0.0,0.0,0.4186858832836151,4.0,0.0,1.0
582060,293.08673095703125,297.1499938964844,293.1499938964844,0.1333151012659073,-2881.4189453125,304.15576171875,0.7722507119178772,0.2060966342687606,0.1866655349731445,293.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4690186977386474,0.050000000745058,0.0493486635386943,293.0340881347656,297.1499938964844,293.1499938964844,0.0930685475468635,-1679.261962890625,304.14678955078125,0.7036686539649963,0.1539690345525741,0.1088622286915779,293.1241149902344,297.1499938964844,293.1499938964844,0.3570576012134552,-6615.091796875,304.2055969238281,0.9990000128746032,0.5289765000343323,0.4268712997436523,293.19158935546875,297.1499938964844,293.1499938964844,0.004215542692691,-1568.96923828125,296.858642578125,0.4690186977386474,0.050000000745058,0.2340888231992721,291.3465576171875,291.1499938964844,256.66473388671875,255.5940399169922,279.1423645019531,293.60760498046875,291.42291259765625,1.0,0.2762148380279541,0.6272377967834473,0.6272377967834473,1.0,1.0,-1.2071313858032229,0.4729276001453399,0.7342038154602051,0.1817072927951812,0.0,0.0,0.4985553324222564,59.2315788269043,56.0,848.8477783203125,-15857.3349609375,221.50914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6496887207031,309.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18549.146484375,18000.0,0.0,0.0,0.3248611390590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285396814346311,1.1285516023635864,-1.1928815183637198e-05,0.0,0.0003296927607152,0.0,0.0,174.24090576171875,0.0,0.0,0.0,0.6090967655181885,4.0,0.0,1.0
582120,293.08673095703125,297.1499938964844,293.1499938964844,0.1333151012659073,-2881.4189453125,304.15576171875,0.7722507119178772,0.2060966342687606,0.1866655349731445,293.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105407714844,0.4690186977386474,0.050000000745058,0.0493486635386943,293.0340881347656,297.1499938964844,293.1499938964844,0.0930685475468635,-1679.261962890625,304.14678955078125,0.7036686539649963,0.1539690345525741,0.1088622286915779,293.1241149902344,297.1499938964844,293.1499938964844,0.3570576012134552,-6615.091796875,304.2055969238281,0.9990000128746032,0.5289765000343323,0.4268712997436523,293.19158935546875,297.1499938964844,293.1499938964844,0.004215542692691,-1568.96923828125,296.858642578125,0.4690186977386474,0.050000000745058,0.2340888231992721,291.3465576171875,291.1499938964844,256.66473388671875,255.5940399169922,279.1423645019531,293.60760498046875,291.42291259765625,1.0,0.2762148380279541,0.6272377967834473,0.6272377967834473,1.0,1.0,-1.2071313858032229,0.4729276001453399,0.7342038154602051,0.1817072927951812,0.0,0.0,0.4985553324222564,59.2315788269043,56.0,848.8477783203125,-15857.3349609375,221.50914001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6496887207031,309.3175964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18549.146484375,18000.0,0.0,0.0,0.3248611390590668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1285396814346311,1.1285516023635864,-1.1928815183637198e-05,0.0,0.0003296927607152,0.0,0.0,174.24090576171875,0.0,0.0,0.0,0.6090967655181885,4.0,0.0,1.0
582180,293.0866394042969,297.1499938964844,293.1499938964844,0.1482117027044296,-3160.302490234375,304.1285400390625,0.776297390460968,0.2077095657587051,0.188000813126564,293.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716979980469,0.4707725048065185,0.050000000745058,0.049316968768835,293.0426025390625,297.1499938964844,293.1499938964844,0.103414848446846,-1843.1937255859373,304.1302795410156,0.7074910998344421,0.1551666408777237,0.109635017812252,293.1026306152344,297.1499938964844,293.1499938964844,0.3886683881282806,-7118.7412109375,304.13299560546875,0.9990000128746032,0.5339797139167786,0.4233355522155761,293.1871643066406,297.1499938964844,293.1499938964844,0.0044351280666887,-1716.80078125,296.1826477050781,0.4707725048065185,0.050000000745058,0.233938455581665,290.16510009765625,291.1499938964844,256.6496276855469,255.5811004638672,279.14166259765625,293.5904235839844,290.32489013671875,1.0,0.2750805020332336,0.626312792301178,0.626312792301178,1.0,1.0,-1.2051970958709717,0.4716823995113373,0.733514666557312,0.1808594018220901,0.0,0.0,1.0,58.401004791259766,59.0,-87.69005584716797,-15605.7939453125,219.1325225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,309.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,11340.7490234375,18000.0,0.0,0.0,0.3215228021144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973045587539672,0.9973131418228148,-8.604503818787634e-06,0.0,0.0003263047838117,0.0,0.0,113.81922912597656,0.0,0.0,0.0,0.57026606798172,4.0,0.0,1.0
582240,293.0866394042969,297.1499938964844,293.1499938964844,0.1482117027044296,-3160.302490234375,304.1285400390625,0.776297390460968,0.2077095657587051,0.188000813126564,293.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2716979980469,0.4707725048065185,0.050000000745058,0.049316968768835,293.0426025390625,297.1499938964844,293.1499938964844,0.103414848446846,-1843.1937255859373,304.1302795410156,0.7074910998344421,0.1551666408777237,0.109635017812252,293.1026306152344,297.1499938964844,293.1499938964844,0.3886683881282806,-7118.7412109375,304.13299560546875,0.9990000128746032,0.5339797139167786,0.4233355522155761,293.1871643066406,297.1499938964844,293.1499938964844,0.0044351280666887,-1716.80078125,296.1826477050781,0.4707725048065185,0.050000000745058,0.233938455581665,290.16510009765625,291.1499938964844,256.6496276855469,255.5811004638672,279.14166259765625,293.5904235839844,290.32489013671875,1.0,0.2750805020332336,0.626312792301178,0.626312792301178,1.0,1.0,-1.2051970958709717,0.4716823995113373,0.733514666557312,0.1808594018220901,0.0,0.0,1.0,58.401004791259766,59.0,-87.69005584716797,-15605.7939453125,219.1325225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1128234863281,309.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,11340.7490234375,18000.0,0.0,0.0,0.3215228021144867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9973045587539672,0.9973131418228148,-8.604503818787634e-06,0.0,0.0003263047838117,0.0,0.0,113.81922912597656,0.0,0.0,0.0,0.57026606798172,4.0,0.0,1.0
582300,293.08642578125,297.1499938964844,293.1499938964844,0.1373243778944015,-2954.154052734375,304.1519775390625,0.7777689099311829,0.2085544615983963,0.188807800412178,293.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550170898437,0.4710389375686645,0.050000000745058,0.0493120849132537,293.0453796386719,297.1499938964844,293.1499938964844,0.0959735512733459,-1723.24072265625,304.147216796875,0.70903480052948,0.1559867262840271,0.1101775392889976,293.0945739746094,297.1499938964844,293.1499938964844,0.357858806848526,-6635.2919921875,304.1913757324219,0.9990000128746032,0.5361618399620056,0.4227889776229858,293.1858215332031,297.1499938964844,293.1499938964844,0.0042681521736085,-1597.872314453125,296.7381896972656,0.4710389375686645,0.050000000745058,0.2339152991771698,291.1445007324219,291.1499938964844,256.6414794921875,255.5741271972656,279.1407165527344,293.5830383300781,291.2721862792969,1.0,0.2750878930091858,0.6257732510566711,0.6257732510566711,1.0,1.0,-1.20612633228302,0.4718233942985534,0.7343029379844666,0.1808337867259979,0.0,0.0,0.8001734018325806,58.29103469848633,59.0,834.1060180664062,-16074.0087890625,219.2296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7784729003906,309.5238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,13873.8046875,19080.0,0.0,0.0,0.3252638578414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1824778318405151,1.1824893951416016,-1.1628437277977357e-05,0.0,0.0003301014658063,0.0,0.0,184.7037506103516,0.0,0.0,0.0,0.6667318344116211,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1347416043281555,-2904.8759765625,304.1560363769531,0.7785821557044983,0.2092519402503967,0.1894913762807846,293.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4354248046875,0.4709274470806122,0.050000000745058,0.0493141189217567,293.047607421875,297.1499938964844,293.1499938964844,0.0943921282887458,-1697.1866455078125,304.150390625,0.7101926207542419,0.1568716168403625,0.1107597798109054,293.08990478515625,297.1499938964844,293.1499938964844,0.3494299650192261,-6506.34375,304.1984558105469,0.9990000128746032,0.537783145904541,0.4230178892612457,293.1856689453125,297.1499938964844,293.1499938964844,0.0041338955052196,-1535.2095947265625,296.92529296875,0.4709274470806122,0.050000000745058,0.2339249402284622,291.4822998046875,291.1499938964844,256.63287353515625,255.56675720214844,279.1405944824219,293.5791320800781,291.43756103515625,1.0,0.2754187285900116,0.6252920031547546,0.6252920031547546,1.0,1.0,-1.207933783531189,0.4723544418811798,0.7355793714523315,0.1810312271118164,0.0,0.0,0.2035292685031891,58.36907196044922,62.0,183.272689819336,-12303.861328125,220.01812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5782470703125,306.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,29642.853515625,19080.0,0.0,0.0,0.3282989263534546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811035692691803,0.4811117053031921,-8.11317022453295e-06,0.0,0.0003331816988065,0.0,0.0,39.42620849609375,0.0,0.0,0.0,0.3861269354820251,4.0,0.0,1.0
