time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582420,293.0863342285156,297.1499938964844,293.1499938964844,0.1429686993360519,-3057.05224609375,304.1449584960937,0.7792662978172302,0.2109792977571487,0.1909702569246292,293.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.4698437750339508,0.050000000745058,0.0493337959051132,293.0479431152344,297.1499938964844,293.1499938964844,0.1009240001440048,-1798.45166015625,304.142578125,0.712413489818573,0.1593842208385467,0.1123685464262962,293.08258056640625,297.1499938964844,293.1499938964844,0.3690871596336365,-6815.51513671875,304.161376953125,0.9990000128746032,0.5408055782318115,0.4252208769321441,293.17999267578125,297.1499938964844,293.1499938964844,0.0043694460764527,-1651.89111328125,296.537841796875,0.4698437750339508,0.050000000745058,0.2340182811021804,290.7977905273437,291.1499938964844,256.61431884765625,255.5507659912109,279.14239501953125,293.58819580078125,291.0150451660156,1.0,0.2769209444522857,0.624668538570404,0.624668538570404,1.0,1.0,-1.2144182920455933,0.474781721830368,0.7396366000175476,0.1822352260351181,0.0,0.0,1.0,58.96261215209961,65.0,735.48193359375,-16168.419921875,223.50929260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505920410156,309.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,13333.2451171875,19080.0,0.0,0.0,0.3252341747283935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630905866622925,1.1631019115447998,-1.1230049494770356e-05,0.0,0.0003300713433418,0.0,0.0,175.55392456054688,0.0,0.0,0.0,0.6467120051383972,4.0,0.0,1.0
582480,293.0863342285156,297.1499938964844,293.1499938964844,0.1429686993360519,-3057.05224609375,304.1449584960937,0.7792662978172302,0.2109792977571487,0.1909702569246292,293.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.4698437750339508,0.050000000745058,0.0493337959051132,293.0479431152344,297.1499938964844,293.1499938964844,0.1009240001440048,-1798.45166015625,304.142578125,0.712413489818573,0.1593842208385467,0.1123685464262962,293.08258056640625,297.1499938964844,293.1499938964844,0.3690871596336365,-6815.51513671875,304.161376953125,0.9990000128746032,0.5408055782318115,0.4252208769321441,293.17999267578125,297.1499938964844,293.1499938964844,0.0043694460764527,-1651.89111328125,296.537841796875,0.4698437750339508,0.050000000745058,0.2340182811021804,290.7977905273437,291.1499938964844,256.61431884765625,255.5507659912109,279.14239501953125,293.58819580078125,291.0150451660156,1.0,0.2769209444522857,0.624668538570404,0.624668538570404,1.0,1.0,-1.2144182920455933,0.474781721830368,0.7396366000175476,0.1822352260351181,0.0,0.0,1.0,58.96261215209961,65.0,735.48193359375,-16168.419921875,223.50929260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505920410156,309.6159362792969,278.1499938964844,0.0,18000.0,313.1499938964844,13333.2451171875,19080.0,0.0,0.0,0.3252341747283935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1630905866622925,1.1631019115447998,-1.1230049494770356e-05,0.0,0.0003300713433418,0.0,0.0,175.55392456054688,0.0,0.0,0.0,0.6467120051383972,4.0,0.0,1.0
582540,293.0872497558594,297.1499938964844,293.1499938964844,0.1474271416664123,-3140.43017578125,304.1352844238281,0.7785147428512573,0.2124018222093582,0.1923500299453735,293.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.4676733911037445,0.050000000745058,0.0493724010884761,293.0482482910156,297.1499938964844,293.1499938964844,0.1052143797278404,-1864.3458251953125,304.1351318359375,0.7138440608978271,0.1619082391262054,0.1141894087195396,293.0850524902344,297.1499938964844,293.1499938964844,0.3808708488941192,-7008.10009765625,304.1278686523437,0.9990000128746032,0.5420172214508057,0.4295088350772857,293.1785888671875,297.1499938964844,293.1499938964844,0.0041038980707526,-1573.17333984375,296.5324401855469,0.4676733911037445,0.050000000745058,0.2342014163732528,290.7994384765625,291.1499938964844,256.5936279296875,255.53292846679688,279.1434631347656,293.5992736816406,290.3977966308594,1.0,0.2793428301811218,0.624017596244812,0.624017596244812,1.0,1.0,-1.2236725091934204,0.4783457219600677,0.745326817035675,0.1840514838695526,0.0,0.0,1.0,60.0772819519043,68.0,-1690.42822265625,-11163.4228515625,229.1013336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,305.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,22982.193359375,18000.0,0.0,0.0,0.3266145586967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606397211551666,0.3606457412242889,-6.017990926920902e-06,0.0,0.0003314722562208,0.0,0.0,21.376649856567383,0.0,0.0,0.0,0.3558553457260132,4.0,0.0,1.0
582600,293.0872497558594,297.1499938964844,293.1499938964844,0.1474271416664123,-3140.43017578125,304.1352844238281,0.7785147428512573,0.2124018222093582,0.1923500299453735,293.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644836425781,0.4676733911037445,0.050000000745058,0.0493724010884761,293.0482482910156,297.1499938964844,293.1499938964844,0.1052143797278404,-1864.3458251953125,304.1351318359375,0.7138440608978271,0.1619082391262054,0.1141894087195396,293.0850524902344,297.1499938964844,293.1499938964844,0.3808708488941192,-7008.10009765625,304.1278686523437,0.9990000128746032,0.5420172214508057,0.4295088350772857,293.1785888671875,297.1499938964844,293.1499938964844,0.0041038980707526,-1573.17333984375,296.5324401855469,0.4676733911037445,0.050000000745058,0.2342014163732528,290.7994384765625,291.1499938964844,256.5936279296875,255.53292846679688,279.1434631347656,293.5992736816406,290.3977966308594,1.0,0.2793428301811218,0.624017596244812,0.624017596244812,1.0,1.0,-1.2236725091934204,0.4783457219600677,0.745326817035675,0.1840514838695526,0.0,0.0,1.0,60.0772819519043,68.0,-1690.42822265625,-11163.4228515625,229.1013336181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,305.0005798339844,278.1499938964844,0.0,18000.0,313.1499938964844,22982.193359375,18000.0,0.0,0.0,0.3266145586967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606397211551666,0.3606457412242889,-6.017990926920902e-06,0.0,0.0003314722562208,0.0,0.0,21.376649856567383,0.0,0.0,0.0,0.3558553457260132,4.0,0.0,1.0
582660,293.0867919921875,297.1499938964844,293.1499938964844,0.1409209370613098,-3014.275390625,304.15386962890625,0.7771375775337219,0.2140959799289703,0.1939184814691543,293.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.4646116495132446,0.050000000745058,0.049424909055233,293.0448913574219,297.1499938964844,293.1499938964844,0.1019256114959716,-1807.848388671875,304.1475830078125,0.7151390314102173,0.1651634573936462,0.116362914443016,293.0909118652344,297.1499938964844,293.1499938964844,0.3665755987167358,-6772.51318359375,304.16650390625,0.9990000128746032,0.5425100326538086,0.4352717995643616,293.1740417480469,297.1499938964844,293.1499938964844,0.0042390134185552,-1582.60009765625,296.7919921875,0.4646116495132446,0.050000000745058,0.2344504743814468,291.2493591308594,291.1499938964844,256.5705871582031,255.5130310058593,279.1439514160156,293.6203308105469,291.3388366699219,1.0,0.2824873030185699,0.6234940886497498,0.6234940886497498,1.0,1.0,-1.2354426383972168,0.4830505549907684,0.752392053604126,0.1865166127681732,0.0,0.0,0.6506142616271973,61.58242416381836,71.0,843.7355346679688,-16315.7919921875,236.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,309.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,15542.6650390625,18000.0,0.0,0.0,0.3293838798999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860270500183103,1.1860390901565552,-1.2056896594003774e-05,0.0,0.0003342827549204,0.0,0.0,190.22659301757807,0.0,0.0,0.0,0.6477182507514954,4.0,0.0,1.0
582720,293.0867919921875,297.1499938964844,293.1499938964844,0.1409209370613098,-3014.275390625,304.15386962890625,0.7771375775337219,0.2140959799289703,0.1939184814691543,293.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.4646116495132446,0.050000000745058,0.049424909055233,293.0448913574219,297.1499938964844,293.1499938964844,0.1019256114959716,-1807.848388671875,304.1475830078125,0.7151390314102173,0.1651634573936462,0.116362914443016,293.0909118652344,297.1499938964844,293.1499938964844,0.3665755987167358,-6772.51318359375,304.16650390625,0.9990000128746032,0.5425100326538086,0.4352717995643616,293.1740417480469,297.1499938964844,293.1499938964844,0.0042390134185552,-1582.60009765625,296.7919921875,0.4646116495132446,0.050000000745058,0.2344504743814468,291.2493591308594,291.1499938964844,256.5705871582031,255.5130310058593,279.1439514160156,293.6203308105469,291.3388366699219,1.0,0.2824873030185699,0.6234940886497498,0.6234940886497498,1.0,1.0,-1.2354426383972168,0.4830505549907684,0.752392053604126,0.1865166127681732,0.0,0.0,0.6506142616271973,61.58242416381836,71.0,843.7355346679688,-16315.7919921875,236.49969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408447265625,309.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,15542.6650390625,18000.0,0.0,0.0,0.3293838798999786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1860270500183103,1.1860390901565552,-1.2056896594003774e-05,0.0,0.0003342827549204,0.0,0.0,190.22659301757807,0.0,0.0,0.0,0.6477182507514954,4.0,0.0,1.0
582780,293.0874938964844,297.1499938964844,293.1499938964844,0.1553797870874405,-3282.15478515625,304.1265563964844,0.7746868133544922,0.2155427932739257,0.1952301859855651,293.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349060058594,0.4606812000274658,0.050000000745058,0.0494900420308113,293.0404357910156,297.1499938964844,293.1499938964844,0.1142491027712822,-1997.1068115234373,304.1264343261719,0.7162145972251892,0.1687225699424743,0.1187946498394012,293.1041564941406,297.1499938964844,293.1499938964844,0.4078051149845123,-7415.0673828125,304.0872497558594,0.9990000128746032,0.5413118004798889,0.4423160851001739,293.1710205078125,297.1499938964844,293.1499938964844,0.0043726079165935,-1694.653076171875,296.2079162597656,0.4606812000274658,0.050000000745058,0.2347594499588012,290.2264099121094,291.1499938964844,256.5449523925781,255.49082946777344,279.1458435058594,293.6497802734375,290.24810791015625,1.0,0.2861897349357605,0.6231333017349243,0.6231333017349243,1.0,1.0,-1.2488398551940918,0.4885123670101166,0.7603274583816528,0.1894198507070541,0.0,0.0,1.0,63.43377685546875,74.0,-461.8470458984375,-15694.8857421875,245.35870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,308.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,11752.7705078125,18000.0,0.0,0.0,0.3279270231723785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431533813476562,0.9431614279747008,-8.059596439125016e-06,0.0,0.0003328042512293,0.0,0.0,99.38034057617188,0.0,0.0,0.0,0.5530291199684143,4.0,0.0,1.0
582840,293.0874938964844,297.1499938964844,293.1499938964844,0.1553797870874405,-3282.15478515625,304.1265563964844,0.7746868133544922,0.2155427932739257,0.1952301859855651,293.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4349060058594,0.4606812000274658,0.050000000745058,0.0494900420308113,293.0404357910156,297.1499938964844,293.1499938964844,0.1142491027712822,-1997.1068115234373,304.1264343261719,0.7162145972251892,0.1687225699424743,0.1187946498394012,293.1041564941406,297.1499938964844,293.1499938964844,0.4078051149845123,-7415.0673828125,304.0872497558594,0.9990000128746032,0.5413118004798889,0.4423160851001739,293.1710205078125,297.1499938964844,293.1499938964844,0.0043726079165935,-1694.653076171875,296.2079162597656,0.4606812000274658,0.050000000745058,0.2347594499588012,290.2264099121094,291.1499938964844,256.5449523925781,255.49082946777344,279.1458435058594,293.6497802734375,290.24810791015625,1.0,0.2861897349357605,0.6231333017349243,0.6231333017349243,1.0,1.0,-1.2488398551940918,0.4885123670101166,0.7603274583816528,0.1894198507070541,0.0,0.0,1.0,63.43377685546875,74.0,-461.8470458984375,-15694.8857421875,245.35870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04058837890625,308.9998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,11752.7705078125,18000.0,0.0,0.0,0.3279270231723785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9431533813476562,0.9431614279747008,-8.059596439125016e-06,0.0,0.0003328042512293,0.0,0.0,99.38034057617188,0.0,0.0,0.0,0.5530291199684143,4.0,0.0,1.0
582900,293.0874938964844,297.1499938964844,293.1499938964844,0.1453190445899963,-3093.46142578125,304.1490783691406,0.7734911441802979,0.2163412123918533,0.1960120648145675,293.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84527587890625,0.4585952162742615,0.050000000745058,0.0495256446301937,293.0370178222656,297.1499938964844,293.1499938964844,0.1079391688108444,-1896.234130859375,304.1421813964844,0.7169854640960693,0.1707816869020462,0.1202166825532913,293.1122131347656,297.1499938964844,293.1499938964844,0.3839205205440521,-7036.908203125,304.1419982910156,0.9990000128746032,0.5403183698654175,0.4461197257041931,293.1695861816406,297.1499938964844,293.1499938964844,0.0043096775189042,-1619.4822998046875,296.665283203125,0.4585952162742615,0.050000000745058,0.2349283397197723,291.0274658203125,291.1499938964844,256.5310974121094,255.4788055419922,279.1454772949219,293.6639404296875,291.1598815917969,1.0,0.2882139086723327,0.6228830218315125,0.6228830218315125,1.0,1.0,-1.256296157836914,0.4915402233600616,0.76475590467453,0.1910171955823898,0.0,0.0,0.961580753326416,64.44868469238281,74.0,693.6359252929688,-16436.890625,250.3258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109375,309.35382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,13417.984375,19080.0,0.0,0.0,0.3317513465881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1731524467468262,1.173163890838623,-1.1391959560569376e-05,0.0,0.0003366854216437,0.0,0.0,179.7962188720703,0.0,0.0,0.0,0.6641564965248108,4.0,0.0,1.0
582960,293.0882568359375,297.1499938964844,293.1499938964844,0.1416404992341995,-3024.119384765625,304.1557006835937,0.7720287442207336,0.216980829834938,0.1966829299926757,293.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3564147949219,0.4564220607280731,0.050000000745058,0.0495638251304626,293.03387451171875,297.1499938964844,293.1499938964844,0.1063531264662742,-1869.41162109375,304.14630126953125,0.7176809310913086,0.1728302240371704,0.1216734424233436,293.1229553222656,297.1499938964844,293.1499938964844,0.3766331672668457,-6921.68359375,304.1561279296875,0.9990000128746032,0.5386903285980225,0.4501628875732422,293.1696472167969,297.1499938964844,293.1499938964844,0.0041833082213997,-1554.887939453125,296.8884582519531,0.4564220607280731,0.050000000745058,0.2351094484329223,291.4244384765625,291.1499938964844,256.5164794921875,255.4661407470703,279.145751953125,293.6801452636719,291.4349365234375,1.0,0.2903311550617218,0.6226868033409119,0.6226868033409119,1.0,1.0,-1.26396644115448,0.4946810305118561,0.7692853808403015,0.1926845461130142,0.0,0.0,0.3509123027324676,65.53288269042969,77.0,473.9421691894531,-14865.2958984375,255.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3997497558594,308.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,27456.763671875,19080.0,0.0,0.0,0.3360946774482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065973520278931,0.8066075444221497,-1.0160093552258331e-05,0.0,0.0003410933713894,0.0,0.0,93.3475570678711,0.0,0.0,0.0,0.474853903055191,4.0,0.0,1.0
583020,293.0885314941406,297.1499938964844,293.1499938964844,0.1505823135375976,-3188.379638671875,304.1418762207031,0.7689285278320312,0.2184840738773346,0.1980305910110473,293.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.4519810378551483,0.050000000745058,0.0496456027030944,293.0257568359375,297.1499938964844,293.1499938964844,0.115624614059925,-2008.1439208984373,304.1343078613281,0.7191833853721619,0.1774103194475174,0.124798484146595,293.1434936523437,297.1499938964844,293.1499938964844,0.4059952795505523,-7369.45068359375,304.11297607421875,0.9990000128746032,0.5352055430412292,0.4587025046348572,293.1656494140625,297.1499938964844,293.1499938964844,0.0043944399803876,-1665.7974853515625,296.5005187988281,0.4519810378551483,0.050000000745058,0.2354973554611206,290.73779296875,291.1499938964844,256.48492431640625,255.438705444336,279.1479187011719,293.7265014648437,290.918212890625,1.0,0.2947987020015716,0.6226114630699158,0.6226114630699158,1.0,1.0,-1.280148983001709,0.501492977142334,0.778656005859375,0.1963666379451751,0.0,0.0,1.0,67.85346984863281,65.0,450.0242309570313,-16529.671875,266.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959167480469,309.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,13387.7275390625,19080.0,0.0,0.0,0.3362225294113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15831458568573,1.1583257913589478,-1.1175045074196532e-05,0.0,0.0003412231453694,0.0,0.0,173.7889862060547,0.0,0.0,0.0,0.6451061367988586,4.0,0.0,1.0
583080,293.0885314941406,297.1499938964844,293.1499938964844,0.1505823135375976,-3188.379638671875,304.1418762207031,0.7689285278320312,0.2184840738773346,0.1980305910110473,293.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.4519810378551483,0.050000000745058,0.0496456027030944,293.0257568359375,297.1499938964844,293.1499938964844,0.115624614059925,-2008.1439208984373,304.1343078613281,0.7191833853721619,0.1774103194475174,0.124798484146595,293.1434936523437,297.1499938964844,293.1499938964844,0.4059952795505523,-7369.45068359375,304.11297607421875,0.9990000128746032,0.5352055430412292,0.4587025046348572,293.1656494140625,297.1499938964844,293.1499938964844,0.0043944399803876,-1665.7974853515625,296.5005187988281,0.4519810378551483,0.050000000745058,0.2354973554611206,290.73779296875,291.1499938964844,256.48492431640625,255.438705444336,279.1479187011719,293.7265014648437,290.918212890625,1.0,0.2947987020015716,0.6226114630699158,0.6226114630699158,1.0,1.0,-1.280148983001709,0.501492977142334,0.778656005859375,0.1963666379451751,0.0,0.0,1.0,67.85346984863281,65.0,450.0242309570313,-16529.671875,266.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5959167480469,309.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,13387.7275390625,19080.0,0.0,0.0,0.3362225294113159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15831458568573,1.1583257913589478,-1.1175045074196532e-05,0.0,0.0003412231453694,0.0,0.0,173.7889862060547,0.0,0.0,0.0,0.6451061367988586,4.0,0.0,1.0
583140,293.0895690917969,297.1499938964844,293.1499938964844,0.1485509872436523,-3150.168212890625,304.1454467773437,0.7722700238227844,0.2198309302330017,0.1992650628089904,293.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535095214844,0.4535448253154754,0.050000000745058,0.0496161244809627,293.0188903808594,297.1499938964844,293.1499938964844,0.116865336894989,-2022.8211669921875,304.13555908203125,0.7264949083328247,0.1819616854190826,0.1280503273010254,293.161376953125,297.1499938964844,293.1499938964844,0.3949349522590637,-7199.00146484375,304.1376342773437,0.9990000128746032,0.5317108631134033,0.4556504487991333,293.1645812988281,297.1499938964844,293.1499938964844,0.004143881611526,-1562.442138671875,296.7323608398437,0.4535448253154754,0.050000000745058,0.2353575229644775,291.1479187011719,291.1499938964844,256.45001220703125,255.4083404541016,279.1501159667969,293.7579040527344,290.9436340332031,1.0,0.2936197817325592,0.62275630235672,0.62275630235672,1.0,1.0,-1.2816776037216189,0.5021735429763794,0.7795040607452393,0.1969049423933029,0.0,0.0,0.656490683555603,67.13447570800781,53.0,-761.517822265625,-12438.7314453125,265.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,306.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25708.837890625,18000.0,0.0,0.0,0.3422909379005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685111045837402,0.4685182571411133,-7.152412763389293e-06,0.0,0.0003473817778285,0.0,0.0,34.110565185546875,0.0,0.0,0.0,0.3827107548713684,4.0,0.0,1.0
583200,293.0895690917969,297.1499938964844,293.1499938964844,0.1485509872436523,-3150.168212890625,304.1454467773437,0.7722700238227844,0.2198309302330017,0.1992650628089904,293.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2535095214844,0.4535448253154754,0.050000000745058,0.0496161244809627,293.0188903808594,297.1499938964844,293.1499938964844,0.116865336894989,-2022.8211669921875,304.13555908203125,0.7264949083328247,0.1819616854190826,0.1280503273010254,293.161376953125,297.1499938964844,293.1499938964844,0.3949349522590637,-7199.00146484375,304.1376342773437,0.9990000128746032,0.5317108631134033,0.4556504487991333,293.1645812988281,297.1499938964844,293.1499938964844,0.004143881611526,-1562.442138671875,296.7323608398437,0.4535448253154754,0.050000000745058,0.2353575229644775,291.1479187011719,291.1499938964844,256.45001220703125,255.4083404541016,279.1501159667969,293.7579040527344,290.9436340332031,1.0,0.2936197817325592,0.62275630235672,0.62275630235672,1.0,1.0,-1.2816776037216189,0.5021735429763794,0.7795040607452393,0.1969049423933029,0.0,0.0,0.656490683555603,67.13447570800781,53.0,-761.517822265625,-12438.7314453125,265.92694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,306.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,25708.837890625,18000.0,0.0,0.0,0.3422909379005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685111045837402,0.4685182571411133,-7.152412763389293e-06,0.0,0.0003473817778285,0.0,0.0,34.110565185546875,0.0,0.0,0.0,0.3827107548713684,4.0,0.0,1.0
583260,293.08905029296875,297.1499938964844,293.1499938964844,0.1477511674165725,-3132.22607421875,304.1512451171875,0.781609058380127,0.2214694321155548,0.2005742788314819,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4604730606079101,0.050000000745058,0.0494933612644672,293.0183410644531,297.1499938964844,293.1499938964844,0.1181926950812339,-2038.2755126953125,304.1405334472656,0.7375224828720093,0.1854161620140075,0.1306301057338714,293.15447998046875,297.1499938964844,293.1499938964844,0.3776730000972748,-6928.02197265625,304.1783142089844,0.9990000128746032,0.5327755212783813,0.4426909387111664,293.1602478027344,297.1499938964844,293.1499938964844,0.0042561935260891,-1592.37353515625,296.76495361328125,0.4604730606079101,0.050000000745058,0.2347752004861831,291.1928405761719,291.1499938964844,256.4114074707031,255.3748016357422,279.1456604003906,293.7465209960937,291.27056884765625,1.0,0.2882434427738189,0.6221874952316284,0.6221874952316284,1.0,1.0,-1.2699484825134275,0.4969217479228973,0.773026704788208,0.1940347850322723,0.0,0.0,0.7703442573547363,63.84670639038086,56.0,588.1736450195312,-16429.962890625,254.22976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23931884765625,308.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,15013.8671875,18000.0,0.0,0.0,0.3460198938846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209110975265503,1.2091232538223269,-1.227305347129004e-05,0.0,0.0003511662071105,0.0,0.0,198.72666931152344,0.0,0.0,0.0,0.6631489992141724,4.0,0.0,1.0
583320,293.08905029296875,297.1499938964844,293.1499938964844,0.1477511674165725,-3132.22607421875,304.1512451171875,0.781609058380127,0.2214694321155548,0.2005742788314819,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4604730606079101,0.050000000745058,0.0494933612644672,293.0183410644531,297.1499938964844,293.1499938964844,0.1181926950812339,-2038.2755126953125,304.1405334472656,0.7375224828720093,0.1854161620140075,0.1306301057338714,293.15447998046875,297.1499938964844,293.1499938964844,0.3776730000972748,-6928.02197265625,304.1783142089844,0.9990000128746032,0.5327755212783813,0.4426909387111664,293.1602478027344,297.1499938964844,293.1499938964844,0.0042561935260891,-1592.37353515625,296.76495361328125,0.4604730606079101,0.050000000745058,0.2347752004861831,291.1928405761719,291.1499938964844,256.4114074707031,255.3748016357422,279.1456604003906,293.7465209960937,291.27056884765625,1.0,0.2882434427738189,0.6221874952316284,0.6221874952316284,1.0,1.0,-1.2699484825134275,0.4969217479228973,0.773026704788208,0.1940347850322723,0.0,0.0,0.7703442573547363,63.84670639038086,56.0,588.1736450195312,-16429.962890625,254.22976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23931884765625,308.9900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,15013.8671875,18000.0,0.0,0.0,0.3460198938846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209110975265503,1.2091232538223269,-1.227305347129004e-05,0.0,0.0003511662071105,0.0,0.0,198.72666931152344,0.0,0.0,0.0,0.6631489992141724,4.0,0.0,1.0
583380,293.0893249511719,297.1499938964844,293.1499938964844,0.1577158421278,-3315.3779296875,304.132080078125,0.788148820400238,0.2229567021131515,0.2018156498670578,293.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7833557128906,0.464913934469223,0.050000000745058,0.0494195967912673,293.0264892578125,297.1499938964844,293.1499938964844,0.1268541514873504,-2167.641357421875,304.1275939941406,0.744135320186615,0.1871044337749481,0.1319921165704727,293.1333923339844,297.1499938964844,293.1499938964844,0.3909922838211059,-7146.04541015625,304.1409606933594,0.9990000128746032,0.5369181036949158,0.4347158372402191,293.1573486328125,297.1499938964844,293.1499938964844,0.0042707086540758,-1638.480224609375,296.4259948730469,0.464913934469223,0.050000000745058,0.2344252914190292,290.5903625488281,291.1499938964844,256.36920166015625,255.33819580078125,279.1374206542969,293.7084350585937,290.5033264160156,1.0,0.2854548990726471,0.6204541921615601,0.6204541921615601,1.0,1.0,-1.2629857063293457,0.493143230676651,0.7698425054550171,0.1915490627288818,0.0,0.0,1.0,61.87036895751953,59.0,-617.65087890625,-15367.693359375,247.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5429382324219,308.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,13254.2880859375,18000.0,0.0,0.0,0.3465738296508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955568671226501,0.8955647349357605,-7.867722160881385e-06,0.0,0.0003517283766996,0.0,0.0,89.96025848388672,0.0,0.0,0.0,0.5437563061714172,4.0,0.0,1.0
583440,293.0893249511719,297.1499938964844,293.1499938964844,0.1577158421278,-3315.3779296875,304.132080078125,0.788148820400238,0.2229567021131515,0.2018156498670578,293.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7833557128906,0.464913934469223,0.050000000745058,0.0494195967912673,293.0264892578125,297.1499938964844,293.1499938964844,0.1268541514873504,-2167.641357421875,304.1275939941406,0.744135320186615,0.1871044337749481,0.1319921165704727,293.1333923339844,297.1499938964844,293.1499938964844,0.3909922838211059,-7146.04541015625,304.1409606933594,0.9990000128746032,0.5369181036949158,0.4347158372402191,293.1573486328125,297.1499938964844,293.1499938964844,0.0042707086540758,-1638.480224609375,296.4259948730469,0.464913934469223,0.050000000745058,0.2344252914190292,290.5903625488281,291.1499938964844,256.36920166015625,255.33819580078125,279.1374206542969,293.7084350585937,290.5033264160156,1.0,0.2854548990726471,0.6204541921615601,0.6204541921615601,1.0,1.0,-1.2629857063293457,0.493143230676651,0.7698425054550171,0.1915490627288818,0.0,0.0,1.0,61.87036895751953,59.0,-617.65087890625,-15367.693359375,247.32598876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5429382324219,308.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,13254.2880859375,18000.0,0.0,0.0,0.3465738296508789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955568671226501,0.8955647349357605,-7.867722160881385e-06,0.0,0.0003517283766996,0.0,0.0,89.96025848388672,0.0,0.0,0.0,0.5437563061714172,4.0,0.0,1.0
583500,293.0889587402344,297.1499938964844,293.1499938964844,0.1515302807092666,-3199.388916015625,304.1468811035156,0.7904614806175232,0.2237940281629562,0.2025507092475891,293.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834533691406,0.466058611869812,0.050000000745058,0.0494001396000385,293.0307922363281,297.1499938964844,293.1499938964844,0.1219483166933059,-2091.904052734375,304.14080810546875,0.7461910843849182,0.1878255307674408,0.1324976086616516,293.1221008300781,297.1499938964844,293.1499938964844,0.3720586001873016,-6849.1630859375,304.1777038574219,0.9990000128746032,0.5393519997596741,0.43258798122406,293.1553039550781,297.1499938964844,293.1499938964844,0.0043071918189525,-1619.32666015625,296.6744384765625,0.466058611869812,0.050000000745058,0.2343329936265945,291.0191650390625,291.1499938964844,256.3468322753906,255.3188018798828,279.13433837890625,293.6921081542969,291.14324951171875,1.0,0.2847641408443451,0.6194406747817993,0.6194406747817993,1.0,1.0,-1.2617853879928589,0.4921408593654632,0.769644558429718,0.1907594203948974,0.0,0.0,0.9960342049598694,61.35871887207031,59.0,501.2582092285156,-16347.3125,245.77603149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,309.0756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,13517.6767578125,19080.0,0.0,0.0,0.3492072820663452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744390726089478,1.1744505167007446,-1.1432845894887578e-05,0.0,0.0003544010105542,0.0,0.0,180.5575408935547,0.0,0.0,0.0,0.6651860475540161,4.0,0.0,1.0
583560,293.0892944335937,297.1499938964844,293.1499938964844,0.1474728286266327,-3123.597900390625,304.1546325683594,0.7920961976051331,0.2245009243488311,0.2032261192798614,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512878417969,0.4666735231876373,0.050000000745058,0.0493895448744297,293.0351867675781,297.1499938964844,293.1499938964844,0.1187480688095092,-2042.587158203125,304.14813232421875,0.7476570010185242,0.1884694993495941,0.1329607665538787,293.1134033203125,297.1499938964844,293.1499938964844,0.359313040971756,-6652.22021484375,304.1953125,0.9990000128746032,0.5414125323295593,0.431425541639328,293.1548156738281,297.1499938964844,293.1499938964844,0.0041880724020302,-1556.253662109375,296.9051208496094,0.4666735231876373,0.050000000745058,0.2342827469110489,291.4231872558594,291.1499938964844,256.3236389160156,255.29872131347656,279.1324768066406,293.6786499023437,291.4460144042969,1.0,0.2844753563404083,0.6184199452400208,0.6184199452400208,1.0,1.0,-1.2616828680038452,0.4915884137153625,0.7700944542884827,0.1902016550302505,0.0,0.0,0.3836590349674225,61.08829498291016,62.0,446.6328125,-15211.1591796875,245.1576690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2470397949219,308.2911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,26404.6953125,19080.0,0.0,0.0,0.3525160253047943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8928543925285339,0.8928651809692383,-1.0812332220666576e-05,0.0,0.0003577589523047,0.0,0.0,113.36354064941406,0.0,0.0,0.0,0.5053492784500122,4.0,0.0,1.0
583620,293.0888061523437,297.1499938964844,293.1499938964844,0.1572506576776504,-3301.580322265625,304.1393127441406,0.7939492464065552,0.2261366099119186,0.2046095877885818,293.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938720703125,0.466678649187088,0.050000000745058,0.0493894405663013,293.04083251953125,297.1499938964844,293.1499938964844,0.1268227845430374,-2162.61865234375,304.1372985839844,0.7496027946472168,0.1902205348014831,0.1340452432632446,293.09820556640625,297.1499938964844,293.1499938964844,0.3793076276779175,-6968.50634765625,304.1528625488281,0.9990000128746032,0.5454242825508118,0.4314156174659729,293.1500244140625,297.1499938964844,293.1499938964844,0.004399917088449,-1669.4886474609375,296.50653076171875,0.466678649187088,0.050000000745058,0.2342822402715683,290.70294189453125,291.1499938964844,256.2749938964844,255.25662231445312,279.13238525390625,293.6708068847656,290.8934936523437,1.0,0.2849272191524505,0.6166559457778931,0.6166559457778931,1.0,1.0,-1.264630675315857,0.4919497072696686,0.772680938243866,0.1899133175611496,0.0,0.0,1.0,61.1290283203125,65.0,390.7472229003906,-16441.49609375,246.3542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7473449707031,309.3006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,13211.15625,19080.0,0.0,0.0,0.3497153520584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446856260299685,1.1446964740753174,-1.094451181415934e-05,0.0,0.0003549166431184,0.0,0.0,168.04689025878906,0.0,0.0,0.0,0.6388898491859436,4.0,0.0,1.0
583680,293.0888061523437,297.1499938964844,293.1499938964844,0.1572506576776504,-3301.580322265625,304.1393127441406,0.7939492464065552,0.2261366099119186,0.2046095877885818,293.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5938720703125,0.466678649187088,0.050000000745058,0.0493894405663013,293.04083251953125,297.1499938964844,293.1499938964844,0.1268227845430374,-2162.61865234375,304.1372985839844,0.7496027946472168,0.1902205348014831,0.1340452432632446,293.09820556640625,297.1499938964844,293.1499938964844,0.3793076276779175,-6968.50634765625,304.1528625488281,0.9990000128746032,0.5454242825508118,0.4314156174659729,293.1500244140625,297.1499938964844,293.1499938964844,0.004399917088449,-1669.4886474609375,296.50653076171875,0.466678649187088,0.050000000745058,0.2342822402715683,290.70294189453125,291.1499938964844,256.2749938964844,255.25662231445312,279.13238525390625,293.6708068847656,290.8934936523437,1.0,0.2849272191524505,0.6166559457778931,0.6166559457778931,1.0,1.0,-1.264630675315857,0.4919497072696686,0.772680938243866,0.1899133175611496,0.0,0.0,1.0,61.1290283203125,65.0,390.7472229003906,-16441.49609375,246.3542022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7473449707031,309.3006896972656,278.1499938964844,0.0,18000.0,313.1499938964844,13211.15625,19080.0,0.0,0.0,0.3497153520584106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446856260299685,1.1446964740753174,-1.094451181415934e-05,0.0,0.0003549166431184,0.0,0.0,168.04689025878906,0.0,0.0,0.0,0.6388898491859436,4.0,0.0,1.0
583740,293.0893859863281,297.1499938964844,293.1499938964844,0.1555756777524948,-3270.39306640625,304.1424560546875,0.7942200303077698,0.2275670617818832,0.205988809466362,293.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.4653595387935638,0.050000000745058,0.0494120121002197,293.0436706542969,297.1499938964844,293.1499938964844,0.1261820197105407,-2151.525634765625,304.1399841308594,0.7508929371833801,0.1924089044332504,0.135540097951889,293.0932312011719,297.1499938964844,293.1499938964844,0.3741185963153839,-6893.806640625,304.1528625488281,0.9990000128746032,0.5477635264396667,0.433892548084259,293.1484680175781,297.1499938964844,293.1499938964844,0.004127181135118,-1559.8050537109375,296.7481689453125,0.4653595387935638,0.050000000745058,0.2343893200159073,291.1195983886719,291.1499938964844,256.2235717773437,255.21212768554688,279.13238525390625,293.66864013671875,290.839599609375,1.0,0.2865126430988312,0.6148579716682434,0.6148579716682434,1.0,1.0,-1.2712081670761108,0.4938041567802429,0.7774040102958679,0.190386950969696,0.0,0.0,0.661476731300354,61.79946899414063,68.0,-1136.0045166015625,-11225.001953125,250.2909545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,305.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25975.837890625,18000.0,0.0,0.0,0.3517825007438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576458692550659,0.3576525747776031,-6.6829156821768265e-06,0.0,0.0003570145345292,0.0,0.0,23.326875686645508,0.0,0.0,0.0,0.3532261252403259,4.0,0.0,1.0
583800,293.0893859863281,297.1499938964844,293.1499938964844,0.1555756777524948,-3270.39306640625,304.1424560546875,0.7942200303077698,0.2275670617818832,0.205988809466362,293.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.4653595387935638,0.050000000745058,0.0494120121002197,293.0436706542969,297.1499938964844,293.1499938964844,0.1261820197105407,-2151.525634765625,304.1399841308594,0.7508929371833801,0.1924089044332504,0.135540097951889,293.0932312011719,297.1499938964844,293.1499938964844,0.3741185963153839,-6893.806640625,304.1528625488281,0.9990000128746032,0.5477635264396667,0.433892548084259,293.1484680175781,297.1499938964844,293.1499938964844,0.004127181135118,-1559.8050537109375,296.7481689453125,0.4653595387935638,0.050000000745058,0.2343893200159073,291.1195983886719,291.1499938964844,256.2235717773437,255.21212768554688,279.13238525390625,293.66864013671875,290.839599609375,1.0,0.2865126430988312,0.6148579716682434,0.6148579716682434,1.0,1.0,-1.2712081670761108,0.4938041567802429,0.7774040102958679,0.190386950969696,0.0,0.0,0.661476731300354,61.79946899414063,68.0,-1136.0045166015625,-11225.001953125,250.2909545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,305.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,25975.837890625,18000.0,0.0,0.0,0.3517825007438659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576458692550659,0.3576525747776031,-6.6829156821768265e-06,0.0,0.0003570145345292,0.0,0.0,23.326875686645508,0.0,0.0,0.0,0.3532261252403259,4.0,0.0,1.0
583860,293.088623046875,297.1499938964844,293.1499938964844,0.1538953781127929,-3235.512451171875,304.15167236328125,0.7935457825660706,0.2292653769254684,0.2075264602899551,293.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.4629743993282318,0.050000000745058,0.0494517162442207,293.0422058105469,297.1499938964844,293.1499938964844,0.1259006857872009,-2143.269287109375,304.1469421386719,0.7520041465759277,0.1953941136598587,0.1375210583209991,293.09259033203125,297.1499938964844,293.1499938964844,0.3711681067943573,-6839.7880859375,304.1661376953125,0.9990000128746032,0.5493563413619995,0.4382142424583435,293.1435241699219,297.1499938964844,293.1499938964844,0.0042894971556961,-1602.769287109375,296.8121337890625,0.4629743993282318,0.050000000745058,0.2345776408910751,291.20721435546875,291.1499938964844,256.16961669921875,255.1654815673828,279.13299560546875,293.679931640625,291.2992858886719,1.0,0.288992315530777,0.6132388710975647,0.6132388710975647,1.0,1.0,-1.2808917760849,0.4970646202564239,0.7838271856307983,0.191625103354454,0.0,0.0,0.7302433848381042,62.95173645019531,71.0,725.9601440429688,-16793.689453125,256.5077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,309.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,14793.9580078125,18000.0,0.0,0.0,0.3513246476650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957184076309204,1.195730447769165,-1.2027744560327848e-05,0.0,0.0003565498336683,0.0,0.0,192.4676818847656,0.0,0.0,0.0,0.6558017134666443,4.0,0.0,1.0
583920,293.088623046875,297.1499938964844,293.1499938964844,0.1538953781127929,-3235.512451171875,304.15167236328125,0.7935457825660706,0.2292653769254684,0.2075264602899551,293.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.4629743993282318,0.050000000745058,0.0494517162442207,293.0422058105469,297.1499938964844,293.1499938964844,0.1259006857872009,-2143.269287109375,304.1469421386719,0.7520041465759277,0.1953941136598587,0.1375210583209991,293.09259033203125,297.1499938964844,293.1499938964844,0.3711681067943573,-6839.7880859375,304.1661376953125,0.9990000128746032,0.5493563413619995,0.4382142424583435,293.1435241699219,297.1499938964844,293.1499938964844,0.0042894971556961,-1602.769287109375,296.8121337890625,0.4629743993282318,0.050000000745058,0.2345776408910751,291.20721435546875,291.1499938964844,256.16961669921875,255.1654815673828,279.13299560546875,293.679931640625,291.2992858886719,1.0,0.288992315530777,0.6132388710975647,0.6132388710975647,1.0,1.0,-1.2808917760849,0.4970646202564239,0.7838271856307983,0.191625103354454,0.0,0.0,0.7302433848381042,62.95173645019531,71.0,725.9601440429688,-16793.689453125,256.5077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85791015625,309.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,14793.9580078125,18000.0,0.0,0.0,0.3513246476650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957184076309204,1.195730447769165,-1.2027744560327848e-05,0.0,0.0003565498336683,0.0,0.0,192.4676818847656,0.0,0.0,0.0,0.6558017134666443,4.0,0.0,1.0
583980,293.08892822265625,297.1499938964844,293.1499938964844,0.1679797768592834,-3491.36376953125,304.1251525878906,0.7916541695594788,0.230752095580101,0.2088663429021835,293.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561828613281,0.4596849977970123,0.050000000745058,0.0495066232979297,293.0393371582031,297.1499938964844,293.1499938964844,0.1390441209077835,-2336.07275390625,304.1239929199219,0.7526822686195374,0.1986999064683914,0.1397648900747299,293.1001281738281,297.1499938964844,293.1499938964844,0.4075192213058471,-7407.12255859375,304.0941467285156,0.9990000128746032,0.5492784976959229,0.4441207647323608,293.1402587890625,297.1499938964844,293.1499938964844,0.0043812370859086,-1693.0926513671875,296.32440185546875,0.4596849977970123,0.050000000745058,0.2348380982875824,290.3267517089844,291.1499938964844,256.1134338378906,255.1168975830078,279.1346435546875,293.6995544433594,290.2940368652344,1.0,0.2921664714813232,0.6117531061172485,0.6117531061172485,1.0,1.0,-1.292661190032959,0.5012583136558533,0.7914028167724609,0.1933562308549881,0.0,0.0,1.0,64.52227783203125,74.0,-600.6156616210938,-16025.955078125,264.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,309.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,12267.3916015625,18000.0,0.0,0.0,0.348404973745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920404314994812,0.9204122424125672,-7.918540177342948e-06,0.0,0.0003535867435857,0.0,0.0,94.38893127441406,0.0,0.0,0.0,0.5479065775871277,4.0,0.0,1.0
584040,293.08892822265625,297.1499938964844,293.1499938964844,0.1679797768592834,-3491.36376953125,304.1251525878906,0.7916541695594788,0.230752095580101,0.2088663429021835,293.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5561828613281,0.4596849977970123,0.050000000745058,0.0495066232979297,293.0393371582031,297.1499938964844,293.1499938964844,0.1390441209077835,-2336.07275390625,304.1239929199219,0.7526822686195374,0.1986999064683914,0.1397648900747299,293.1001281738281,297.1499938964844,293.1499938964844,0.4075192213058471,-7407.12255859375,304.0941467285156,0.9990000128746032,0.5492784976959229,0.4441207647323608,293.1402587890625,297.1499938964844,293.1499938964844,0.0043812370859086,-1693.0926513671875,296.32440185546875,0.4596849977970123,0.050000000745058,0.2348380982875824,290.3267517089844,291.1499938964844,256.1134338378906,255.1168975830078,279.1346435546875,293.6995544433594,290.2940368652344,1.0,0.2921664714813232,0.6117531061172485,0.6117531061172485,1.0,1.0,-1.292661190032959,0.5012583136558533,0.7914028167724609,0.1933562308549881,0.0,0.0,1.0,64.52227783203125,74.0,-600.6156616210938,-16025.955078125,264.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,309.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,12267.3916015625,18000.0,0.0,0.0,0.348404973745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920404314994812,0.9204122424125672,-7.918540177342948e-06,0.0,0.0003535867435857,0.0,0.0,94.38893127441406,0.0,0.0,0.0,0.5479065775871277,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1580993980169296,-3309.36328125,304.147705078125,0.7906633615493774,0.231580913066864,0.2096664905548095,293.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.848876953125,0.457872599363327,0.050000000745058,0.0495379120111465,293.0366516113281,297.1499938964844,293.1499938964844,0.1317937523126602,-2226.02880859375,304.1419677734375,0.7531673312187195,0.2006284445524215,0.1410944610834121,293.1053771972656,297.1499938964844,293.1499938964844,0.3856538534164428,-7060.76953125,304.1443176269531,0.9990000128746032,0.5488888621330261,0.4474520981311798,293.138427734375,297.1499938964844,293.1499938964844,0.0043649277649819,-1639.0997314453125,296.726806640625,0.457872599363327,0.050000000745058,0.2349865287542343,291.02545166015625,291.1499938964844,256.0845947265625,255.0919647216797,279.13433837890625,293.7091064453125,291.1563720703125,1.0,0.2939686477184295,0.6109476685523987,0.6109476685523987,1.0,1.0,-1.2994316816329956,0.5037006139755249,0.7957311272621155,0.1943801492452621,0.0,0.0,0.9721168279647828,65.4190902709961,74.0,635.1446533203125,-16942.953125,269.20782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,309.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,13417.0927734375,19080.0,0.0,0.0,0.3508656024932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1719555854797363,1.1719670295715332,-1.1374713722034356e-05,0.0,0.0003560839977581,0.0,0.0,179.31008911132812,0.0,0.0,0.0,0.6637058854103088,4.0,0.0,1.0
584160,293.0892028808594,297.1499938964844,293.1499938964844,0.1539504826068878,-3232.79052734375,304.1554260253906,0.7893662452697754,0.2322485744953155,0.2103582322597503,293.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.4559329450130462,0.050000000745058,0.0495722740888595,293.03424072265625,297.1499938964844,293.1499938964844,0.1293431520462036,-2187.855224609375,304.1476745605469,0.753530740737915,0.2025356143712997,0.1424514800310135,293.113525390625,297.1499938964844,293.1499938964844,0.3776139616966247,-6934.30859375,304.15936279296875,0.9990000128746032,0.547853946685791,0.4510819613933563,293.13818359375,297.1499938964844,293.1499938964844,0.0042380914092063,-1573.7493896484375,296.9591064453125,0.4559329450130462,0.050000000745058,0.2351495325565338,291.4310913085937,291.1499938964844,256.0552978515625,255.066635131836,279.134521484375,293.72027587890625,291.4396667480469,1.0,0.2958877384662628,0.6101872324943542,0.6101872324943542,1.0,1.0,-1.306484937667847,0.5062782168388367,0.8002066612243652,0.1954772472381591,0.0,0.0,0.3474374711513519,66.39866638183594,77.0,444.1797180175781,-15329.888671875,274.21099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7470703125,308.3824157714844,278.1499938964844,0.0,18000.0,313.1499938964844,27496.435546875,19080.0,0.0,0.0,0.3540141582489013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.809316098690033,0.8093262910842896,-1.0195742106589025e-05,0.0,0.0003592793655116,0.0,0.0,94.05288696289062,0.0,0.0,0.0,0.4751428365707397,4.0,0.0,1.0
