time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584220,293.0888977050781,297.1499938964844,293.1499938964844,0.1631366461515426,-3397.99755859375,304.1418151855469,0.7865296006202698,0.2338467389345169,0.2117812484502792,293.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.630615234375,0.4518652856349945,0.050000000745058,0.0496474988758564,293.0274353027344,297.1499938964844,293.1499938964844,0.1393525749444961,-2331.419189453125,304.1347351074219,0.7542980313301086,0.2068440020084381,0.1453853994607925,293.1294860839844,297.1499938964844,293.1499938964844,0.4049501121044159,-7351.01953125,304.11920166015625,0.9990000128746032,0.5455418825149536,0.458927571773529,293.1335754394531,297.1499938964844,293.1499938964844,0.0044574630446732,-1685.1983642578125,296.6102905273437,0.4518652856349945,0.050000000745058,0.2355063557624817,290.7843322753906,291.1499938964844,255.99549865722656,255.0149078369141,279.1361389160156,293.75445556640625,290.9615478515625,1.0,0.3000215590000152,0.608913242816925,0.608913242816925,1.0,1.0,-1.3216503858566284,0.5120242238044739,0.8096261620521545,0.1980221271514892,0.0,0.0,1.0,68.54065704345703,80.0,489.1456298828125,-17112.2421875,285.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,309.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,13510.9296875,19080.0,0.0,0.0,0.3517471551895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165341854095459,1.1653531789779663,-1.1302064194751438e-05,0.0,0.0003569786495063,0.0,0.0,176.8763427734375,0.0,0.0,0.0,0.6484549045562744,4.0,0.0,1.0
584280,293.0888977050781,297.1499938964844,293.1499938964844,0.1631366461515426,-3397.99755859375,304.1418151855469,0.7865296006202698,0.2338467389345169,0.2117812484502792,293.8195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.630615234375,0.4518652856349945,0.050000000745058,0.0496474988758564,293.0274353027344,297.1499938964844,293.1499938964844,0.1393525749444961,-2331.419189453125,304.1347351074219,0.7542980313301086,0.2068440020084381,0.1453853994607925,293.1294860839844,297.1499938964844,293.1499938964844,0.4049501121044159,-7351.01953125,304.11920166015625,0.9990000128746032,0.5455418825149536,0.458927571773529,293.1335754394531,297.1499938964844,293.1499938964844,0.0044574630446732,-1685.1983642578125,296.6102905273437,0.4518652856349945,0.050000000745058,0.2355063557624817,290.7843322753906,291.1499938964844,255.99549865722656,255.0149078369141,279.1361389160156,293.75445556640625,290.9615478515625,1.0,0.3000215590000152,0.608913242816925,0.608913242816925,1.0,1.0,-1.3216503858566284,0.5120242238044739,0.8096261620521545,0.1980221271514892,0.0,0.0,1.0,68.54065704345703,80.0,489.1456298828125,-17112.2421875,285.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,309.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,13510.9296875,19080.0,0.0,0.0,0.3517471551895141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.165341854095459,1.1653531789779663,-1.1302064194751438e-05,0.0,0.0003569786495063,0.0,0.0,176.8763427734375,0.0,0.0,0.0,0.6484549045562744,4.0,0.0,1.0
584340,293.0855712890625,297.1499938964844,293.1499938964844,0.1645209193229675,-3422.39697265625,304.1388854980469,0.7838914394378662,0.2360497266054153,0.2135855555534362,293.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.447661429643631,0.050000000745058,0.0497302152216434,293.0249938964844,297.1499938964844,293.1499938964844,0.1424525529146194,-2373.7099609375,304.1318664550781,0.7545376420021057,0.2104595154523849,0.1482153981924057,293.1522521972656,297.1499938964844,293.1499938964844,0.412878930568695,-7471.787109375,304.108154296875,0.9990000128746032,0.5414493083953857,0.4674027562141418,293.1320495605469,297.1499938964844,293.1499938964844,0.0042298198677599,-1603.97900390625,296.7351989746094,0.447661429643631,0.050000000745058,0.2358987182378769,290.9872741699219,291.1499938964844,255.934310913086,254.96197509765625,279.1358642578125,293.7877502441406,290.7353515625,1.0,0.3044723272323608,0.6075231432914734,0.6075231432914734,1.0,1.0,-1.337956786155701,0.518220841884613,0.8197359442710876,0.2007651329040527,0.0,0.0,0.8762990832328796,70.89347076416016,68.0,-1041.4949951171875,-13220.771484375,297.3759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,306.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23688.087890625,18000.0,0.0,0.0,0.354785293340683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976919889450073,0.4976988434791565,-6.8635235948022455e-06,0.0,0.0003600619675125,0.0,0.0,35.44158935546875,0.0,0.0,0.0,0.3961483240127563,4.0,0.0,1.0
584400,293.0855712890625,297.1499938964844,293.1499938964844,0.1645209193229675,-3422.39697265625,304.1388854980469,0.7838914394378662,0.2360497266054153,0.2135855555534362,293.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.447661429643631,0.050000000745058,0.0497302152216434,293.0249938964844,297.1499938964844,293.1499938964844,0.1424525529146194,-2373.7099609375,304.1318664550781,0.7545376420021057,0.2104595154523849,0.1482153981924057,293.1522521972656,297.1499938964844,293.1499938964844,0.412878930568695,-7471.787109375,304.108154296875,0.9990000128746032,0.5414493083953857,0.4674027562141418,293.1320495605469,297.1499938964844,293.1499938964844,0.0042298198677599,-1603.97900390625,296.7351989746094,0.447661429643631,0.050000000745058,0.2358987182378769,290.9872741699219,291.1499938964844,255.934310913086,254.96197509765625,279.1358642578125,293.7877502441406,290.7353515625,1.0,0.3044723272323608,0.6075231432914734,0.6075231432914734,1.0,1.0,-1.337956786155701,0.518220841884613,0.8197359442710876,0.2007651329040527,0.0,0.0,0.8762990832328796,70.89347076416016,68.0,-1041.4949951171875,-13220.771484375,297.3759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,306.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23688.087890625,18000.0,0.0,0.0,0.354785293340683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976919889450073,0.4976988434791565,-6.8635235948022455e-06,0.0,0.0003600619675125,0.0,0.0,35.44158935546875,0.0,0.0,0.0,0.3961483240127563,4.0,0.0,1.0
584460,293.0826721191406,297.1499938964844,293.1499938964844,0.1615349948406219,-3363.601318359375,304.15020751953125,0.7883892059326172,0.2382865995168686,0.2157882452011108,293.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4491281807422638,0.050000000745058,0.0497006624937057,293.02716064453125,297.1499938964844,293.1499938964844,0.1404489129781723,-2340.17529296875,304.1435241699219,0.7594318389892578,0.2131964117288589,0.1502090692520141,293.1666259765625,297.1499938964844,293.1499938964844,0.3986228704452514,-7240.53369140625,304.1527709960937,0.9990000128746032,0.5384618639945984,0.4643999636173248,293.1279602050781,297.1499938964844,293.1499938964844,0.0043468587100505,-1622.9632568359375,296.8861083984375,0.4491281807422638,0.050000000745058,0.2357585430145263,291.2240905761719,291.1499938964844,255.8719940185547,254.9080352783203,279.1288452148437,293.7521057128906,291.2834167480469,1.0,0.3032786548137665,0.604961633682251,0.604961633682251,1.0,1.0,-1.3391966819763184,0.517265796661377,0.8219308257102966,0.1994576007127761,0.0,0.0,0.7249184846878052,70.16349792480469,56.0,580.3135375976562,-17193.2109375,296.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158142089844,309.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,15810.9375,18000.0,0.0,0.0,0.358415275812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207758545875549,1.2077709436416626,-1.2433461051841732e-05,0.0,0.0003637459594756,0.0,0.0,200.11708068847656,0.0,0.0,0.0,0.660308837890625,4.0,0.0,1.0
584520,293.0826721191406,297.1499938964844,293.1499938964844,0.1615349948406219,-3363.601318359375,304.15020751953125,0.7883892059326172,0.2382865995168686,0.2157882452011108,293.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092224121094,0.4491281807422638,0.050000000745058,0.0497006624937057,293.02716064453125,297.1499938964844,293.1499938964844,0.1404489129781723,-2340.17529296875,304.1435241699219,0.7594318389892578,0.2131964117288589,0.1502090692520141,293.1666259765625,297.1499938964844,293.1499938964844,0.3986228704452514,-7240.53369140625,304.1527709960937,0.9990000128746032,0.5384618639945984,0.4643999636173248,293.1279602050781,297.1499938964844,293.1499938964844,0.0043468587100505,-1622.9632568359375,296.8861083984375,0.4491281807422638,0.050000000745058,0.2357585430145263,291.2240905761719,291.1499938964844,255.8719940185547,254.9080352783203,279.1288452148437,293.7521057128906,291.2834167480469,1.0,0.3032786548137665,0.604961633682251,0.604961633682251,1.0,1.0,-1.3391966819763184,0.517265796661377,0.8219308257102966,0.1994576007127761,0.0,0.0,0.7249184846878052,70.16349792480469,56.0,580.3135375976562,-17193.2109375,296.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158142089844,309.21612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,15810.9375,18000.0,0.0,0.0,0.358415275812149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207758545875549,1.2077709436416626,-1.2433461051841732e-05,0.0,0.0003637459594756,0.0,0.0,200.11708068847656,0.0,0.0,0.0,0.660308837890625,4.0,0.0,1.0
584580,293.0834045410156,297.1499938964844,293.1499938964844,0.1713335812091827,-3539.4375,304.1324462890625,0.7975708246231079,0.2398398220539093,0.2170904129743576,293.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7729797363281,0.4556045532226562,0.050000000745058,0.0495780073106288,293.0299377441406,297.1499938964844,293.1499938964844,0.1498993635177612,-2475.34326171875,304.12872314453125,0.7692570686340332,0.2157370448112487,0.1518663913011551,293.1607360839844,297.1499938964844,293.1499938964844,0.4064346253871918,-7366.6904296875,304.1358337402344,0.9990000128746032,0.5391687154769897,0.4517020285129547,293.125244140625,297.1499938964844,293.1499938964844,0.0044151335023343,-1684.0518798828125,296.5782470703125,0.4556045532226562,0.050000000745058,0.2351767271757125,290.6488647460937,291.1499938964844,255.8088531494141,254.8533630371093,279.1352844238281,293.7476806640625,290.6558532714844,1.0,0.2978964745998382,0.603759765625,0.603759765625,1.0,1.0,-1.3266661167144775,0.5112798810005188,0.815386176109314,0.1957789957523346,0.0,0.0,1.0,66.8519287109375,59.0,-276.81573486328125,-16443.203125,283.47491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,308.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,13004.501953125,18000.0,0.0,0.0,0.3594992160797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141329765319824,1.0141421556472778,-9.186310307995882e-06,0.0,0.0003648459969554,0.0,0.0,122.33516693115234,0.0,0.0,0.0,0.586484968662262,4.0,0.0,1.0
584640,293.0834045410156,297.1499938964844,293.1499938964844,0.1713335812091827,-3539.4375,304.1324462890625,0.7975708246231079,0.2398398220539093,0.2170904129743576,293.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7729797363281,0.4556045532226562,0.050000000745058,0.0495780073106288,293.0299377441406,297.1499938964844,293.1499938964844,0.1498993635177612,-2475.34326171875,304.12872314453125,0.7692570686340332,0.2157370448112487,0.1518663913011551,293.1607360839844,297.1499938964844,293.1499938964844,0.4064346253871918,-7366.6904296875,304.1358337402344,0.9990000128746032,0.5391687154769897,0.4517020285129547,293.125244140625,297.1499938964844,293.1499938964844,0.0044151335023343,-1684.0518798828125,296.5782470703125,0.4556045532226562,0.050000000745058,0.2351767271757125,290.6488647460937,291.1499938964844,255.8088531494141,254.8533630371093,279.1352844238281,293.7476806640625,290.6558532714844,1.0,0.2978964745998382,0.603759765625,0.603759765625,1.0,1.0,-1.3266661167144775,0.5112798810005188,0.815386176109314,0.1957789957523346,0.0,0.0,1.0,66.8519287109375,59.0,-276.81573486328125,-16443.203125,283.47491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73272705078125,308.8130187988281,278.1499938964844,0.0,18000.0,313.1499938964844,13004.501953125,18000.0,0.0,0.0,0.3594992160797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141329765319824,1.0141421556472778,-9.186310307995882e-06,0.0,0.0003648459969554,0.0,0.0,122.33516693115234,0.0,0.0,0.0,0.586484968662262,4.0,0.0,1.0
584700,293.0838928222656,297.1499938964844,293.1499938964844,0.164293959736824,-3410.766357421875,304.1484680175781,0.8013779520988464,0.2405884116888046,0.2177606225013733,293.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.4581980407238006,0.050000000745058,0.0495320372283458,293.0308532714844,297.1499938964844,293.1499938964844,0.1442617774009704,-2391.779052734375,304.1428527832031,0.7736055850982666,0.2170823812484741,0.1527695655822754,293.1497802734375,297.1499938964844,293.1499938964844,0.3837758302688598,-7015.86669921875,304.17950439453125,0.9990000128746032,0.541181206703186,0.446848064661026,293.1236267089844,297.1499938964844,293.1499938964844,0.0043779020197689,-1637.5550537109375,296.8668212890625,0.4581980407238006,0.050000000745058,0.2349586486816406,291.1477966308594,291.1499938964844,255.77706909179688,254.8258209228516,279.1389465332031,293.7589416503906,291.2334899902344,1.0,0.2962681651115417,0.6034823656082153,0.6034823656082153,1.0,1.0,-1.3224056959152222,0.5093564391136169,0.8130492568016052,0.1945198327302932,0.0,0.0,0.844227135181427,65.61556243896484,59.0,491.6258850097656,-17009.43359375,278.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.546142578125,309.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,14438.2783203125,19080.0,0.0,0.0,0.3623697757720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2056249380111694,1.2056370973587036,-1.2091766620869748e-05,0.0,0.0003677592612802,0.0,0.0,195.80386352539065,0.0,0.0,0.0,0.678802490234375,4.0,0.0,1.0
584760,293.08477783203125,297.1499938964844,293.1499938964844,0.1618769466876983,-3366.572998046875,304.15289306640625,0.8041261434555054,0.2412517517805099,0.2183553278446197,293.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3652648925781,0.459964245557785,0.050000000745058,0.0495016425848007,293.03179931640625,297.1499938964844,293.1499938964844,0.142711266875267,-2368.182861328125,304.1467590332031,0.7770666480064392,0.2184046804904937,0.1536736488342285,293.1388854980469,297.1499938964844,293.1499938964844,0.3735274970531463,-6860.57763671875,304.19219970703125,0.9990000128746032,0.5433242917060852,0.4436106383800506,293.1228332519531,297.1499938964844,293.1499938964844,0.0042829173617064,-1591.9862060546875,297.0154113769531,0.459964245557785,0.050000000745058,0.2348144799470901,291.40093994140625,291.1499938964844,255.7451629638672,254.7981719970703,279.1376647949219,293.75714111328125,291.3769836425781,1.0,0.2951397001743316,0.6027708649635315,0.6027708649635315,1.0,1.0,-1.3201076984405518,0.5080198049545288,0.8120879530906677,0.1935086697340011,0.0,0.0,0.3966546654701233,64.80643463134766,62.0,164.10365295410156,-14886.7548828125,276.1793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4220886230469,307.8000793457031,278.1499938964844,0.0,18000.0,313.1499938964844,27783.912109375,19080.0,0.0,0.0,0.3649981617927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7431997656822205,0.7432094216346741,-9.637434231990484e-06,0.0,0.0003704267437569,0.0,0.0,79.83682250976562,0.0,0.0,0.0,0.4625228643417358,4.0,0.0,1.0
584820,293.0873107910156,297.1499938964844,293.1499938964844,0.1679091155529022,-3473.3623046875,304.1453857421875,0.8075944185256958,0.2423982471227646,0.2194410413503646,293.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440246582031,0.4618522226810455,0.050000000745058,0.0494699217379093,293.0326843261719,297.1499938964844,293.1499938964844,0.1493777185678482,-2461.54296875,304.13983154296875,0.782392680644989,0.2212175726890564,0.1555829495191574,293.1158447265625,297.1499938964844,293.1499938964844,0.3811387121677398,-6982.517578125,304.173095703125,0.9990000128746032,0.5482799410820007,0.4402075409889221,293.11798095703125,297.1499938964844,293.1499938964844,0.0044491565786302,-1670.9031982421875,296.80645751953125,0.4618522226810455,0.050000000745058,0.2346640229225158,290.9866943359375,291.1499938964844,255.68121337890625,254.74270629882807,279.1307983398437,293.72613525390625,291.1194152832031,1.0,0.2942100763320923,0.6004911661148071,0.6004911661148071,1.0,1.0,-1.31939697265625,0.5064435601234436,0.8129534125328064,0.1918299794197082,0.0,0.0,1.0,63.98665237426758,65.0,480.1907043457031,-17065.537109375,274.0515441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,309.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,14193.783203125,19080.0,0.0,0.0,0.3636921346187591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008216381072998,1.2008336782455444,-1.1966283636866136e-05,0.0,0.0003691012971103,0.0,0.0,193.1536560058593,0.0,0.0,0.0,0.6656505465507507,4.0,0.0,1.0
584880,293.0873107910156,297.1499938964844,293.1499938964844,0.1679091155529022,-3473.3623046875,304.1453857421875,0.8075944185256958,0.2423982471227646,0.2194410413503646,293.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8440246582031,0.4618522226810455,0.050000000745058,0.0494699217379093,293.0326843261719,297.1499938964844,293.1499938964844,0.1493777185678482,-2461.54296875,304.13983154296875,0.782392680644989,0.2212175726890564,0.1555829495191574,293.1158447265625,297.1499938964844,293.1499938964844,0.3811387121677398,-6982.517578125,304.173095703125,0.9990000128746032,0.5482799410820007,0.4402075409889221,293.11798095703125,297.1499938964844,293.1499938964844,0.0044491565786302,-1670.9031982421875,296.80645751953125,0.4618522226810455,0.050000000745058,0.2346640229225158,290.9866943359375,291.1499938964844,255.68121337890625,254.74270629882807,279.1307983398437,293.72613525390625,291.1194152832031,1.0,0.2942100763320923,0.6004911661148071,0.6004911661148071,1.0,1.0,-1.31939697265625,0.5064435601234436,0.8129534125328064,0.1918299794197082,0.0,0.0,1.0,63.98665237426758,65.0,480.1907043457031,-17065.537109375,274.0515441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265930175781,309.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,14193.783203125,19080.0,0.0,0.0,0.3636921346187591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008216381072998,1.2008336782455444,-1.1966283636866136e-05,0.0,0.0003691012971103,0.0,0.0,193.1536560058593,0.0,0.0,0.0,0.6656505465507507,4.0,0.0,1.0
584940,293.0903015136719,297.1499938964844,293.1499938964844,0.1745479851961136,-3593.065673828125,304.1322326660156,0.808513343334198,0.243369460105896,0.2202202230691909,293.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.46181720495224,0.050000000745058,0.0494704879820346,293.035400390625,297.1499938964844,293.1499938964844,0.1567991226911544,-2566.574951171875,304.12762451171875,0.7853975296020508,0.2236454635858535,0.1573589295148849,293.1011657714844,297.1499938964844,293.1499938964844,0.393570214509964,-7185.3466796875,304.13653564453125,0.9990000128746032,0.5521289110183716,0.4402699470520019,293.11529541015625,297.1499938964844,293.1499938964844,0.0043208147399127,-1651.1107177734375,296.6913146972656,0.46181720495224,0.050000000745058,0.2346666902303695,290.7459716796875,291.1499938964844,255.6172637939453,254.68722534179688,279.12939453125,293.70819091796875,290.4959411621094,1.0,0.2947057783603668,0.598304033279419,0.598304033279419,1.0,1.0,-1.3225412368774414,0.5064886808395386,0.8160525560379028,0.1910341084003448,0.0,0.0,1.0,64.0464859008789,68.0,-1174.4361572265625,-14430.1455078125,275.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,307.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18970.25,18000.0,0.0,0.0,0.3630816340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370435357093811,0.6370502710342407,-6.754478818038479e-06,0.0,0.0003684817056637,0.0,0.0,48.39479446411133,0.0,0.0,0.0,0.4492570161819458,4.0,0.0,1.0
585000,293.0903015136719,297.1499938964844,293.1499938964844,0.1745479851961136,-3593.065673828125,304.1322326660156,0.808513343334198,0.243369460105896,0.2202202230691909,293.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.46181720495224,0.050000000745058,0.0494704879820346,293.035400390625,297.1499938964844,293.1499938964844,0.1567991226911544,-2566.574951171875,304.12762451171875,0.7853975296020508,0.2236454635858535,0.1573589295148849,293.1011657714844,297.1499938964844,293.1499938964844,0.393570214509964,-7185.3466796875,304.13653564453125,0.9990000128746032,0.5521289110183716,0.4402699470520019,293.11529541015625,297.1499938964844,293.1499938964844,0.0043208147399127,-1651.1107177734375,296.6913146972656,0.46181720495224,0.050000000745058,0.2346666902303695,290.7459716796875,291.1499938964844,255.6172637939453,254.68722534179688,279.12939453125,293.70819091796875,290.4959411621094,1.0,0.2947057783603668,0.598304033279419,0.598304033279419,1.0,1.0,-1.3225412368774414,0.5064886808395386,0.8160525560379028,0.1910341084003448,0.0,0.0,1.0,64.0464859008789,68.0,-1174.4361572265625,-14430.1455078125,275.4651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,307.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18970.25,18000.0,0.0,0.0,0.3630816340446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370435357093811,0.6370502710342407,-6.754478818038479e-06,0.0,0.0003684817056637,0.0,0.0,48.39479446411133,0.0,0.0,0.0,0.4492570161819458,4.0,0.0,1.0
585060,293.0899353027344,297.1499938964844,293.1499938964844,0.1656211465597152,-3428.8837890625,304.1542358398437,0.8087546825408936,0.2449602931737899,0.2216458022594452,293.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.4604534804821014,0.050000000745058,0.0494932942092418,293.037353515625,297.1499938964844,293.1499938964844,0.1496499627828598,-2460.164306640625,304.1480712890625,0.7868701815605164,0.2261554449796676,0.1591033488512039,293.0927429199219,297.1499938964844,293.1499938964844,0.3731160163879394,-6861.5361328125,304.17779541015625,0.9990000128746032,0.555108368396759,0.4427225887775421,293.1112670898437,297.1499938964844,293.1499938964844,0.0043799648992717,-1628.2291259765625,297.0392761230469,0.4604534804821014,0.050000000745058,0.2347748726606369,291.3297119140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1292419433594,293.7021179199219,291.3785705566406,1.0,0.296324223279953,0.5962195992469788,0.5962195992469788,1.0,1.0,-1.3294463157653809,0.5081579685211182,0.8212884068489075,0.191140204668045,0.0,0.0,0.5551421642303467,64.73052978515625,71.0,590.2691040039062,-16944.12109375,279.8352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,309.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18935.1484375,18000.0,0.0,0.0,0.3660474121570587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349653005599976,1.1349773406982422,-1.2104430425097236e-05,0.0,0.0003714915656019,0.0,0.0,177.63938903808594,0.0,0.0,0.0,0.6149770617485046,4.0,0.0,1.0
585120,293.0899353027344,297.1499938964844,293.1499938964844,0.1656211465597152,-3428.8837890625,304.1542358398437,0.8087546825408936,0.2449602931737899,0.2216458022594452,293.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.227294921875,0.4604534804821014,0.050000000745058,0.0494932942092418,293.037353515625,297.1499938964844,293.1499938964844,0.1496499627828598,-2460.164306640625,304.1480712890625,0.7868701815605164,0.2261554449796676,0.1591033488512039,293.0927429199219,297.1499938964844,293.1499938964844,0.3731160163879394,-6861.5361328125,304.17779541015625,0.9990000128746032,0.555108368396759,0.4427225887775421,293.1112670898437,297.1499938964844,293.1499938964844,0.0043799648992717,-1628.2291259765625,297.0392761230469,0.4604534804821014,0.050000000745058,0.2347748726606369,291.3297119140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1292419433594,293.7021179199219,291.3785705566406,1.0,0.296324223279953,0.5962195992469788,0.5962195992469788,1.0,1.0,-1.3294463157653809,0.5081579685211182,0.8212884068489075,0.191140204668045,0.0,0.0,0.5551421642303467,64.73052978515625,71.0,590.2691040039062,-16944.12109375,279.8352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,309.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18935.1484375,18000.0,0.0,0.0,0.3660474121570587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1349653005599976,1.1349773406982422,-1.2104430425097236e-05,0.0,0.0003714915656019,0.0,0.0,177.63938903808594,0.0,0.0,0.0,0.6149770617485046,4.0,0.0,1.0
585180,293.08990478515625,297.1499938964844,293.1499938964844,0.1775024235248565,-3640.133544921875,304.13348388671875,0.8077088594436646,0.2464821934700012,0.2230111062526703,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.4580179452896118,0.050000000745058,0.0495350807905197,293.0382995605469,297.1499938964844,293.1499938964844,0.1614574044942855,-2626.218994140625,304.12945556640625,0.7872679829597473,0.2288139760494232,0.1609425395727157,293.0918884277344,297.1499938964844,293.1499938964844,0.4008751511573791,-7293.71923828125,304.123291015625,0.9990000128746032,0.5567329525947571,0.4471802413463592,293.1070251464844,297.1499938964844,293.1499938964844,0.0045823971740901,-1743.8621826171875,296.6443786621094,0.4580179452896118,0.050000000745058,0.2349731028079986,290.5714111328125,291.1499938964844,255.4905242919922,254.5771026611328,279.127197265625,293.6911315917969,290.71051025390625,1.0,0.2988110482692718,0.5939072370529175,0.5939072370529175,1.0,1.0,-1.33893084526062,0.510747492313385,0.8281834125518799,0.1916791349649429,0.0,0.0,1.0,65.93817138671875,74.0,71.97517395019531,-16990.169921875,286.5096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,12409.7861328125,18000.0,0.0,0.0,0.3634567260742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080148458480835,1.0801583528518677,-9.89136788120959e-06,0.0,0.000368862383766,0.0,0.0,142.62692260742188,0.0,0.0,0.0,0.6078156232833862,4.0,0.0,1.0
585240,293.08990478515625,297.1499938964844,293.1499938964844,0.1775024235248565,-3640.133544921875,304.13348388671875,0.8077088594436646,0.2464821934700012,0.2230111062526703,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5807800292969,0.4580179452896118,0.050000000745058,0.0495350807905197,293.0382995605469,297.1499938964844,293.1499938964844,0.1614574044942855,-2626.218994140625,304.12945556640625,0.7872679829597473,0.2288139760494232,0.1609425395727157,293.0918884277344,297.1499938964844,293.1499938964844,0.4008751511573791,-7293.71923828125,304.123291015625,0.9990000128746032,0.5567329525947571,0.4471802413463592,293.1070251464844,297.1499938964844,293.1499938964844,0.0045823971740901,-1743.8621826171875,296.6443786621094,0.4580179452896118,0.050000000745058,0.2349731028079986,290.5714111328125,291.1499938964844,255.4905242919922,254.5771026611328,279.127197265625,293.6911315917969,290.71051025390625,1.0,0.2988110482692718,0.5939072370529175,0.5939072370529175,1.0,1.0,-1.33893084526062,0.510747492313385,0.8281834125518799,0.1916791349649429,0.0,0.0,1.0,65.93817138671875,74.0,71.97517395019531,-16990.169921875,286.5096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,309.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,12409.7861328125,18000.0,0.0,0.0,0.3634567260742187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080148458480835,1.0801583528518677,-9.89136788120959e-06,0.0,0.000368862383766,0.0,0.0,142.62692260742188,0.0,0.0,0.0,0.6078156232833862,4.0,0.0,1.0
585300,293.0906066894531,297.1499938964844,293.1499938964844,0.1686542779207229,-3480.5888671875,304.1522827148437,0.8068081140518188,0.2471095025539398,0.2236837595701217,293.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.4564958214759826,0.050000000745058,0.0495619140565395,293.039306640625,297.1499938964844,293.1499938964844,0.1539365947246551,-2517.568603515625,304.1466064453125,0.7871041297912598,0.2300317585468292,0.1618658155202865,293.0946350097656,297.1499938964844,293.1499938964844,0.3825849592685699,-7006.9892578125,304.16070556640625,0.9990000128746032,0.5569303631782532,0.4500188529491424,293.1058654785156,297.1499938964844,293.1499938964844,0.0044410536065697,-1654.1341552734375,297.0272827148437,0.4564958214759826,0.050000000745058,0.2351003736257553,291.24462890625,291.1499938964844,255.4592742919922,254.5499420166016,279.12603759765625,293.6811218261719,291.31207275390625,1.0,0.3003160655498504,0.592619001865387,0.592619001865387,1.0,1.0,-1.3444387912750244,0.5122554898262024,0.832183301448822,0.1920205950736999,0.0,0.0,0.6964075565338135,66.70545196533203,74.0,587.1145629882812,-17333.71875,290.5732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86676025390625,309.41143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,15682.2021484375,19080.0,0.0,0.0,0.3661870062351227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1977062225341797,1.1977185010910034,-1.2257511116331443e-05,0.0,0.0003716332721523,0.0,0.0,195.48915100097656,0.0,0.0,0.0,0.6696878671646118,4.0,0.0,1.0
585360,293.0915832519531,297.1499938964844,293.1499938964844,0.1689399033784866,-3485.86376953125,304.15093994140625,0.8055170178413391,0.2476671934127807,0.2242331951856613,293.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480529785156,0.4547876417636871,0.050000000745058,0.0495927184820175,293.04071044921875,297.1499938964844,293.1499938964844,0.1547218710184097,-2528.203369140625,304.1454162597656,0.7865575551986694,0.231156900525093,0.1626997888088226,293.09967041015625,297.1499938964844,293.1499938964844,0.3850730657577514,-7047.28515625,304.1533508300781,0.9990000128746032,0.5566468238830566,0.4532554447650909,293.1052551269531,297.1499938964844,293.1499938964844,0.0043561263009905,-1624.11328125,297.0820007324219,0.4547876417636871,0.050000000745058,0.2352465093135833,291.326904296875,291.1499938964844,255.42828369140625,254.52297973632807,279.1244201660156,293.6698303222656,291.2205505371094,1.0,0.3019608557224273,0.5912370681762695,0.5912370681762695,1.0,1.0,-1.3501968383789062,0.5138171315193176,0.8363796472549438,0.1923696100711822,0.0,0.0,0.4519760310649872,67.5779037475586,77.0,-255.97743225097656,-13829.158203125,295.0132141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128662109375,307.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,27646.169921875,19080.0,0.0,0.0,0.3674465119838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565633773803711,0.5565714836120605,-8.133256415021606e-06,0.0,0.000372911512386,0.0,0.0,47.2945556640625,0.0,0.0,0.0,0.4150118231773376,4.0,0.0,1.0
585420,293.09259033203125,297.1499938964844,293.1499938964844,0.1715957522392273,-3530.7822265625,304.15020751953125,0.8026260733604431,0.2489450722932815,0.225440502166748,293.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.4510639905929565,0.050000000745058,0.0496625714004039,293.0430908203125,297.1499938964844,293.1499938964844,0.1580932736396789,-2573.087646484375,304.14501953125,0.78501296043396,0.233443334698677,0.1643577665090561,293.11102294921875,297.1499938964844,293.1499938964844,0.3959816694259643,-7208.4375,304.14312744140625,0.9990000128746032,0.5556389093399048,0.46051025390625,293.101806640625,297.1499938964844,293.1499938964844,0.004509656690061,-1683.2747802734375,297.0082092285156,0.4510639905929565,0.050000000745058,0.2355778515338897,291.14764404296875,291.1499938964844,255.3671875,254.46978759765625,279.1178894042969,293.61383056640625,291.2381286621094,1.0,0.305605798959732,0.5876191854476929,0.5876191854476929,1.0,1.0,-1.3628259897232056,0.5167750716209412,0.8460509181022644,0.1926892250776291,0.0,0.0,0.8326603174209595,69.55133819580078,80.0,556.5281982421875,-17602.33203125,305.0045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8640441894531,309.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,15090.962890625,19080.0,0.0,0.0,0.3674886226654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329541444778442,1.2329667806625366,-1.264406819245778e-05,0.0,0.0003729542368091,0.0,0.0,209.40000915527344,0.0,0.0,0.0,0.6792293190956116,4.0,0.0,1.0
585480,293.09259033203125,297.1499938964844,293.1499938964844,0.1715957522392273,-3530.7822265625,304.15020751953125,0.8026260733604431,0.2489450722932815,0.225440502166748,293.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0021667480469,0.4510639905929565,0.050000000745058,0.0496625714004039,293.0430908203125,297.1499938964844,293.1499938964844,0.1580932736396789,-2573.087646484375,304.14501953125,0.78501296043396,0.233443334698677,0.1643577665090561,293.11102294921875,297.1499938964844,293.1499938964844,0.3959816694259643,-7208.4375,304.14312744140625,0.9990000128746032,0.5556389093399048,0.46051025390625,293.101806640625,297.1499938964844,293.1499938964844,0.004509656690061,-1683.2747802734375,297.0082092285156,0.4510639905929565,0.050000000745058,0.2355778515338897,291.14764404296875,291.1499938964844,255.3671875,254.46978759765625,279.1178894042969,293.61383056640625,291.2381286621094,1.0,0.305605798959732,0.5876191854476929,0.5876191854476929,1.0,1.0,-1.3628259897232056,0.5167750716209412,0.8460509181022644,0.1926892250776291,0.0,0.0,0.8326603174209595,69.55133819580078,80.0,556.5281982421875,-17602.33203125,305.0045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8640441894531,309.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,15090.962890625,19080.0,0.0,0.0,0.3674886226654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329541444778442,1.2329667806625366,-1.264406819245778e-05,0.0,0.0003729542368091,0.0,0.0,209.40000915527344,0.0,0.0,0.0,0.6792293190956116,4.0,0.0,1.0
585540,293.0941772460937,297.1499938964844,293.1499938964844,0.182854562997818,-3730.92578125,304.1286315917969,0.7990624308586121,0.2500725090503692,0.2264914959669113,293.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.4470324218273163,0.050000000745058,0.0497427955269813,293.0462341308594,297.1499938964844,293.1499938964844,0.1694154739379882,-2731.541015625,304.1252746582031,0.7827295064926147,0.2355138659477234,0.1658630818128585,293.1289978027344,297.1499938964844,293.1499938964844,0.4278182685375213,-7696.58447265625,304.0860900878906,0.9990000128746032,0.5529758930206299,0.4687032997608185,293.1005554199219,297.1499938964844,293.1499938964844,0.0045513813383877,-1741.447998046875,296.6967163085937,0.4470324218273163,0.050000000745058,0.2359584122896194,290.5426025390625,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5699462890625,290.4700012207031,1.0,0.3096131980419159,0.5841795802116394,0.5841795802116394,1.0,1.0,-1.3762823343276978,0.5201252102851868,0.856157124042511,0.1932452619075775,0.0,0.0,1.0,71.80364227294922,83.0,-641.432373046875,-16660.083984375,316.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,308.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,14162.216796875,18000.0,0.0,0.0,0.3673491477966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473896622657776,0.94739830493927,-8.653125405544415e-06,0.0,0.0003728127048816,0.0,0.0,105.19933319091795,0.0,0.0,0.0,0.5556697845458984,4.0,0.0,1.0
585600,293.0941772460937,297.1499938964844,293.1499938964844,0.182854562997818,-3730.92578125,304.1286315917969,0.7990624308586121,0.2500725090503692,0.2264914959669113,293.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.751708984375,0.4470324218273163,0.050000000745058,0.0497427955269813,293.0462341308594,297.1499938964844,293.1499938964844,0.1694154739379882,-2731.541015625,304.1252746582031,0.7827295064926147,0.2355138659477234,0.1658630818128585,293.1289978027344,297.1499938964844,293.1499938964844,0.4278182685375213,-7696.58447265625,304.0860900878906,0.9990000128746032,0.5529758930206299,0.4687032997608185,293.1005554199219,297.1499938964844,293.1499938964844,0.0045513813383877,-1741.447998046875,296.6967163085937,0.4470324218273163,0.050000000745058,0.2359584122896194,290.5426025390625,291.1499938964844,255.3074951171875,254.4177703857422,279.1162109375,293.5699462890625,290.4700012207031,1.0,0.3096131980419159,0.5841795802116394,0.5841795802116394,1.0,1.0,-1.3762823343276978,0.5201252102851868,0.856157124042511,0.1932452619075775,0.0,0.0,1.0,71.80364227294922,83.0,-641.432373046875,-16660.083984375,316.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,308.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,14162.216796875,18000.0,0.0,0.0,0.3673491477966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9473896622657776,0.94739830493927,-8.653125405544415e-06,0.0,0.0003728127048816,0.0,0.0,105.19933319091795,0.0,0.0,0.0,0.5556697845458984,4.0,0.0,1.0
585660,293.0957946777344,297.1499938964844,293.1499938964844,0.1715915203094482,-3527.912841796875,304.15362548828125,0.795357346534729,0.2511679530143738,0.2276259660720825,293.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.44291752576828,0.050000000745058,0.049830250442028,293.0494079589844,297.1499938964844,293.1499938964844,0.1597883701324463,-2592.908935546875,304.14874267578125,0.7801842093467712,0.2375023663043975,0.167362093925476,293.1509094238281,297.1499938964844,293.1499938964844,0.4086545705795288,-7390.79345703125,304.1373596191406,0.9990000128746032,0.5490900278091431,0.4774742424488067,293.1000061035156,297.1499938964844,293.1499938964844,0.0044831433333456,-1665.7232666015625,297.1420593261719,0.44291752576828,0.050000000745058,0.2363732457160949,291.3212890625,291.1499938964844,255.2494964599609,254.3671875,279.1171264648437,293.5313415527344,291.332763671875,1.0,0.3138875961303711,0.5808976888656616,0.5808976888656616,1.0,1.0,-1.3905751705169678,0.5238404273986816,0.8667348027229309,0.1940045207738876,0.0,0.0,0.5628889203071594,74.2557373046875,71.0,364.9229736328125,-16988.04296875,328.3885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5619506835937,308.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21764.431640625,18000.0,0.0,0.0,0.3732918500900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489435195922852,1.0489550828933716,-1.1603470738918986e-05,0.0,0.0003788437752518,0.0,0.0,152.25372314453125,0.0,0.0,0.0,0.5775688886642456,4.0,0.0,1.0
585720,293.0957946777344,297.1499938964844,293.1499938964844,0.1715915203094482,-3527.912841796875,304.15362548828125,0.795357346534729,0.2511679530143738,0.2276259660720825,293.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2674255371094,0.44291752576828,0.050000000745058,0.049830250442028,293.0494079589844,297.1499938964844,293.1499938964844,0.1597883701324463,-2592.908935546875,304.14874267578125,0.7801842093467712,0.2375023663043975,0.167362093925476,293.1509094238281,297.1499938964844,293.1499938964844,0.4086545705795288,-7390.79345703125,304.1373596191406,0.9990000128746032,0.5490900278091431,0.4774742424488067,293.1000061035156,297.1499938964844,293.1499938964844,0.0044831433333456,-1665.7232666015625,297.1420593261719,0.44291752576828,0.050000000745058,0.2363732457160949,291.3212890625,291.1499938964844,255.2494964599609,254.3671875,279.1171264648437,293.5313415527344,291.332763671875,1.0,0.3138875961303711,0.5808976888656616,0.5808976888656616,1.0,1.0,-1.3905751705169678,0.5238404273986816,0.8667348027229309,0.1940045207738876,0.0,0.0,0.5628889203071594,74.2557373046875,71.0,364.9229736328125,-16988.04296875,328.3885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5619506835937,308.73687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,21764.431640625,18000.0,0.0,0.0,0.3732918500900268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0489435195922852,1.0489550828933716,-1.1603470738918986e-05,0.0,0.0003788437752518,0.0,0.0,152.25372314453125,0.0,0.0,0.0,0.5775688886642456,4.0,0.0,1.0
585780,293.0964660644531,297.1499938964844,293.1499938964844,0.1801538914442062,-3680.515380859375,304.1371154785156,0.796157717704773,0.2518527805805206,0.2281853109598159,293.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.4430214464664459,0.050000000745058,0.0498279333114624,293.0512084960937,297.1499938964844,293.1499938964844,0.1682440042495727,-2711.533447265625,304.13348388671875,0.7815711498260498,0.238676056265831,0.168155699968338,293.16265869140625,297.1499938964844,293.1499938964844,0.4275292158126831,-7679.6064453125,304.1054992675781,0.9990000128746032,0.5467403531074524,0.477247029542923,293.0993957519531,297.1499938964844,293.1499938964844,0.0045296782627701,-1715.5504150390625,296.8880920410156,0.4430214464664459,0.050000000745058,0.2363622486591339,290.83416748046875,291.1499938964844,255.21563720703125,254.337631225586,279.1213073730469,293.51531982421875,290.7464294433594,1.0,0.3136092722415924,0.5794630646705627,0.5794630646705627,1.0,1.0,-1.3919188976287842,0.5233600735664368,0.8685588240623474,0.1933073550462722,0.0,0.0,1.0,74.2211685180664,71.0,-496.7098388671875,-16482.57421875,328.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70458984375,308.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,15330.28515625,18000.0,0.0,0.0,0.3731825351715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9203251600265504,0.9203338027000428,-8.610327313363086e-06,0.0,0.0003787328314501,0.0,0.0,100.1469955444336,0.0,0.0,0.0,0.5607361793518066,4.0,0.0,1.0
585840,293.0966796875,297.1499938964844,293.1499938964844,0.1779235601425171,-3639.390380859375,304.1434631347656,0.7981458902359009,0.2523577511310577,0.2286060899496078,293.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8683166503906,0.4442130923271179,0.050000000745058,0.0498020052909851,293.05206298828125,297.1499938964844,293.1499938964844,0.1664578020572662,-2684.965576171875,304.1395263671875,0.783894419670105,0.239506110548973,0.1687050014734268,293.1659545898437,297.1499938964844,293.1499938964844,0.4192410111427307,-7548.16357421875,304.1281433105469,0.9990000128746032,0.5459681749343872,0.4746647179126739,293.0985717773437,297.1499938964844,293.1499938964844,0.004613921046257,-1733.3536376953125,296.94891357421875,0.4442130923271179,0.050000000745058,0.2362392693758011,290.9286499023437,291.1499938964844,255.1934814453125,254.3182830810547,279.1249084472656,293.5069274902344,291.0211486816406,1.0,0.3125074505805969,0.5787432789802551,0.5787432789802551,1.0,1.0,-1.3898072242736816,0.5219525098800659,0.867854654788971,0.1923283040523529,0.0,0.0,1.0,73.5291976928711,59.0,222.18994140625,-17483.6015625,326.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6024169921875,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,13823.095703125,18000.0,0.0,0.0,0.3749749958515167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1753157377243042,1.1753273010253906,-1.1514425750647206e-05,0.0,0.000380551937269,0.0,0.0,181.6493988037109,0.0,0.0,0.0,0.6519790291786194,4.0,0.0,1.0
585900,293.0972900390625,297.1499938964844,293.1499938964844,0.1732742935419082,-3555.963623046875,304.15289306640625,0.8018205165863037,0.2529110908508301,0.2290832251310348,293.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4467335343360901,0.050000000745058,0.0497488602995872,293.05328369140625,297.1499938964844,293.1499938964844,0.1624937206506729,-2628.21484375,304.1484375,0.7880048751831055,0.2405083328485489,0.1693742871284485,293.16619873046875,297.1499938964844,293.1499938964844,0.4024924337863922,-7290.65576171875,304.1621398925781,0.9990000128746032,0.5457172393798828,0.469325304031372,293.0984802246094,297.1499938964844,293.1499938964844,0.004514766857028,-1677.8203125,297.1566162109375,0.4467335343360901,0.050000000745058,0.2359871715307235,291.2930603027344,291.1499938964844,255.16629028320312,254.29454040527344,279.1304931640625,293.5033569335937,291.3230895996094,1.0,0.3102086782455444,0.5781845450401306,0.5781845450401306,1.0,1.0,-1.3844101428985596,0.5192867517471313,0.865123450756073,0.1907540559768676,0.0,0.0,0.6405394673347473,72.0928955078125,59.0,378.5249633789063,-17292.521484375,320.4911193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4047241210937,308.8700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18911.396484375,18000.0,0.0,0.0,0.3782521486282348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163021683692932,1.1630340814590454,-1.249057186214486e-05,0.0,0.0003838778648059,0.0,0.0,188.825439453125,0.0,0.0,0.0,0.6336771249771118,4.0,0.0,1.0
585960,293.0977783203125,297.1499938964844,293.1499938964844,0.1765760630369186,-3615.087158203125,304.14599609375,0.8067216277122498,0.2534841001033783,0.2295107841491699,293.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291259765625,0.4503725171089172,0.050000000745058,0.0496758483350276,293.0542297363281,297.1499938964844,293.1499938964844,0.1660027951002121,-2677.3076171875,304.1419982910156,0.7933799624443054,0.2415458112955093,0.1700259894132614,293.16033935546875,297.1499938964844,293.1499938964844,0.4017245173454284,-7283.59765625,304.1605224609375,0.9990000128746032,0.5466503500938416,0.4618885517120361,293.0979919433594,297.1499938964844,293.1499938964844,0.004474354442209,-1676.0897216796875,297.0934753417969,0.4503725171089172,0.050000000745058,0.2356408387422561,291.157958984375,291.1499938964844,255.13970947265625,254.27130126953125,279.1361389160156,293.50408935546875,291.0466003417969,1.0,0.3069992661476135,0.5779186487197876,0.5779186487197876,1.0,1.0,-1.3762774467468262,0.5156978368759155,0.8605796098709106,0.1888057589530944,0.0,0.0,0.7258400917053223,70.10830688476562,62.0,-420.3296203613281,-15042.4970703125,312.204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4850158691406,307.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,23002.177734375,18000.0,0.0,0.0,0.3789454996585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70988929271698,0.7098975777626038,-8.262119990831707e-06,0.0,0.0003845815081149,0.0,0.0,66.16039276123047,0.0,0.0,0.0,0.4690651595592499,4.0,0.0,1.0
