time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586020,293.0983581542969,297.1499938964844,293.1499938964844,0.1747700273990631,-3580.650390625,304.15234375,0.8126638531684875,0.2546939849853515,0.2305377274751663,293.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4545255601406097,0.050000000745058,0.0495973527431488,293.05523681640625,297.1499938964844,293.1499938964844,0.165165901184082,-2662.840576171875,304.1479187011719,0.8006051778793335,0.2437688559293747,0.1715040802955627,293.1376342773437,297.1499938964844,293.1499938964844,0.3874680995941162,-7065.42626953125,304.1846923828125,0.9990000128746032,0.5509894490242004,0.4537556171417236,293.0948791503906,297.1499938964844,293.1499938964844,0.0045428168959915,-1687.8291015625,297.1845397949219,0.4545255601406097,0.050000000745058,0.2352684885263443,291.2770690917969,291.1499938964844,255.0884704589844,254.2265014648437,279.1405639648437,293.5066223144531,291.32452392578125,1.0,0.3041512668132782,0.5772202610969543,0.5772202610969543,1.0,1.0,-1.3689732551574707,0.5121943354606628,0.8567789196968079,0.186647355556488,0.0,0.0,0.6726217865943909,67.99614715576172,65.0,410.2743835449219,-17319.8515625,304.0702819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4736022949219,309.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17205.794921875,18000.0,0.0,0.0,0.3814021348953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969844102859497,1.1969969272613523,-1.259157397726085e-05,0.0,0.000387074687751,0.0,0.0,198.9207763671875,0.0,0.0,0.0,0.6522836089134216,4.0,0.0,1.0
586080,293.0983581542969,297.1499938964844,293.1499938964844,0.1747700273990631,-3580.650390625,304.15234375,0.8126638531684875,0.2546939849853515,0.2305377274751663,293.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4545255601406097,0.050000000745058,0.0495973527431488,293.05523681640625,297.1499938964844,293.1499938964844,0.165165901184082,-2662.840576171875,304.1479187011719,0.8006051778793335,0.2437688559293747,0.1715040802955627,293.1376342773437,297.1499938964844,293.1499938964844,0.3874680995941162,-7065.42626953125,304.1846923828125,0.9990000128746032,0.5509894490242004,0.4537556171417236,293.0948791503906,297.1499938964844,293.1499938964844,0.0045428168959915,-1687.8291015625,297.1845397949219,0.4545255601406097,0.050000000745058,0.2352684885263443,291.2770690917969,291.1499938964844,255.0884704589844,254.2265014648437,279.1405639648437,293.5066223144531,291.32452392578125,1.0,0.3041512668132782,0.5772202610969543,0.5772202610969543,1.0,1.0,-1.3689732551574707,0.5121943354606628,0.8567789196968079,0.186647355556488,0.0,0.0,0.6726217865943909,67.99614715576172,65.0,410.2743835449219,-17319.8515625,304.0702819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4736022949219,309.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17205.794921875,18000.0,0.0,0.0,0.3814021348953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969844102859497,1.1969969272613523,-1.259157397726085e-05,0.0,0.000387074687751,0.0,0.0,198.9207763671875,0.0,0.0,0.0,0.6522836089134216,4.0,0.0,1.0
586140,293.0990295410156,297.1499938964844,293.1499938964844,0.1846860498189926,-3755.46044921875,304.1344299316406,0.8157374858856201,0.2558608055114746,0.2315090447664261,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585754394531,0.4563267529010772,0.050000000745058,0.049564741551876,293.0560302734375,297.1499938964844,293.1499938964844,0.1755266487598419,-2805.751953125,304.1307983398437,0.8050886988639832,0.2460052967071533,0.1730105131864547,293.11553955078125,297.1499938964844,293.1499938964844,0.4029376804828644,-7311.451171875,304.1458435058594,0.9990000128746032,0.5557763576507568,0.4503351747989654,293.0908508300781,297.1499938964844,293.1499938964844,0.0046782535500824,-1771.994384765625,296.8979187011719,0.4563267529010772,0.050000000745058,0.2351137995719909,290.6903381347656,291.1499938964844,255.04005432128903,254.18411254882807,279.14068603515625,293.50714111328125,290.75390625,1.0,0.3031440079212188,0.5763525366783142,0.5763525366783142,1.0,1.0,-1.3676143884658811,0.5110364556312561,0.8565779328346252,0.1857006400823593,0.0,0.0,1.0,67.14636993408203,68.0,-136.43136596679688,-17046.078125,301.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,309.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,13000.1396484375,19080.0,0.0,0.0,0.3799169063568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739467144012451,1.0739567279815674,-9.943752957042308e-06,0.0,0.0003855673712678,0.0,0.0,141.79676818847656,0.0,0.0,0.0,0.6238028407096863,4.0,0.0,1.0
586200,293.0990295410156,297.1499938964844,293.1499938964844,0.1846860498189926,-3755.46044921875,304.1344299316406,0.8157374858856201,0.2558608055114746,0.2315090447664261,293.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7585754394531,0.4563267529010772,0.050000000745058,0.049564741551876,293.0560302734375,297.1499938964844,293.1499938964844,0.1755266487598419,-2805.751953125,304.1307983398437,0.8050886988639832,0.2460052967071533,0.1730105131864547,293.11553955078125,297.1499938964844,293.1499938964844,0.4029376804828644,-7311.451171875,304.1458435058594,0.9990000128746032,0.5557763576507568,0.4503351747989654,293.0908508300781,297.1499938964844,293.1499938964844,0.0046782535500824,-1771.994384765625,296.8979187011719,0.4563267529010772,0.050000000745058,0.2351137995719909,290.6903381347656,291.1499938964844,255.04005432128903,254.18411254882807,279.14068603515625,293.50714111328125,290.75390625,1.0,0.3031440079212188,0.5763525366783142,0.5763525366783142,1.0,1.0,-1.3676143884658811,0.5110364556312561,0.8565779328346252,0.1857006400823593,0.0,0.0,1.0,67.14636993408203,68.0,-136.43136596679688,-17046.078125,301.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,309.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,13000.1396484375,19080.0,0.0,0.0,0.3799169063568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739467144012451,1.0739567279815674,-9.943752957042308e-06,0.0,0.0003855673712678,0.0,0.0,141.79676818847656,0.0,0.0,0.0,0.6238028407096863,4.0,0.0,1.0
586260,293.1003723144531,297.1499938964844,293.1499938964844,0.1763652563095092,-3607.04736328125,304.15155029296875,0.8168817162513733,0.2568835020065307,0.2324942052364349,293.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.4563669860363006,0.050000000745058,0.0495640039443969,293.05731201171875,297.1499938964844,293.1499938964844,0.1685725152492523,-2706.8916015625,304.1469116210937,0.8075372576713562,0.2481297850608825,0.1745367795228958,293.1005554199219,297.1499938964844,293.1499938964844,0.3825350403785705,-6999.2392578125,304.1769714355469,0.9990000128746032,0.5597110986709595,0.4502592384815216,293.08795166015625,297.1499938964844,293.1499938964844,0.0045105395838618,-1675.973876953125,297.2805480957031,0.4563669860363006,0.050000000745058,0.2351102977991104,291.3474426269531,291.1499938964844,254.99473571777344,254.14439392089844,279.1393737792969,293.5020446777344,291.2537536621094,1.0,0.3035790622234344,0.5752309560775757,0.5752309560775757,1.0,1.0,-1.3705313205718994,0.5114565491676331,0.8590747117996216,0.1854916214942932,0.0,0.0,0.4426576495170593,67.17488098144531,71.0,-237.5750427246093,-14197.2119140625,302.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212219238281,307.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,28148.119140625,19080.0,0.0,0.0,0.3827847838401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591025173664093,0.5910336971282959,-8.486870683555026e-06,0.0,0.0003884778707288,0.0,0.0,52.966529846191406,0.0,0.0,0.0,0.4252074360847473,4.0,0.0,1.0
586320,293.1003723144531,297.1499938964844,293.1499938964844,0.1763652563095092,-3607.04736328125,304.15155029296875,0.8168817162513733,0.2568835020065307,0.2324942052364349,293.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.4563669860363006,0.050000000745058,0.0495640039443969,293.05731201171875,297.1499938964844,293.1499938964844,0.1685725152492523,-2706.8916015625,304.1469116210937,0.8075372576713562,0.2481297850608825,0.1745367795228958,293.1005554199219,297.1499938964844,293.1499938964844,0.3825350403785705,-6999.2392578125,304.1769714355469,0.9990000128746032,0.5597110986709595,0.4502592384815216,293.08795166015625,297.1499938964844,293.1499938964844,0.0045105395838618,-1675.973876953125,297.2805480957031,0.4563669860363006,0.050000000745058,0.2351102977991104,291.3474426269531,291.1499938964844,254.99473571777344,254.14439392089844,279.1393737792969,293.5020446777344,291.2537536621094,1.0,0.3035790622234344,0.5752309560775757,0.5752309560775757,1.0,1.0,-1.3705313205718994,0.5114565491676331,0.8590747117996216,0.1854916214942932,0.0,0.0,0.4426576495170593,67.17488098144531,71.0,-237.5750427246093,-14197.2119140625,302.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212219238281,307.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,28148.119140625,19080.0,0.0,0.0,0.3827847838401794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.591025173664093,0.5910336971282959,-8.486870683555026e-06,0.0,0.0003884778707288,0.0,0.0,52.966529846191406,0.0,0.0,0.0,0.4252074360847473,4.0,0.0,1.0
586380,293.10089111328125,297.1499938964844,293.1499938964844,0.1793071031570434,-3656.69482421875,304.1503295898437,0.816612720489502,0.2580341696739197,0.2335381507873535,293.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.4550507962703705,0.050000000745058,0.0495877042412757,293.0582580566406,297.1499938964844,293.1499938964844,0.1722875386476516,-2755.753173828125,304.1457824707031,0.8083945512771606,0.2502876818180084,0.1760604381561279,293.0912780761719,297.1499938964844,293.1499938964844,0.3890177011489868,-7097.70703125,304.16607666015625,0.9990000128746032,0.5628626942634583,0.4527512490749359,293.082763671875,297.1499938964844,293.1499938964844,0.0046698371879756,-1737.99853515625,297.2100524902344,0.4550507962703705,0.050000000745058,0.235222727060318,291.1493530273437,291.1499938964844,254.95278930664065,254.10757446289065,279.1356506347656,293.4807434082031,291.2423095703125,1.0,0.3051257133483886,0.5735870599746704,0.5735870599746704,1.0,1.0,-1.3767669200897217,0.5128663778305054,0.8639006018638611,0.1856210678815841,0.0,0.0,0.8347851037979126,67.87788391113281,74.0,540.3729858398438,-17769.775390625,307.2022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,309.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15115.7958984375,19080.0,0.0,0.0,0.380799651145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2345452308654783,1.234557867050171,-1.2673524906858802e-05,0.0,0.0003864632162731,0.0,0.0,210.17593383789065,0.0,0.0,0.0,0.6801778078079224,4.0,0.0,1.0
586440,293.10089111328125,297.1499938964844,293.1499938964844,0.1793071031570434,-3656.69482421875,304.1503295898437,0.816612720489502,0.2580341696739197,0.2335381507873535,293.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.4550507962703705,0.050000000745058,0.0495877042412757,293.0582580566406,297.1499938964844,293.1499938964844,0.1722875386476516,-2755.753173828125,304.1457824707031,0.8083945512771606,0.2502876818180084,0.1760604381561279,293.0912780761719,297.1499938964844,293.1499938964844,0.3890177011489868,-7097.70703125,304.16607666015625,0.9990000128746032,0.5628626942634583,0.4527512490749359,293.082763671875,297.1499938964844,293.1499938964844,0.0046698371879756,-1737.99853515625,297.2100524902344,0.4550507962703705,0.050000000745058,0.235222727060318,291.1493530273437,291.1499938964844,254.95278930664065,254.10757446289065,279.1356506347656,293.4807434082031,291.2423095703125,1.0,0.3051257133483886,0.5735870599746704,0.5735870599746704,1.0,1.0,-1.3767669200897217,0.5128663778305054,0.8639006018638611,0.1856210678815841,0.0,0.0,0.8347851037979126,67.87788391113281,74.0,540.3729858398438,-17769.775390625,307.2022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718933105469,309.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,15115.7958984375,19080.0,0.0,0.0,0.380799651145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2345452308654783,1.234557867050171,-1.2673524906858802e-05,0.0,0.0003864632162731,0.0,0.0,210.17593383789065,0.0,0.0,0.0,0.6801778078079224,4.0,0.0,1.0
586500,293.10186767578125,297.1499938964844,293.1499938964844,0.1767603904008865,-3611.557373046875,304.154541015625,0.8159164786338806,0.2584682703018188,0.2339768707752227,293.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3684997558594,0.4539702832698822,0.050000000745058,0.0496075041592121,293.0593566894531,297.1499938964844,293.1499938964844,0.1702902317047119,-2727.4189453125,304.1498413085937,0.8082370758056641,0.2512353360652923,0.1767623573541641,293.0912475585937,297.1499938964844,293.1499938964844,0.3844815790653229,-7029.13330078125,304.1706848144531,0.9990000128746032,0.5636188387870789,0.454821914434433,293.0818786621094,297.1499938964844,293.1499938964844,0.0045683681964874,-1691.5023193359375,297.3553466796875,0.4539702832698822,0.050000000745058,0.2353166490793228,291.3954162597656,291.1499938964844,254.93316650390625,254.09034729003903,279.1348571777344,293.47222900390625,291.3504638671875,1.0,0.3062309324741363,0.5727683305740356,0.5727683305740356,1.0,1.0,-1.3807579278945925,0.5139254927635193,0.8668323755264282,0.1858735680580139,0.0,0.0,0.3891405761241913,68.4456787109375,74.0,77.74343872070312,-15100.3310546875,310.2909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753967285156,307.8456115722656,278.1499938964844,0.0,18000.0,313.1499938964844,28458.345703125,18000.0,0.0,0.0,0.3822840750217438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6897609829902649,0.6897702813148499,-9.324951861344744e-06,0.0,0.0003879697469528,0.0,0.0,70.22372436523438,0.0,0.0,0.0,0.4327721893787384,4.0,0.0,1.0
586560,293.1020812988281,297.1499938964844,293.1499938964844,0.1920082867145538,-3880.2890625,304.1259460449219,0.8150023818016052,0.2590341567993164,0.234433889389038,293.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70751953125,0.4526845216751098,0.050000000745058,0.0496314764022827,293.0599975585937,297.1499938964844,293.1499938964844,0.1854396015405655,-2936.443115234375,304.1222839355469,0.8078197240829468,0.2522570490837097,0.1774572879076004,293.0914306640625,297.1499938964844,293.1499938964844,0.4185807108879089,-7557.54248046875,304.1047668457031,0.9990000128746032,0.5643234252929688,0.4573160707950592,293.0791931152344,297.1499938964844,293.1499938964844,0.0047355047427117,-1810.3475341796875,296.8855895996094,0.4526845216751098,0.050000000745058,0.2354303449392318,290.4767150878906,291.1499938964844,254.9144897460937,254.07394409179688,279.13299560546875,293.45819091796875,290.4009704589844,1.0,0.3075206875801086,0.571785569190979,0.571785569190979,1.0,1.0,-1.3852994441986084,0.5150954127311707,0.870203971862793,0.1861288696527481,0.0,0.0,1.0,69.12859344482422,77.0,-712.1988525390625,-16728.55859375,313.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,308.8833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,13395.3466796875,18000.0,0.0,0.0,0.3778274357318878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9186366200447084,0.9186447262763976,-8.153884664352518e-06,0.0,0.000383446807973,0.0,0.0,96.05885314941406,0.0,0.0,0.0,0.5537588000297546,4.0,0.0,1.0
586620,293.1034545898437,297.1499938964844,293.1499938964844,0.1783386021852493,-3637.039306640625,304.1556396484375,0.8126716613769531,0.2599778175354004,0.2354214936494827,293.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.4496427178382873,0.050000000745058,0.0496900528669357,293.06201171875,297.1499938964844,293.1499938964844,0.173041820526123,-2762.351318359375,304.151123046875,0.806404709815979,0.2541347444057464,0.1788671761751175,293.0986022949219,297.1499938964844,293.1499938964844,0.3932957649230957,-7160.56103515625,304.15966796875,0.9990000128746032,0.5643801093101501,0.4633543193340301,293.0765686035156,297.1499938964844,293.1499938964844,0.0046483078040182,-1719.3974609375,297.3887939453125,0.4496427178382873,0.050000000745058,0.2357082068920135,291.3641967773437,291.1499938964844,254.8801422119141,254.0437164306641,279.1317138671875,293.4322814941406,291.37353515625,1.0,0.3105669915676117,0.5698598027229309,0.5698598027229309,1.0,1.0,-1.3958290815353394,0.5180119276046753,0.8778172135353088,0.1869466006755828,0.0,0.0,0.4827139377593994,70.78958129882812,80.0,392.1343078613281,-16848.646484375,322.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,308.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,23576.052734375,18000.0,0.0,0.0,0.3813684284687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643493890762328,0.9643603563308716,-1.0978946193063166e-05,0.0,0.0003870404907502,0.0,0.0,128.5491943359375,0.0,0.0,0.0,0.5364466309547424,4.0,0.0,1.0
586680,293.1034545898437,297.1499938964844,293.1499938964844,0.1783386021852493,-3637.039306640625,304.1556396484375,0.8126716613769531,0.2599778175354004,0.2354214936494827,293.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.4496427178382873,0.050000000745058,0.0496900528669357,293.06201171875,297.1499938964844,293.1499938964844,0.173041820526123,-2762.351318359375,304.151123046875,0.806404709815979,0.2541347444057464,0.1788671761751175,293.0986022949219,297.1499938964844,293.1499938964844,0.3932957649230957,-7160.56103515625,304.15966796875,0.9990000128746032,0.5643801093101501,0.4633543193340301,293.0765686035156,297.1499938964844,293.1499938964844,0.0046483078040182,-1719.3974609375,297.3887939453125,0.4496427178382873,0.050000000745058,0.2357082068920135,291.3641967773437,291.1499938964844,254.8801422119141,254.0437164306641,279.1317138671875,293.4322814941406,291.37353515625,1.0,0.3105669915676117,0.5698598027229309,0.5698598027229309,1.0,1.0,-1.3958290815353394,0.5180119276046753,0.8778172135353088,0.1869466006755828,0.0,0.0,0.4827139377593994,70.78958129882812,80.0,392.1343078613281,-16848.646484375,322.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,308.8714294433594,278.1499938964844,0.0,18000.0,313.1499938964844,23576.052734375,18000.0,0.0,0.0,0.3813684284687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643493890762328,0.9643603563308716,-1.0978946193063166e-05,0.0,0.0003870404907502,0.0,0.0,128.5491943359375,0.0,0.0,0.0,0.5364466309547424,4.0,0.0,1.0
586740,293.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.8096264600753784,0.0,0.2363473027944564,293.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.4461456835269928,0.0,0.0497609116137027,293.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400146484375,0.8042064905166626,0.0,0.1801997721195221,293.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.126220703125,0.9990000128746032,0.0,0.4705545902252197,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806030273437,0.4461456835269928,0.0,0.2360443323850631,290.9039306640625,294.1499938964844,254.8500061035156,254.01715087890625,279.1307983398437,293.40594482421875,291.0223083496094,0.0,0.0,0.5678903460502625,0.5678903460502625,1.0,1.0,-1.4076714515686035,0.5214179158210754,0.8862535953521729,0.1880096495151519,0.0,0.0,0.0,72.7860336303711,60.0,331.008544921875,-17863.205078125,332.7428894042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,309.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,13452.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16299569606781,1.1630070209503174,-1.1255676326982211e-05,0.0,0.0,0.0,0.0,175.80043029785156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.8096264600753784,0.0,0.2363473027944564,293.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79986572265625,0.4461456835269928,0.0,0.0497609116137027,293.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1400146484375,0.8042064905166626,0.0,0.1801997721195221,293.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,304.126220703125,0.9990000128746032,0.0,0.4705545902252197,293.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,297.1806030273437,0.4461456835269928,0.0,0.2360443323850631,290.9039306640625,294.1499938964844,254.8500061035156,254.01715087890625,279.1307983398437,293.40594482421875,291.0223083496094,0.0,0.0,0.5678903460502625,0.5678903460502625,1.0,1.0,-1.4076714515686035,0.5214179158210754,0.8862535953521729,0.1880096495151519,0.0,0.0,0.0,72.7860336303711,60.0,331.008544921875,-17863.205078125,332.7428894042969,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1513061523437,309.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,13452.4921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16299569606781,1.1630070209503174,-1.1255676326982211e-05,0.0,0.0,0.0,0.0,175.80043029785156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,0.0009557895245961,293.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0002790261351037,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0007303690072149,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0020504742860794,292.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0013235798105597,291.04833984375,294.1499938964844,254.8247985839844,253.99490356445312,272.67333984375,279.20050048828125,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064084436744451,2.0328053906837343e-08,0.0064084236510097,-0.0469831265509128,0.0,0.0,0.0,-0.0416835807263851,60.0,-281.2835998535156,-0.0,-2.799237563522184e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.240293174945129e-18,-9.241149306879118e-18,8.565942948352645e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4512634277344,0.0,0.0,0.0009557895245961,293.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0002790261351037,292.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4833679199219,0.0,0.0,0.0007303690072149,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0020504742860794,292.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691345214844,0.0,0.0,0.0013235798105597,291.04833984375,294.1499938964844,254.8247985839844,253.99490356445312,272.67333984375,279.20050048828125,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064084436744451,2.0328053906837343e-08,0.0064084236510097,-0.0469831265509128,0.0,0.0,0.0,-0.0416835807263851,60.0,-281.2835998535156,-0.0,-2.799237563522184e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.240293174945129e-18,-9.241149306879118e-18,8.565942948352645e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208679199219,0.0,0.0,0.0001286958140553,293.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,0.0001138429142883,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.45269775390625,0.0,0.0,9.970895916922018e-05,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7502746582031,0.0,0.0,0.0001666312164161,292.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.74285888671875,0.0,0.0,0.0005400217487476,291.0494079589844,294.1499938964844,254.81417846679688,253.98550415039065,272.2670288085937,271.3717956542969,291.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588081881403,1.7712556754645448e-08,0.0012587904930114,-0.0452621206641197,0.0,0.0,0.0,-0.0143916634842753,60.0,-149.97364807128906,-0.0,-1.080325660041126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.9464318821980896e-20,3.094746012263701e-20,-1.4831393821463929e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.0001037543624988,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.000108632229967,292.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,8.06866810307838e-05,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,0.0001101539746741,292.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7244873046875,0.0,0.0,0.000515304505825,291.0498962402344,294.1499938964844,254.8048095703125,253.9772186279297,272.0897827148437,266.02197265625,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023238766938,1.7299198518117013e-08,0.0011023065308108,-0.0443346314132213,0.0,0.0,0.0,-0.0134117323905229,60.0,-72.64749145507812,-0.0,-8.284665398150538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9812901306267856e-21,-7.299934337059392e-21,2.318644408380998e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,0.0001027465841616,293.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001081798327504,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4335327148437,0.0,0.0,7.991373422555625e-05,291.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,0.0001082190792658,292.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7065124511719,0.0,0.0,0.0005131585639901,291.0503234863281,294.1499938964844,254.7966461181641,253.97000122070312,271.9210510253906,262.4576721191406,291.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947440750896,1.6930135515735856e-08,0.001094727194868,-0.0433746688067913,0.0,0.0,0.0,-0.0132063571363687,60.0,-43.61960220336914,-0.0,-8.17115122231371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.861210809106649e-21,-7.416807525912319e-21,2.555596514857279e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001024181692628,293.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,0.0001078486893675,292.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244079589844,0.0,0.0,7.965856639202684e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7362670898437,0.0,0.0,0.0001078521891031,292.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.688720703125,0.0,0.0,0.000511587713845,291.0507507324219,294.1499938964844,254.78965759277344,253.9638061523437,271.75457763671875,260.06903076171875,291.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109132041689,1.6542230696359184e-08,0.0010913038859143,-0.0423609986901283,0.0,0.0,0.0,-0.0130135100334882,60.0,-33.04408264160156,-0.0,-8.120121464116893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.858144020829737e-21,-7.419869063531045e-21,2.561725446598092e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0001017511167447,293.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001071466540452,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,7.913975423434749e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0001071492151822,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,0.0005082575953565,291.05157470703125,294.1499938964844,254.7789764404297,253.95431518554688,271.42779541015625,257.3592529296875,291.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.70762252807617,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85806647264731e-21,-7.419944188332771e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0001017511167447,293.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001071466540452,291.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,7.913975423434749e-05,291.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.72760009765625,0.0,0.0,0.0001071492151822,292.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65362548828125,0.0,0.0,0.0005082575953565,291.05157470703125,294.1499938964844,254.7789764404297,253.95431518554688,271.42779541015625,257.3592529296875,291.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.70762252807617,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.85806647264731e-21,-7.419944188332771e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001010371925076,293.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001063949093804,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,7.858448225306347e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001063974195858,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192321777344,0.0,0.0,0.0005046916776336,291.0523376464844,294.1499938964844,254.7723999023437,253.94842529296875,271.1093139648437,256.085693359375,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.851274490356445,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,0.0001010371925076,293.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001063949093804,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,7.858448225306347e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,0.0001063974195858,292.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6192321777344,0.0,0.0,0.0005046916776336,291.0523376464844,294.1499938964844,254.7723999023437,253.94842529296875,271.1093139648437,256.085693359375,291.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.851274490356445,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,0.0001002915450953,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001056097535183,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714599609375,0.0,0.0,7.800453749950975e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,0.000105612205516,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58551025390625,0.0,0.0,0.0005009672022424,291.0530700683594,294.1499938964844,254.76954650878903,253.94583129882807,270.799072265625,255.46669006347656,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.56998634338379,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,0.0001002915450953,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.0001056097535183,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714599609375,0.0,0.0,7.800453749950975e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,0.000105612205516,292.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.58551025390625,0.0,0.0,0.0005009672022424,291.0530700683594,294.1499938964844,254.76954650878903,253.94583129882807,270.799072265625,255.46669006347656,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.56998634338379,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,9.953042899724096e-05,293.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001048082995112,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,7.741255103610456e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,0.0001048107005772,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.552490234375,0.0,0.0,0.0004971654270775,291.0537414550781,294.1499938964844,254.77003479003903,253.9461669921875,270.4969482421875,255.154541015625,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944042282470036e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.35511589050293,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,9.953042899724096e-05,293.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.0001048082995112,291.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,7.741255103610456e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70245361328125,0.0,0.0,0.0001048107005772,292.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.552490234375,0.0,0.0,0.0004971654270775,291.0537414550781,294.1499938964844,254.77003479003903,253.9461669921875,270.4969482421875,255.154541015625,290.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944042282470036e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.35511589050293,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3168029785156,0.0,0.0,9.914903057506308e-05,293.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0001044066884787,291.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3461303710937,0.0,0.0,7.71159102441743e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6983947753906,0.0,0.0,0.0001044090677169,292.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5362243652344,0.0,0.0,0.0004952603485435,291.0540466308594,294.1499938964844,254.7714233398437,253.9473419189453,270.3489074707031,255.0608825683593,290.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.250009536743164,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,9.876954572973772e-05,293.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001040070928866,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3378601074219,0.0,0.0,7.682075374759734e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,0.0001040094430209,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,0.0004933648742735,291.0543518066406,294.1499938964844,254.7735137939453,253.9491424560547,270.20281982421875,254.992919921875,290.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.144760131835938,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,9.802303975448012e-05,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0001032210275297,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,7.624013960594311e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001032233340083,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.000489636149723,291.054931640625,294.1499938964844,254.77960205078125,253.95440673828125,269.9164428710937,254.90704345703125,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.934558868408203,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29278564453125,0.0,0.0,9.802303975448012e-05,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720458984375,0.0,0.0,0.0001032210275297,291.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,7.624013960594311e-05,290.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,0.0001032233340083,292.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.000489636149723,291.054931640625,294.1499938964844,254.77960205078125,253.95440673828125,269.9164428710937,254.90704345703125,290.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.934558868408203,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,9.730394231155516e-05,293.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001024638258968,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,7.568083674414083e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001024660814437,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.457275390625,0.0,0.0,0.0004860442713834,291.05548095703125,294.1499938964844,254.7879180908203,253.961654663086,269.6376037597656,254.8613739013672,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.727439880371094,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2771301269531,0.0,0.0,9.730394231155516e-05,293.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735107421875,0.0,0.0,0.0001024638258968,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055419921875,0.0,0.0,7.568083674414083e-05,290.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786499023437,0.0,0.0,0.0001024660814437,292.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.457275390625,0.0,0.0,0.0004860442713834,291.05548095703125,294.1499938964844,254.7879180908203,253.961654663086,269.6376037597656,254.8613739013672,290.9534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.727439880371094,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,9.6628675237298e-05,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.000101752775663,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,7.515563629567623e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.0001017549948301,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,0.0004826713702641,291.0559387207031,294.1499938964844,254.798095703125,253.9705352783203,269.3659973144531,254.8378753662109,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.52758026123047,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
