time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588120,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,9.6628675237298e-05,293.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.000101752775663,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2898254394531,0.0,0.0,7.515563629567623e-05,290.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.0001017549948301,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4267883300781,0.0,0.0,0.0004826713702641,291.0559387207031,294.1499938964844,254.798095703125,253.9705352783203,269.3659973144531,254.8378753662109,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.52758026123047,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,9.601168858353049e-05,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0001011030981317,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,7.467575778719038e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,0.000101105266367,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968505859375,0.0,0.0,0.000479589565657,291.056396484375,294.1499938964844,254.8097686767578,253.98074340820312,269.101318359375,254.8270874023437,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.33949089050293,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2467041015625,0.0,0.0,9.601168858353049e-05,293.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0001011030981317,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743835449219,0.0,0.0,7.467575778719038e-05,290.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,0.000101105266367,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3968505859375,0.0,0.0,0.000479589565657,291.056396484375,294.1499938964844,254.8097686767578,253.98074340820312,269.101318359375,254.8270874023437,290.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.33949089050293,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,9.572819544700906e-05,293.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001008045728667,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2667541503906,0.0,0.0,7.445525989169255e-05,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6596984863281,0.0,0.0,0.0001008067265502,292.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.382080078125,0.0,0.0,0.0004781734896823,291.0565795898437,294.1499938964844,254.8160552978516,253.9862365722656,268.97149658203125,254.82476806640625,290.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.25100898742676,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318725585937,0.0,0.0,9.546242654323578e-05,293.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.000100524724985,291.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2591857910156,0.0,0.0,7.42485499358736e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,0.0001005268568405,292.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0004768460057675,291.0567626953125,294.1499938964844,254.8225555419922,253.991928100586,268.84326171875,254.8239288330078,290.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.166690826416016,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,9.498563304077834e-05,293.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001000226693577,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,7.38777089281939e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,0.0001000247648335,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0004744644975289,291.0570983886719,294.1499938964844,254.83609008789065,254.0037841796875,268.5914306640625,254.82546997070312,290.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.01144218444824,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,9.498563304077834e-05,293.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001000226693577,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,7.38777089281939e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6486511230469,0.0,0.0,0.0001000247648335,292.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0004744644975289,291.0570983886719,294.1499938964844,254.83609008789065,254.0037841796875,268.5914306640625,254.82546997070312,290.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620994976061e-09,0.0010121082887053,-0.0181258358061313,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.01144218444824,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029113769531,0.0,0.0,9.458203567191958e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.959769522538409e-05,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,7.356380228884518e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,9.95997543213889e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004724485916085,291.0573425292969,294.1499938964844,254.8500061035156,254.0159606933593,268.34552001953125,254.8299865722656,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.874765396118164,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029113769531,0.0,0.0,9.458203567191958e-05,293.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,9.959769522538409e-05,291.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,7.356380228884518e-05,290.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.64141845703125,0.0,0.0,9.95997543213889e-05,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004724485916085,291.0573425292969,294.1499938964844,254.8500061035156,254.0159606933593,268.34552001953125,254.8299865722656,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.874765396118164,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,9.42491678870283e-05,293.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.924719779519364e-05,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.330490916501731e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,9.9249227787368e-05,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.000470785977086,291.0575561523437,294.1499938964844,254.8639068603516,254.0281524658203,268.10516357421875,254.8364715576172,290.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.75679588317871,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,9.42491678870283e-05,293.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.924719779519364e-05,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.330490916501731e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63427734375,0.0,0.0,9.9249227787368e-05,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,0.000470785977086,291.0575561523437,294.1499938964844,254.8639068603516,254.0281524658203,268.10516357421875,254.8364715576172,290.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.75679588317871,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.3982249381952e-05,293.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.896614938043058e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,7.309730426641181e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,9.896814299281688e-05,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004694527888204,291.0577087402344,294.1499938964844,254.87744140625,254.0400238037109,267.8700866699219,254.84423828125,290.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.6568603515625,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,9.3982249381952e-05,293.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820861816406,0.0,0.0,9.896614938043058e-05,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007141113281,0.0,0.0,7.309730426641181e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,9.896814299281688e-05,292.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25439453125,0.0,0.0,0.0004694527888204,291.0577087402344,294.1499938964844,254.87744140625,254.0400238037109,267.8700866699219,254.84423828125,290.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.6568603515625,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678161621094,0.0,0.0,9.387159661855549e-05,293.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,9.884963947115466e-05,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.193603515625,0.0,0.0,7.301124423975125e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236877441406,0.0,0.0,9.885161853162572e-05,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0004689001361839,291.0577697753906,294.1499938964844,254.8839569091797,254.0457458496093,267.75445556640625,254.8484344482422,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.613311767578125,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1609191894531,0.0,0.0,9.37750082812272e-05,293.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.87479361356236e-05,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1865539550781,0.0,0.0,7.29361199773848e-05,290.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.62017822265625,0.0,0.0,9.874990792013703e-05,292.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271423339844,0.0,0.0,0.0004684177110902,291.05780029296875,294.1499938964844,254.8902282714844,254.0512542724609,267.6400146484375,254.852783203125,290.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.57379531860352,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,9.362043056171387e-05,292.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.858518023975194e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,7.281589205376804e-05,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,9.858712292043492e-05,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,0.0004676456737797,291.0578308105469,294.1499938964844,254.9019012451172,254.0615234375,267.4146423339844,254.8617553710937,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.506065368652344,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1472473144531,0.0,0.0,9.362043056171387e-05,292.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.858518023975194e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1725769042969,0.0,0.0,7.281589205376804e-05,290.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132202148437,0.0,0.0,9.858712292043492e-05,292.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20025634765625,0.0,0.0,0.0004676456737797,291.0578308105469,294.1499938964844,254.9019012451172,254.0615234375,267.4146423339844,254.8617553710937,290.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.506065368652344,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.35109273996204e-05,292.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.84698926913552e-05,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,7.273071969393641e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,9.847180626820772e-05,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0004670987837016,291.05780029296875,294.1499938964844,254.91207885742188,254.0704803466797,267.1937561035156,254.8708648681641,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.452089309692383,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,9.35109273996204e-05,292.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.84698926913552e-05,291.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,7.273071969393641e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062927246094,0.0,0.0,9.847180626820772e-05,292.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736755371094,0.0,0.0,0.0004670987837016,291.05780029296875,294.1499938964844,254.91207885742188,254.0704803466797,267.1937561035156,254.8708648681641,290.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.452089309692383,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,9.343307465314864e-05,292.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.838792902883142e-05,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,7.267016917467117e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,9.838982077781112e-05,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0004667099856305,291.0577087402344,294.1499938964844,254.9203948974609,254.0778350830078,266.9771423339844,254.8797912597656,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.4094467163086,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,9.343307465314864e-05,292.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,9.838792902883142e-05,291.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14501953125,0.0,0.0,7.267016917467117e-05,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994567871094,0.0,0.0,9.838982077781112e-05,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0004667099856305,291.0577087402344,294.1499938964844,254.9203948974609,254.0778350830078,266.9771423339844,254.8797912597656,290.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.4094467163086,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,9.337329538539052e-05,292.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.832499927142636e-05,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,7.262366852955893e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,9.832686191657558e-05,292.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0004664114676415,291.0575561523437,294.1499938964844,254.92648315429688,254.08322143554688,266.7646484375,254.88824462890625,290.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.374711990356445,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,9.337329538539052e-05,292.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9865417480469,0.0,0.0,9.832499927142636e-05,291.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314392089844,0.0,0.0,7.262366852955893e-05,290.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,9.832686191657558e-05,292.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0004664114676415,291.0575561523437,294.1499938964844,254.92648315429688,254.08322143554688,266.7646484375,254.88824462890625,290.76531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.374711990356445,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004638671875,0.0,0.0,9.334783680969848e-05,292.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.829820191953333e-05,291.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1247253417969,0.0,0.0,7.260387064889073e-05,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,9.830005001276731e-05,292.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085510253906,0.0,0.0,0.0004662843421101,291.05743408203125,294.1499938964844,254.92857360839844,254.0850982666016,266.659912109375,254.89219665527344,290.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.359514236450195,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,9.332472836831585e-05,292.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,9.82738783932291e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,7.25858990335837e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,9.827571921050549e-05,292.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,0.0004661689745262,291.05731201171875,294.1499938964844,254.92996215820312,254.0863494873047,266.5561218261719,254.89588928222656,290.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.34550666809082,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,9.32851544348523e-05,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.82322235358879e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,7.25551217328757e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,9.823404252529144e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,0.0004659713886212,291.0570068359375,294.1499938964844,254.93045043945312,254.0868682861328,266.3513488769531,254.9023895263672,290.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32080841064453,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,9.32851544348523e-05,292.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.82322235358879e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,7.25551217328757e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791015625,0.0,0.0,9.823404252529144e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,0.0004659713886212,291.0570068359375,294.1499938964844,254.93045043945312,254.0868682861328,266.3513488769531,254.9023895263672,290.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32080841064453,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,9.32550901779905e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.820058767218144e-05,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914611816406,0.0,0.0,7.253173680510372e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,9.820237755775452e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004658213001675,291.0566101074219,294.1499938964844,254.92759704589844,254.08447265625,266.1502685546875,254.9073944091797,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.30064392089844,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,9.32550901779905e-05,292.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.820058767218144e-05,291.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0914611816406,0.0,0.0,7.253173680510372e-05,290.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,9.820237755775452e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,0.0004658213001675,291.0566101074219,294.1499938964844,254.92759704589844,254.08447265625,266.1502685546875,254.9073944091797,290.71417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.30064392089844,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,9.323644189862534e-05,292.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.818096441449596e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,7.251722854562104e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,9.818273247219622e-05,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,0.0004657282261177,291.05615234375,294.1499938964844,254.9210205078125,254.07882690429688,265.9527282714844,254.9105529785156,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.28555488586425,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551452636719,0.0,0.0,9.323644189862534e-05,292.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,9.818096441449596e-05,291.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.078369140625,0.0,0.0,7.251722854562104e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,9.818273247219622e-05,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,0.0004657282261177,291.05615234375,294.1499938964844,254.9210205078125,254.07882690429688,265.9527282714844,254.9105529785156,290.697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.28555488586425,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,9.32316543185152e-05,292.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.817593672778456e-05,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.251350325532258e-05,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,9.81776902335696e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0004657043900806,291.0556030273437,294.1499938964844,254.91033935546875,254.0695953369141,265.75848388671875,254.9114990234375,290.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.276342391967773,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,9.32316543185152e-05,292.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,9.817593672778456e-05,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,7.251350325532258e-05,290.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,9.81776902335696e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0004657043900806,291.0556030273437,294.1499938964844,254.91033935546875,254.0695953369141,265.75848388671875,254.9114990234375,290.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.276342391967773,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361022949219,0.0,0.0,9.323521953774616e-05,292.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.817970567382872e-05,291.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,7.25162826711312e-05,290.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,9.818144462769852e-05,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9834289550781,0.0,0.0,0.0004657222598325,291.0553283691406,294.1499938964844,254.90335083007807,254.06353759765625,265.66259765625,254.9110412597656,290.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.274215698242188,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,9.324320853920652e-05,292.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898376464844,0.0,0.0,9.818812395678832e-05,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,7.252248906297609e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,9.818984835874288e-05,292.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0004657621902879,291.05499267578125,294.1499938964844,254.89520263671875,254.05645751953125,265.5674743652344,254.909896850586,290.66259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.27389335632324,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.327359293820336e-05,292.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.822013817029074e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,7.254612137330696e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,9.822184074437246e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0004659140540752,291.0542907714844,294.1499938964844,254.8751983642578,254.03909301757807,265.37945556640625,254.9052734375,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.27911949157715,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.01727294921875,0.0,0.0,9.327359293820336e-05,292.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.822013817029074e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0396423339844,0.0,0.0,7.254612137330696e-05,290.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,9.822184074437246e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94708251953125,0.0,0.0,0.0004659140540752,291.0542907714844,294.1499938964844,254.8751983642578,254.03909301757807,265.37945556640625,254.9052734375,290.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456594218307e-09,0.0009938575094565,-0.0125352954491972,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.27911949157715,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,9.332451008958742e-05,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.82737765298225e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,7.258572441060096e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,9.827545727603136e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0004661684797611,291.0534973144531,294.1499938964844,254.8500061035156,254.01715087890625,265.1942443847656,254.8972320556641,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944045450538,5.209834785802059e-09,0.0009943994227796,-0.0127013362944126,0.0,0.0,0.0,-0.00739555247128,60.0,-24.292770385742188,-0.0,-6.741955616007544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0048217773437,0.0,0.0,9.332451008958742e-05,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.82737765298225e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02691650390625,0.0,0.0,7.258572441060096e-05,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5390930175781,0.0,0.0,9.827545727603136e-05,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,0.0004661684797611,291.0534973144531,294.1499938964844,254.8500061035156,254.01715087890625,265.1942443847656,254.8972320556641,290.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944045450538,5.209834785802059e-09,0.0009943994227796,-0.0127013362944126,0.0,0.0,0.0,-0.00739555247128,60.0,-24.292770385742188,-0.0,-6.741955616007544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
