time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590460,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,9.339261305285618e-05,292.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.834551019594072e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,7.263869338203222e-05,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,9.834717639023438e-05,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0004665087326429,291.0526428222656,294.1499938964844,254.8212280273437,253.9920349121093,265.0117492675781,254.8853912353516,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31474876403809,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,9.339261305285618e-05,292.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,9.834551019594072e-05,291.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0142517089844,0.0,0.0,7.263869338203222e-05,290.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,9.834717639023438e-05,292.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,0.0004665087326429,291.0526428222656,294.1499938964844,254.8212280273437,253.9920349121093,265.0117492675781,254.8853912353516,290.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.294624738638731e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.31474876403809,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,9.347067680209876e-05,292.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.8427728516981e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,7.269941124832258e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,9.842938015935944e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758850097656,0.0,0.0,0.0004668987821787,291.0516662597656,294.1499938964844,254.79087829589844,253.9654235839844,264.831787109375,254.86990356445312,290.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827428979923e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.341670989990234,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,9.347067680209876e-05,292.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.8427728516981e-05,291.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0016784667969,0.0,0.0,7.269941124832258e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52587890625,0.0,0.0,9.842938015935944e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8758850097656,0.0,0.0,0.0004668987821787,291.0516662597656,294.1499938964844,254.79087829589844,253.9654235839844,264.831787109375,254.86990356445312,290.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827428979923e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.341670989990234,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739990234375,0.0,0.0,9.351359767606482e-05,292.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.847293404163791e-05,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,7.273279334185645e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,9.847457113210112e-05,292.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641967773437,0.0,0.0,0.0004671132192015,291.0511779785156,294.1499938964844,254.775146484375,253.9515838623047,264.74273681640625,254.86085510253903,290.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.356630325317383,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,9.355907968711108e-05,292.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.852083894656972e-05,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891662597656,0.0,0.0,7.276816904777661e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,9.852246876107527e-05,292.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525390625,0.0,0.0,0.0004673404328059,291.0506286621094,294.1499938964844,254.75906372070312,253.9374084472656,264.6543273925781,254.8509826660156,290.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.372514724731445,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,9.36575816012919e-05,292.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.862457955023274e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,7.284478488145396e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,9.862618753686549e-05,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,0.0004678325494751,291.04949951171875,294.1499938964844,254.7258758544922,253.9081115722656,264.4792175292969,254.82891845703125,290.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40697479248047,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9557189941406,0.0,0.0,9.36575816012919e-05,292.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,9.862457955023274e-05,291.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97674560546875,0.0,0.0,7.284478488145396e-05,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,9.862618753686549e-05,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82940673828125,0.0,0.0,0.0004678325494751,291.04949951171875,294.1499938964844,254.7258758544922,253.9081115722656,264.4792175292969,254.82891845703125,290.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40697479248047,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,9.376573143526912e-05,292.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.873848466668278e-05,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,7.292889495147392e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.874007082544269e-05,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,0.0004683728329837,291.0482788085937,294.1499938964844,254.69143676757807,253.87762451171875,264.3064270019531,254.8038787841797,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.4449405670166,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,9.376573143526912e-05,292.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.873848466668278e-05,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96435546875,0.0,0.0,7.292889495147392e-05,290.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,9.874007082544269e-05,292.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80645751953125,0.0,0.0,0.0004683728329837,291.0482788085937,294.1499938964844,254.69143676757807,253.87762451171875,264.3064270019531,254.8038787841797,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.4449405670166,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,9.38828379730694e-05,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.88618194242008e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.301998266484588e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,9.886339103104548e-05,292.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836608886719,0.0,0.0,0.0004689578781835,291.04693603515625,294.1499938964844,254.65586853027344,253.84605407714844,264.1358642578125,254.776107788086,290.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48618125915528,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315490722656,0.0,0.0,9.38828379730694e-05,292.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.88618194242008e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520568847656,0.0,0.0,7.301998266484588e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,9.886339103104548e-05,292.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836608886719,0.0,0.0,0.0004689578781835,291.04693603515625,294.1499938964844,254.65586853027344,253.84605407714844,264.1358642578125,254.776107788086,290.5240783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.48618125915528,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,9.400802082382144e-05,292.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.89936525002122e-05,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.311734225368127e-05,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,9.899520955514164e-05,292.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0004695832612924,291.0455322265625,294.1499938964844,254.6192779541016,253.81349182128903,263.96746826171875,254.7457733154297,290.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312112480402,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53042221069336,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9195556640625,0.0,0.0,9.400802082382144e-05,292.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.89936525002122e-05,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397888183594,0.0,0.0,7.311734225368127e-05,290.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927978515625,0.0,0.0,9.899520955514164e-05,292.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.76104736328125,0.0,0.0,0.0004695832612924,291.0455322265625,294.1499938964844,254.6192779541016,253.81349182128903,263.96746826171875,254.7457733154297,290.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312112480402,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53042221069336,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,9.407331526745112e-05,292.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,9.906241757562384e-05,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,7.316812843782827e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,9.906396735459566e-05,292.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74981689453125,0.0,0.0,0.0004699094570241,291.0447692871094,294.1499938964844,254.60061645507807,253.796875,263.8840637207031,254.72970581054688,290.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.5535888671875,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075927734375,0.0,0.0,9.41402031457983e-05,292.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.913286339724436e-05,291.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9275817871094,0.0,0.0,7.32201588107273e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48614501953125,0.0,0.0,9.913440590025856e-05,292.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386169433594,0.0,0.0,0.0004702436272054,291.04400634765625,294.1499938964844,254.58175659179688,253.78005981445312,263.8012084960937,254.7130889892578,290.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.577369689941406,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,9.427813347429036e-05,292.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.927812789101154e-05,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,7.332743552979082e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,9.92796485661529e-05,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0004709326894953,291.0423889160156,294.1499938964844,254.5434417724609,253.745849609375,263.636962890625,254.67832946777344,290.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62657165527344,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89569091796875,0.0,0.0,9.427813347429036e-05,292.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,9.927812789101154e-05,291.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,7.332743552979082e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,9.92796485661529e-05,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7163391113281,0.0,0.0,0.0004709326894953,291.0423889160156,294.1499938964844,254.5434417724609,253.745849609375,263.636962890625,254.67832946777344,290.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62657165527344,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,9.442046575713904e-05,292.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.942801989382132e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,7.343813922489062e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,9.942952601704746e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,0.0004716437251772,291.0406494140625,294.1499938964844,254.50442504882807,253.7109832763672,263.4747314453125,254.6416931152344,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67768859863281,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8838195800781,0.0,0.0,9.442046575713904e-05,292.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,9.942801989382132e-05,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9032897949219,0.0,0.0,7.343813922489062e-05,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,9.942952601704746e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942138671875,0.0,0.0,0.0004716437251772,291.0406494140625,294.1499938964844,254.50442504882807,253.7109832763672,263.4747314453125,254.6416931152344,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729649599931e-09,0.0010060704080387,-0.0162768829613924,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67768859863281,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,9.45657229749486e-05,292.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.958099690265954e-05,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,7.355111301876605e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,9.958248847397044e-05,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.000472369370982,291.038818359375,294.1499938964844,254.4648284912109,253.6755523681641,263.314453125,254.60340881347656,290.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556538141388955e-09,0.0010076175676658,-0.0167507976293563,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.730262756347656,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,9.45657229749486e-05,292.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98797607421875,0.0,0.0,9.958099690265954e-05,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912353515625,0.0,0.0,7.355111301876605e-05,290.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,9.958248847397044e-05,291.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,0.000472369370982,291.038818359375,294.1499938964844,254.4648284912109,253.6755523681641,263.314453125,254.60340881347656,290.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556538141388955e-09,0.0010076175676658,-0.0167507976293563,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.730262756347656,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,9.47123917285353e-05,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.973546548280864e-05,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,7.366519275819883e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.973693522624671e-05,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0004731021181214,291.0368957519531,294.1499938964844,254.4247589111328,253.6396484375,263.15606689453125,254.563720703125,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938344565554644e-09,0.0010091797448694,-0.0172293279320001,0.0,0.0,0.0,-0.0082524484023451,60.0,-24.78382873535156,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8601989746094,0.0,0.0,9.47123917285353e-05,292.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.973546548280864e-05,291.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8791809082031,0.0,0.0,7.366519275819883e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,9.973693522624671e-05,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6504211425781,0.0,0.0,0.0004731021181214,291.0368957519531,294.1499938964844,254.4247589111328,253.6396484375,263.15606689453125,254.563720703125,290.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938344565554644e-09,0.0010091797448694,-0.0172293279320001,0.0,0.0,0.0,-0.0082524484023451,60.0,-24.78382873535156,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,9.478578431298956e-05,292.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98687744140625,0.0,0.0,9.981275798054412e-05,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,7.37222726456821e-05,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,9.981422044802456e-05,291.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6395568847656,0.0,0.0,0.0004734687390737,291.035888671875,294.1499938964844,254.4045867919922,253.6215667724609,263.0776062011719,254.5434112548828,290.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.017468761652708,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.810840606689453,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,9.48589586187154e-05,292.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864501953125,0.0,0.0,9.988981764763594e-05,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,7.377918518614024e-05,290.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45269775390625,0.0,0.0,9.989127283915876e-05,291.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62872314453125,0.0,0.0,0.000473834312288,291.0348815917969,294.1499938964844,254.38433837890625,253.6033935546875,262.9996032714844,254.52284240722656,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901646118227e-09,0.0010107407579198,-0.0177074968814849,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.83791732788086,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,9.5003932074178e-05,292.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001000424963422,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,7.389194797724485e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.0001000439369818,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0004745585320051,291.0327453613281,294.1499938964844,254.3436584472656,253.56689453125,262.8449401855469,254.4810485839844,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.30147586835983e-09,0.0010122848907485,-0.0181804597377777,0.0,0.0,0.0,-0.0084324683994054,60.0,-24.892045974731445,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,9.5003932074178e-05,292.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,0.0001000424963422,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.855224609375,0.0,0.0,7.389194797724485e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,0.0001000439369818,291.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0004745585320051,291.0327453613281,294.1499938964844,254.3436584472656,253.56689453125,262.8449401855469,254.4810485839844,290.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.30147586835983e-09,0.0010122848907485,-0.0181804597377777,0.0,0.0,0.0,-0.0084324683994054,60.0,-24.892045974731445,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,9.514590055914596e-05,292.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001001920099952,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,7.400236063404009e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.0001001934288069,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0004752677341457,291.0304870605469,294.1499938964844,254.30284118652344,253.5302581787109,262.6921081542969,254.4385528564453,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478301533581089e-09,0.0010137968929484,-0.0186435934156179,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.94576835632324,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82501220703125,0.0,0.0,9.514590055914596e-05,292.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001001920099952,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,7.400236063404009e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43914794921875,0.0,0.0,0.0001001934288069,291.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5858154296875,0.0,0.0,0.0004752677341457,291.0304870605469,294.1499938964844,254.30284118652344,253.5302581787109,262.6921081542969,254.4385528564453,290.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478301533581089e-09,0.0010137968929484,-0.0186435934156179,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.94576835632324,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,9.528353984933348e-05,292.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0001003369616228,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,7.410941907437518e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001003383731585,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0004759553412441,291.02813720703125,294.1499938964844,254.2620086669922,253.4935607910156,262.541015625,254.39556884765625,290.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051188409328,60.0,-24.998655319213867,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,9.528353984933348e-05,292.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0001003369616228,291.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313903808594,0.0,0.0,7.410941907437518e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0001003383731585,291.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5645446777344,0.0,0.0,0.0004759553412441,291.02813720703125,294.1499938964844,254.2620086669922,253.4935607910156,262.541015625,254.39556884765625,290.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649740396686866e-09,0.0010152629110962,-0.0190926063805818,0.0,0.0,0.0,-0.0086051188409328,60.0,-24.998655319213867,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.541566396364942e-05,292.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001004761070362,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,7.42121774237603e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001004774967441,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.000476615387015,291.0256652832031,294.1499938964844,254.2212677001953,253.4569396972656,262.3916931152344,254.3523101806641,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814304758824164e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.050275802612305,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.541566396364942e-05,292.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,0.0001004761070362,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,7.42121774237603e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4255065917969,0.0,0.0,0.0001004774967441,291.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.000476615387015,291.0256652832031,294.1499938964844,254.2212677001953,253.4569396972656,262.3916931152344,254.3523101806641,290.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016677939333,7.814304758824164e-09,0.0010166700230911,-0.0195236038416624,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.050275802612305,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,9.547932131681593e-05,292.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0001005431549856,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,7.426169759128243e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,0.0001005445374175,291.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53289794921875,0.0,0.0,0.0004769334336742,291.0243835449219,294.1499938964844,254.20095825195312,253.43869018554688,262.3177185058594,254.33062744140625,290.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260100990533,60.0,-25.07548141479492,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900695800781,0.0,0.0,9.5541232440155e-05,292.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001006083548418,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80767822265625,0.0,0.0,7.430984260281548e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,0.0001006097299978,291.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5223999023437,0.0,0.0,0.0004772427200805,291.0231018066406,294.1499938964844,254.1807098388672,253.4205017089844,262.2441711425781,254.30894470214844,290.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.100238800048828,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784729003906,0.0,0.0,9.56593721639365e-05,292.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001007327809929,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,7.440173794748262e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.000100734141597,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,0.0004778329166583,291.0204162597656,294.1499938964844,254.1404571533203,253.3843231201172,262.0983581542969,254.2656707763672,290.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14826774597168,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784729003906,0.0,0.0,9.56593721639365e-05,292.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0001007327809929,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958679199219,0.0,0.0,7.440173794748262e-05,290.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117736816406,0.0,0.0,0.000100734141597,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,0.0004778329166583,291.0204162597656,294.1499938964844,254.1404571533203,253.3843231201172,262.0983581542969,254.2656707763672,290.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.14826774597168,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.576937736710532e-05,292.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001008486287901,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,7.448728865711018e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001008499748422,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.000478382455185,291.0176086425781,294.1499938964844,254.10064697265625,253.34852600097656,261.95428466796875,254.22262573242188,290.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19403839111328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
