time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592800,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76690673828125,0.0,0.0,9.576937736710532e-05,292.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0001008486287901,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840576171875,0.0,0.0,7.448728865711018e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001008499748422,291.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808044433594,0.0,0.0,0.000478382455185,291.0176086425781,294.1499938964844,254.10064697265625,253.34852600097656,261.95428466796875,254.22262573242188,290.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.19403839111328,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.587068780092524e-05,292.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001009553234325,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,7.456608727807179e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001009566549328,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0004788885999005,291.01470947265625,294.1499938964844,254.06134033203125,253.313217163086,261.8119201660156,254.17999267578125,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.237279891967773,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7553405761719,0.0,0.0,9.587068780092524e-05,292.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001009553234325,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7723083496094,0.0,0.0,7.456608727807179e-05,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3978881835937,0.0,0.0,0.0001009566549328,291.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,0.0004788885999005,291.01470947265625,294.1499938964844,254.06134033203125,253.313217163086,261.8119201660156,254.17999267578125,290.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.237279891967773,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,9.5962910563685e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0001010524501907,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,7.463781366823241e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.000101053767139,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,0.0004793493135366,291.0116882324219,294.1499938964844,254.022705078125,253.27850341796875,261.6712951660156,254.137924194336,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27778053283692,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,9.5962910563685e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0001010524501907,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,7.463781366823241e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3908996582031,0.0,0.0,0.000101053767139,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,0.0004793493135366,291.0116882324219,294.1499938964844,254.022705078125,253.27850341796875,261.6712951660156,254.137924194336,290.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.27778053283692,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7380676269531,0.0,0.0,9.600547491572796e-05,292.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0001010972846415,291.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,7.467092655133456e-05,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38739013671875,0.0,0.0,0.0001010985870379,291.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42950439453125,0.0,0.0,0.0004795620043296,291.0101318359375,294.1499938964844,254.003646850586,253.2613983154297,261.6016845703125,254.1171417236328,290.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102296017576,8.548898478011324e-09,0.0010229516774415,-0.0214473884552717,0.0,0.0,0.0,-0.0090508703142404,60.0,-25.2968807220459,-0.0,-7.134724455681862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322998046875,0.0,0.0,9.604568913346156e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0001011396379908,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74884033203125,0.0,0.0,7.470219861716032e-05,290.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3838806152344,0.0,0.0,0.0001011409331113,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4193725585937,0.0,0.0,0.0004797628789674,291.008544921875,294.1499938964844,253.9848022460937,253.2444763183593,261.53253173828125,254.09657287597656,290.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023388467729,8.598975753670857e-09,0.0010233798529952,-0.021578524261713,0.0,0.0,0.0,-0.0090756956487894,60.0,-25.315248489379883,-0.0,-7.140699409546869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,9.61191180977039e-05,292.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001012169741443,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,7.475931488443166e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001012182619888,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,0.0004801297618541,291.0052795410156,294.1499938964844,253.94776916503903,253.2112579345703,261.3954772949219,254.0559844970703,290.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690419051049503e-09,0.0010241618147119,-0.0218179821968078,0.0,0.0,0.0,-0.0091210287064313,60.0,-25.34984397888184,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,9.61191180977039e-05,292.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001012169741443,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73712158203125,0.0,0.0,7.475931488443166e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001012182619888,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3991394042969,0.0,0.0,0.0004801297618541,291.0052795410156,294.1499938964844,253.94776916503903,253.2112579345703,261.3954772949219,254.0559844970703,290.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690419051049503e-09,0.0010241618147119,-0.0218179821968078,0.0,0.0,0.0,-0.0091210287064313,60.0,-25.34984397888184,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,9.6182877314277e-05,292.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001012841312331,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,7.480890781152993e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001012853972497,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790283203125,0.0,0.0,0.0004804483032785,291.0018920898437,294.1499938964844,253.9117126464844,253.178955078125,261.2602233886719,254.016342163086,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769811543629658e-09,0.0010248407488688,-0.0220258776098489,0.0,0.0,0.0,-0.0091603863984346,60.0,-25.381202697753903,-0.0,-7.161101933661487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093505859375,0.0,0.0,9.6182877314277e-05,292.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001012841312331,291.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,7.480890781152993e-05,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,0.0001012853972497,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790283203125,0.0,0.0,0.0004804483032785,291.0018920898437,294.1499938964844,253.9117126464844,253.178955078125,261.2602233886719,254.016342163086,290.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769811543629658e-09,0.0010248407488688,-0.0220258776098489,0.0,0.0,0.0,-0.0091603863984346,60.0,-25.381202697753903,-0.0,-7.161101933661487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.623695950722322e-05,292.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001013410947052,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,7.485096284653991e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001013423461699,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,0.0004807185032404,290.9984130859375,294.1499938964844,253.8767547607422,253.1476593017578,261.126708984375,253.9777374267578,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254252701997,8.837140796913445e-09,0.0010254164226353,-0.0222021844238042,0.0,0.0,0.0,-0.0091937649995088,60.0,-25.409299850463867,-0.0,-7.169150961772176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.623695950722322e-05,292.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,0.0001013410947052,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,7.485096284653991e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001013423461699,291.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,0.0004807185032404,290.9984130859375,294.1499938964844,253.8767547607422,253.1476593017578,261.126708984375,253.9777374267578,290.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254252701997,8.837140796913445e-09,0.0010254164226353,-0.0222021844238042,0.0,0.0,0.0,-0.0091937649995088,60.0,-25.409299850463867,-0.0,-7.169150961772176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.628156840335578e-05,292.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001013880828395,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,7.488566188840196e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001013893197523,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,0.0004809414094779,290.99481201171875,294.1499938964844,253.84298706054688,253.11749267578125,260.99493408203125,253.9402313232422,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259002447128,8.892677705318874e-09,0.0010258913971483,-0.0223476123064756,0.0,0.0,0.0,-0.0092212967574596,60.0,-25.43416213989257,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,9.628156840335578e-05,292.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001013880828395,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021484375,0.0,0.0,7.488566188840196e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001013893197523,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,0.0004809414094779,290.99481201171875,294.1499938964844,253.84298706054688,253.11749267578125,260.99493408203125,253.9402313232422,290.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259002447128,8.892677705318874e-09,0.0010258913971483,-0.0223476123064756,0.0,0.0,0.0,-0.0092212967574596,60.0,-25.43416213989257,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6807556152344,0.0,0.0,9.629996202420445e-05,292.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001014074587146,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.489996642107144e-05,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.351806640625,0.0,0.0,0.0001014086810755,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,0.0004810333193745,290.9929504394531,294.1499938964844,253.8265838623047,253.1028594970703,260.92974853515625,253.92198181152344,290.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260960552841,8.915566063194547e-09,0.0010260870913043,-0.0224075466394424,0.0,0.0,0.0,-0.0092326439917087,60.0,-25.44516372680664,-0.0,-7.178532257512418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.631648572394624e-05,292.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9631652832031,0.0,0.0,0.0001014248628052,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905517578125,0.0,0.0,7.491281576221809e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34820556640625,0.0,0.0,0.0001014260851661,291.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3194885253906,0.0,0.0,0.0004811158869415,290.9910888671875,294.1499938964844,253.8105316162109,253.0885467529297,260.8649597167969,253.9040069580078,290.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936130058145864e-09,0.0010262629948556,-0.0224613919854164,0.0,0.0,0.0,-0.0092428382486104,60.0,-25.45547866821289,-0.0,-7.180992867006354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.634127491153777e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001014509762171,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,7.493209704989567e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,0.0001014521840261,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0004812397528439,290.9872436523437,294.1499938964844,253.7794952392578,253.0609436035156,260.73681640625,253.86917114257807,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265356395393,8.966969389234691e-09,0.0010265266755595,-0.0225421451032161,0.0,0.0,0.0,-0.0092581268399953,60.0,-25.473182678222656,-0.0,-7.184684136518626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66363525390625,0.0,0.0,9.634127491153777e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001014509762171,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6789245605469,0.0,0.0,7.493209704989567e-05,290.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3409729003906,0.0,0.0,0.0001014521840261,291.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0004812397528439,290.9872436523437,294.1499938964844,253.7794952392578,253.0609436035156,260.73681640625,253.86917114257807,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265356395393,8.966969389234691e-09,0.0010265266755595,-0.0225421451032161,0.0,0.0,0.0,-0.0092581268399953,60.0,-25.473182678222656,-0.0,-7.184684136518626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,9.635633614379913e-05,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0001014668523566,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,7.494381861761212e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0001014680456137,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,0.0004813150735571,290.9833068847656,294.1499938964844,253.75,253.03477478027344,260.6103515625,253.83566284179688,290.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266958270221,8.98569130214355e-09,0.0010266868630424,-0.0225911699235439,0.0,0.0,0.0,-0.009267408400774,60.0,-25.48744010925293,-0.0,-7.186925188307215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,9.635633614379913e-05,292.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0001014668523566,291.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,7.494381861761212e-05,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33367919921875,0.0,0.0,0.0001014680456137,291.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2803955078125,0.0,0.0,0.0004813150735571,290.9833068847656,294.1499938964844,253.75,253.03477478027344,260.6103515625,253.83566284179688,290.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266958270221,8.98569130214355e-09,0.0010266868630424,-0.0225911699235439,0.0,0.0,0.0,-0.009267408400774,60.0,-25.48744010925293,-0.0,-7.186925188307215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,9.635491733206436e-05,292.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0001014653753372,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,7.494271267205477e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0001014665467664,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0004813080304302,290.979248046875,294.1499938964844,253.72149658203125,253.0095367431641,260.4856262207031,253.8035888671875,290.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266803437843,8.983876753632103e-09,0.0010266713798046,-0.022586416453123,0.0,0.0,0.0,-0.0092665087431669,60.0,-25.49730682373047,-0.0,-7.186708472772807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.640869140625,0.0,0.0,9.635491733206436e-05,292.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,0.0001014653753372,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,7.494271267205477e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.0001014665467664,291.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610168457031,0.0,0.0,0.0004813080304302,290.979248046875,294.1499938964844,253.72149658203125,253.0095367431641,260.4856262207031,253.8035888671875,290.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266803437843,8.983876753632103e-09,0.0010266713798046,-0.022586416453123,0.0,0.0,0.0,-0.0092665087431669,60.0,-25.49730682373047,-0.0,-7.186708472772807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,9.633046283852308e-05,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001014396402752,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64422607421875,0.0,0.0,7.492369331885129e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0001014407971524,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0004811859689652,290.9750671386719,294.1499938964844,253.69338989257807,252.9846649169922,260.3627014160156,253.7727508544922,290.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264195734634,8.953366936736984e-09,0.0010264106094837,-0.0225065276026725,0.0,0.0,0.0,-0.0092513840645551,60.0,-25.501354217529297,-0.0,-7.183055572568264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6295166015625,0.0,0.0,9.633046283852308e-05,292.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,0.0001014396402752,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.64422607421875,0.0,0.0,7.492369331885129e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31903076171875,0.0,0.0,0.0001014407971524,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24176025390625,0.0,0.0,0.0004811859689652,290.9750671386719,294.1499938964844,253.69338989257807,252.9846649169922,260.3627014160156,253.7727508544922,290.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264195734634,8.953366936736984e-09,0.0010264106094837,-0.0225065276026725,0.0,0.0,0.0,-0.0092513840645551,60.0,-25.501354217529297,-0.0,-7.183055572568264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,9.631077409721912e-05,292.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001014189110719,291.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6384582519531,0.0,0.0,7.490837742807344e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,0.0001014200606732,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,0.000481087656226,290.9729309082031,294.1499938964844,253.6794891357422,252.9723663330078,260.3018493652344,253.7577209472656,290.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262095602229,8.928813244324374e-09,0.0010262005962431,-0.0224422328174114,0.0,0.0,0.0,-0.0092392126098275,60.0,-25.501205444335938,-0.0,-7.180117478355896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,9.628441330278292e-05,292.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001013911532936,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327209472656,0.0,0.0,7.488787377951667e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.000101392295619,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226257324219,0.0,0.0,0.0004809559613931,290.97076416015625,294.1499938964844,253.6656951904297,252.96017456054688,260.24151611328125,253.74295043945312,290.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025928533636,8.895939984654433e-09,0.0010259195696562,-0.0223561525344848,0.0,0.0,0.0,-0.0092229153960943,60.0,-25.49936866760254,-0.0,-7.176183913770728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,9.621555363992228e-05,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0001013186556519,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,7.483432273147628e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0001013197907013,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0004806120996363,290.96636962890625,294.1499938964844,253.6384429931641,252.93609619140625,260.1219787597656,253.71405029296875,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810107310353033e-09,0.0010251856874674,-0.0221313964575529,0.0,0.0,0.0,-0.0091803651303052,60.0,-25.49138069152832,-0.0,-7.165918702867202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068420410156,0.0,0.0,9.621555363992228e-05,292.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,0.0001013186556519,291.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211853027344,0.0,0.0,7.483432273147628e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,0.0001013197907013,291.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035827636719,0.0,0.0,0.0004806120996363,290.96636962890625,294.1499938964844,253.6384429931641,252.93609619140625,260.1219787597656,253.71405029296875,290.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810107310353033e-09,0.0010251856874674,-0.0221313964575529,0.0,0.0,0.0,-0.0091803651303052,60.0,-25.49138069152832,-0.0,-7.165918702867202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,9.612261055735873e-05,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.000101220801298,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,7.476202881662175e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0001012219145195,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0004801478935405,290.9618530273437,294.1499938964844,253.61163330078125,252.9124298095703,260.00445556640625,253.6861267089844,290.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242038406431,8.694261310893125e-09,0.0010241952259093,-0.021828044205904,0.0,0.0,0.0,-0.0091229360550642,60.0,-25.47618293762207,-0.0,-7.152075909289124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955505371094,0.0,0.0,9.612261055735873e-05,292.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.000101220801298,291.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,7.476202881662175e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2967529296875,0.0,0.0,0.0001012219145195,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847229003906,0.0,0.0,0.0004801478935405,290.9618530273437,294.1499938964844,253.61163330078125,252.9124298095703,260.00445556640625,253.6861267089844,290.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242038406431,8.694261310893125e-09,0.0010241952259093,-0.021828044205904,0.0,0.0,0.0,-0.0091229360550642,60.0,-25.47618293762207,-0.0,-7.152075909289124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,9.600862540537491e-05,292.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001011007771012,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,7.467337127309293e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001011018757708,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,0.0004795785353053,290.9572448730469,294.1499938964844,253.58531188964844,252.88922119140625,259.8886413574219,253.65896606445312,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229890467599,8.552194508126831e-09,0.0010229805484414,-0.0214560199528932,0.0,0.0,0.0,-0.0090525075793266,60.0,-25.455293655395508,-0.0,-7.135118096357473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5842590332031,0.0,0.0,9.600862540537491e-05,292.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416809082031,0.0,0.0,0.0001011007771012,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982360839844,0.0,0.0,7.467337127309293e-05,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,0.0001011018757708,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659545898437,0.0,0.0,0.0004795785353053,290.9572448730469,294.1499938964844,253.58531188964844,252.88922119140625,259.8886413574219,253.65896606445312,289.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229890467599,8.552194508126831e-09,0.0010229805484414,-0.0214560199528932,0.0,0.0,0.0,-0.0090525075793266,60.0,-25.455293655395508,-0.0,-7.135118096357473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,9.587092790752648e-05,292.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001009557890938,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,7.456627645296976e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001009568659355,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,0.0004788907826878,290.9525451660156,294.1499938964844,253.5594940185547,252.8664703369141,259.77459716796875,253.63259887695312,289.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215215152129,8.380590443834992e-09,0.0010215131333097,-0.0210066344588994,0.0,0.0,0.0,-0.0089674359187483,60.0,-25.427867889404297,-0.0,-7.114660860452204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.572998046875,0.0,0.0,9.587092790752648e-05,292.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385681152344,0.0,0.0,0.0001009557890938,291.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,7.456627645296976e-05,290.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001009568659355,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473083496094,0.0,0.0,0.0004788907826878,290.9525451660156,294.1499938964844,253.5594940185547,252.8664703369141,259.77459716796875,253.63259887695312,289.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215215152129,8.380590443834992e-09,0.0010215131333097,-0.0210066344588994,0.0,0.0,0.0,-0.0089674359187483,60.0,-25.427867889404297,-0.0,-7.114660860452204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,9.579450852470472e-05,292.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369812011719,0.0,0.0,0.0001008753242786,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,7.45068391552195e-05,290.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,0.0001008763938443,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1380310058594,0.0,0.0,0.0004785090859513,290.9501342773437,294.1499938964844,253.54676818847656,252.8552703857422,259.7181701660156,253.61968994140625,289.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207071900367,8.285357289139483e-09,0.0010206989245489,-0.0207572430372238,0.0,0.0,0.0,-0.0089202253147959,60.0,-25.41193580627441,-0.0,-7.103320598389473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617370605469,0.0,0.0,9.571167174726725e-05,292.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0001007881000987,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,7.44424105505459e-05,290.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.274169921875,0.0,0.0,0.0001007891696644,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287841796875,0.0,0.0,0.0004780953458976,290.9477233886719,294.1499938964844,253.5341796875,252.8441925048828,259.6622314453125,253.60699462890625,289.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198244126513,8.182128752309836e-09,0.0010198162635788,-0.020486906170845,0.0,0.0,0.0,-0.008869051001966,60.0,-25.394248962402344,-0.0,-7.09103886720186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,9.55304567469284e-05,292.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001005972808343,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,7.430146069964394e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001005983285722,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103820800781,0.0,0.0,0.0004771901876665,290.9427795410156,294.1499938964844,253.5094146728516,252.8224334716797,259.55157470703125,253.5821228027344,289.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178931988775,7.956301395495302e-09,0.0010178852826356,-0.0198954865336418,0.0,0.0,0.0,-0.0087570985779166,60.0,-25.354555130004883,-0.0,-7.064207352414088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5505065917969,0.0,0.0,9.55304567469284e-05,292.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.0001005972808343,291.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,7.430146069964394e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665710449219,0.0,0.0,0.0001005983285722,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103820800781,0.0,0.0,0.0004771901876665,290.9427795410156,294.1499938964844,253.5094146728516,252.8224334716797,259.55157470703125,253.5821228027344,289.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178931988775,7.956301395495302e-09,0.0010178852826356,-0.0198954865336418,0.0,0.0,0.0,-0.0087570985779166,60.0,-25.354555130004883,-0.0,-7.064207352414088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
