time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595140,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,9.533010597806424e-05,292.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001003863144433,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,7.414563879137859e-05,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001003873549052,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921325683594,0.0,0.0,0.0004761894524563,290.9377746582031,294.1499938964844,253.48521423339844,252.8011779785156,259.4425964355469,253.5580139160156,289.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30885505676269,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.539306640625,0.0,0.0,9.533010597806424e-05,292.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001003863144433,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,7.414563879137859e-05,290.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001003873549052,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0921325683594,0.0,0.0,0.0004761894524563,290.9377746582031,294.1499938964844,253.48521423339844,252.8011779785156,259.4425964355469,253.5580139160156,289.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706640658966535e-09,0.001015750458464,-0.0192416310310363,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.30885505676269,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.511331882094964e-05,292.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001001580385491,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,7.39770257496275e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,0.0001001590571831,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,0.0004751066153403,290.9326477050781,294.1499938964844,253.46157836914065,252.78048706054688,259.33544921875,253.5347595214844,289.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496307633433e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-25.25776481628418,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52813720703125,0.0,0.0,9.511331882094964e-05,292.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001001580385491,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5412902832031,0.0,0.0,7.39770257496275e-05,290.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,0.0001001590571831,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,0.0004751066153403,290.9326477050781,294.1499938964844,253.46157836914065,252.78048706054688,259.33544921875,253.5347595214844,289.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436496307633433e-09,0.0010134405456483,-0.0185340996831655,0.0,0.0,0.0,-0.0084994100034236,60.0,-25.25776481628418,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,9.488430805504322e-05,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.991689148591831e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.379890303127468e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.991790284402668e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05596923828125,0.0,0.0,0.000473962718388,290.92742919921875,294.1499938964844,253.4385528564453,252.7603454589844,259.2300720214844,253.51231384277344,289.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.20244598388672,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169982910156,0.0,0.0,9.488430805504322e-05,292.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,9.991689148591831e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.379890303127468e-05,290.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.991790284402668e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05596923828125,0.0,0.0,0.000473962718388,290.92742919921875,294.1499938964844,253.4385528564453,252.7603454589844,259.2300720214844,253.51231384277344,289.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.20244598388672,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,9.47666194406338e-05,292.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,9.979296737583354e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243225097656,0.0,0.0,7.370737148448825e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,9.979396418202668e-05,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,0.0004733748792205,290.9248046875,294.1499938964844,253.42727661132807,252.75048828125,259.1781005859375,253.5014190673828,289.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004477886596305e-09,0.0010097463382408,-0.0174025502055883,0.0,0.0,0.0,-0.0082852393388748,60.0,-25.17352294921875,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,9.464802860748024e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.966809739125893e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,7.361513416981325e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,9.966908692149444e-05,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0380859375,0.0,0.0,0.0004727825289592,290.922119140625,294.1499938964844,253.4161376953125,252.74078369140625,259.12652587890625,253.4907073974609,289.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.14404296875,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,9.441031579626724e-05,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.941778262145816e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,7.343024481087923e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.941875759977847e-05,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,0.0004715951508842,290.9167175292969,294.1499938964844,253.3943786621093,252.7218170166016,259.024658203125,253.4698486328125,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497478602656e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.084077835083008,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,9.441031579626724e-05,292.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,9.941778262145816e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,7.343024481087923e-05,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.941875759977847e-05,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203552246094,0.0,0.0,0.0004715951508842,290.9167175292969,294.1499938964844,253.3943786621093,252.7218170166016,259.024658203125,253.4698486328125,289.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497478602656e-09,0.0010059499181807,-0.0162396002560853,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.084077835083008,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,9.417752153240144e-05,292.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.917264833347872e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,7.324918260565028e-05,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.91736160358414e-05,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.000470432365546,290.91119384765625,294.1499938964844,253.373275756836,252.7034912109375,258.9244689941406,253.4497833251953,289.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034756269305,6.270417074460965e-09,0.0010034694569185,-0.0154797378927469,0.0,0.0,0.0,-0.0079213343560695,60.0,-25.02400588989257,-0.0,-6.865506918529718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,9.417752153240144e-05,292.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.917264833347872e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,7.324918260565028e-05,290.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204895019531,0.0,0.0,9.91736160358414e-05,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0027160644531,0.0,0.0,0.000470432365546,290.91119384765625,294.1499938964844,253.373275756836,252.7034912109375,258.9244689941406,253.4497833251953,289.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034756269305,6.270417074460965e-09,0.0010034694569185,-0.0154797378927469,0.0,0.0,0.0,-0.0079213343560695,60.0,-25.02400588989257,-0.0,-6.865506918529718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,9.395541565027088e-05,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.893877722788602e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,7.307642954401672e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.893972310237586e-05,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0004693229566328,290.9056091308594,294.1499938964844,253.35284423828125,252.685791015625,258.8258361816406,253.430404663086,289.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011087870225,5.993656237990308e-09,0.0010011027334257,-0.0147547395899891,0.0,0.0,0.0,-0.0077841314487159,60.0,-24.96532821655273,-0.0,-6.833158039398769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,9.395541565027088e-05,292.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064636230469,0.0,0.0,9.893877722788602e-05,291.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4849853515625,0.0,0.0,7.307642954401672e-05,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.893972310237586e-05,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851989746094,0.0,0.0,0.0004693229566328,290.9056091308594,294.1499938964844,253.35284423828125,252.685791015625,258.8258361816406,253.430404663086,289.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011087870225,5.993656237990308e-09,0.0010011027334257,-0.0147547395899891,0.0,0.0,0.0,-0.0077841314487159,60.0,-24.96532821655273,-0.0,-6.833158039398769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,9.375063382321969e-05,292.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.872313967207448e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.291715883184224e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.872407099464908e-05,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678039550781,0.0,0.0,0.0004683000734075,290.8999328613281,294.1499938964844,253.3331298828125,252.6687469482422,258.7287902832031,253.4117126464844,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738477248939944e-09,0.0009989206446334,-0.0140862585976719,0.0,0.0,0.0,-0.0076576280407607,60.0,-24.909832000732425,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,9.375063382321969e-05,292.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.872313967207448e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.291715883184224e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.872407099464908e-05,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678039550781,0.0,0.0,0.0004683000734075,290.8999328613281,294.1499938964844,253.3331298828125,252.6687469482422,258.7287902832031,253.4117126464844,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989263489842,5.738477248939944e-09,0.0009989206446334,-0.0140862585976719,0.0,0.0,0.0,-0.0076576280407607,60.0,-24.909832000732425,-0.0,-6.803399088539663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45611572265625,0.0,0.0,9.3656410172116e-05,292.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.862392471404746e-05,291.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682006835937,0.0,0.0,7.284387538675219e-05,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.862484876066446e-05,291.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591369628906,0.0,0.0,0.0004678294353652,290.89703369140625,294.1499938964844,253.32354736328125,252.6604919433593,258.68084716796875,253.40261840820312,289.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979222668334,5.621068499550574e-09,0.000997916678898,-0.013778680935502,0.0,0.0,0.0,-0.007599423173815,60.0,-24.883827209472656,-0.0,-6.789728956846376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4505920410156,0.0,0.0,9.35683710849844e-05,292.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.853122173808516e-05,291.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626159667969,0.0,0.0,7.277540134964511e-05,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.853214578470217e-05,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95050048828125,0.0,0.0,0.0004673897055909,290.8941345214844,294.1499938964844,253.3141326904297,252.65240478515625,258.6333312988281,253.3936920166016,289.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.511365586130523e-09,0.0009969784878194,-0.0134912878274917,0.0,0.0,0.0,-0.007545038126409,60.0,-24.859134674072266,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,9.34130439418368e-05,292.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.836766548687592e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,7.26545913494192e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.83685749815777e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.0004666138556785,290.8882751464844,294.1499938964844,253.2958831787109,252.63674926757807,258.53936767578125,253.376220703125,289.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317808415838954e-09,0.0009953232947736,-0.0129842087626457,0.0,0.0,0.0,-0.0074490830302238,60.0,-24.81431198120117,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,9.34130439418368e-05,292.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.836766548687592e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,7.26545913494192e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.83685749815777e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9333190917969,0.0,0.0,0.0004666138556785,290.8882751464844,294.1499938964844,253.2958831787109,252.63674926757807,258.53936767578125,253.376220703125,289.7591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953286498785,5.317808415838954e-09,0.0009953232947736,-0.0129842087626457,0.0,0.0,0.0,-0.0074490830302238,60.0,-24.81431198120117,-0.0,-6.754482484438995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,9.32877737795934e-05,292.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.82357596512884e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,7.255715900100768e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.823665459407492e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,0.0004659881524275,290.8822937011719,294.1499938964844,253.27838134765625,252.621810913086,258.4468994140625,253.35926818847656,289.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617030649708795e-09,0.0009939883602783,-0.0125752380117774,0.0,0.0,0.0,-0.0073716943152248,60.0,-24.77654266357422,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,9.32877737795934e-05,292.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.82357596512884e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403076171875,0.0,0.0,7.255715900100768e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.823665459407492e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,0.0004659881524275,290.8822937011719,294.1499938964844,253.27838134765625,252.621810913086,258.4468994140625,253.35926818847656,289.7411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.1617030649708795e-09,0.0009939883602783,-0.0125752380117774,0.0,0.0,0.0,-0.0073716943152248,60.0,-24.77654266357422,-0.0,-6.736375013360886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,9.31943068280816e-05,292.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.813735232455656e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.248446490848437e-05,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.813823271542788e-05,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,0.000465521326987,290.876220703125,294.1499938964844,253.26168823242188,252.6076202392578,258.3558349609375,253.3427581787109,289.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045221129762467e-09,0.0009929921943694,-0.0122700715437531,0.0,0.0,0.0,-0.0073139485903084,60.0,-24.74644470214844,-0.0,-6.722879675180593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,9.31943068280816e-05,292.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,9.813735232455656e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.248446490848437e-05,290.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.813823271542788e-05,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.899169921875,0.0,0.0,0.000465521326987,290.876220703125,294.1499938964844,253.26168823242188,252.6076202392578,258.3558349609375,253.3427581787109,289.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045221129762467e-09,0.0009929921943694,-0.0122700715437531,0.0,0.0,0.0,-0.0073139485903084,60.0,-24.74644470214844,-0.0,-6.722879675180593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,9.313297778135166e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.807277092477308e-05,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,7.243676373036578e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.807364403968676e-05,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0004652150091715,290.8700561523437,294.1499938964844,253.24578857421875,252.5941925048828,258.26617431640625,253.3265991210937,289.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968776945446507e-09,0.000992338405922,-0.0120697962120175,0.0,0.0,0.0,-0.0072760512121021,60.0,-24.72428321838379,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40655517578125,0.0,0.0,9.313297778135166e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,9.807277092477308e-05,291.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179992675781,0.0,0.0,7.243676373036578e-05,290.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.807364403968676e-05,291.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0004652150091715,290.8700561523437,294.1499938964844,253.24578857421875,252.5941925048828,258.26617431640625,253.3265991210937,289.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968776945446507e-09,0.000992338405922,-0.0120697962120175,0.0,0.0,0.0,-0.0072760512121021,60.0,-24.72428321838379,-0.0,-6.714030575949438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40106201171875,0.0,0.0,9.31141767068766e-05,292.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.805297304410487e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,7.242213177960366e-05,290.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,9.805383888306096e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,0.0004651210911106,290.866943359375,294.1499938964844,253.23814392089844,252.5877685546875,258.22186279296875,253.3186492919922,289.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.945331699701683e-09,0.0009921378223225,-0.0120083717629313,0.0,0.0,0.0,-0.0072644283063709,60.0,-24.716264724731445,-0.0,-6.711317723784306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3955383300781,0.0,0.0,9.310318273492156e-05,292.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.804140427149832e-05,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068603515625,0.0,0.0,7.2413582529407e-05,290.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,9.80422628344968e-05,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.0004650662012863,290.8638000488281,294.1499938964844,253.230712890625,252.58154296875,258.17791748046875,253.310775756836,289.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920254815369,4.9316191130799325e-09,0.0009920205920934,-0.0119724459946155,0.0,0.0,0.0,-0.0072576301172375,60.0,-24.71024703979492,-0.0,-6.709731081855352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,9.310172026744112e-05,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.803987632039934e-05,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.241244748001918e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.80407276074402e-05,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0004650589835364,290.857421875,294.1499938964844,253.2164764404297,252.56968688964844,258.0909118652344,253.2952117919922,289.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929772590145376e-09,0.0009920046431943,-0.011967608705163,0.0,0.0,0.0,-0.0072567141614854,60.0,-24.70315361022949,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,9.310172026744112e-05,292.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.803987632039934e-05,291.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.241244748001918e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,9.80407276074402e-05,291.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8485412597656,0.0,0.0,0.0004650589835364,290.857421875,294.1499938964844,253.2164764404297,252.56968688964844,258.0909118652344,253.2952117919922,289.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920096490532,4.929772590145376e-09,0.0009920046431943,-0.011967608705163,0.0,0.0,0.0,-0.0072567141614854,60.0,-24.70315361022949,-0.0,-6.70951720849189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.312672773376109e-05,292.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,9.80662225629203e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,7.24318961147219e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.806705929804592e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0004651839262805,290.8509521484375,294.1499938964844,253.2031097412109,252.55865478515625,258.0051574707031,253.2799072265625,289.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960896582417717e-09,0.00099227076862,-0.0120491506531834,0.0,0.0,0.0,-0.007272143382579,60.0,-24.70311164855957,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.312672773376109e-05,292.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86724853515625,0.0,0.0,9.80662225629203e-05,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3844909667969,0.0,0.0,7.24318961147219e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,9.806705929804592e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8317565917969,0.0,0.0,0.0004651839262805,290.8509521484375,294.1499938964844,253.2031097412109,252.55865478515625,258.0051574707031,253.2799072265625,289.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922756580635,4.960896582417717e-09,0.00099227076862,-0.0120491506531834,0.0,0.0,0.0,-0.007272143382579,60.0,-24.70311164855957,-0.0,-6.713118949619459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.317416697740556e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.81161865638569e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,7.246879977174103e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.811701602302492e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0004654209187719,290.8443603515625,294.1499938964844,253.1906280517578,252.5484619140625,257.9206848144531,253.264892578125,289.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019971105468812e-09,0.0009927757782861,-0.0122039197012782,0.0,0.0,0.0,-0.0073014288209378,60.0,-24.708969116210938,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.317416697740556e-05,292.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.81161865638569e-05,291.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.373291015625,0.0,0.0,7.246879977174103e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,9.811701602302492e-05,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0004654209187719,290.8443603515625,294.1499938964844,253.1906280517578,252.5484619140625,257.9206848144531,253.264892578125,289.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927809005603,5.019971105468812e-09,0.0009927757782861,-0.0122039197012782,0.0,0.0,0.0,-0.0073014288209378,60.0,-24.708969116210938,-0.0,-6.719956502365676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,9.323984704678878e-05,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.818535909289494e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,7.251988427015021e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.818618127610534e-05,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,0.0004657490644603,290.8376770019531,294.1499938964844,253.17906188964844,252.53912353515625,257.83740234375,253.2501983642578,289.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101774558369243e-09,0.000993475317955,-0.0124182347208261,0.0,0.0,0.0,-0.0073419823311269,60.0,-24.71968078613281,-0.0,-6.729430168661565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,9.323984704678878e-05,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,9.818535909289494e-05,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,7.251988427015021e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.818618127610534e-05,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,0.0004657490644603,290.8376770019531,294.1499938964844,253.17906188964844,252.53912353515625,257.83740234375,253.2501983642578,289.6150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101774558369243e-09,0.000993475317955,-0.0124182347208261,0.0,0.0,0.0,-0.0073419823311269,60.0,-24.71968078613281,-0.0,-6.729430168661565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,9.327814768766984e-05,292.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,9.822568972595036e-05,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,7.254966476466507e-05,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.822650463320316e-05,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900695800781,0.0,0.0,0.0004659403639379,290.83428955078125,294.1499938964844,253.1736297607422,252.5347900390625,257.7962341308594,253.2429962158203,289.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938882431015,5.1494706276855595e-09,0.0009938831208273,-0.01254319306463,0.0,0.0,0.0,-0.0073656272143125,60.0,-24.726537704467773,-0.0,-6.734957480603043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402099609375,0.0,0.0,9.33192131924443e-05,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,9.826893801800908e-05,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,7.258160621859133e-05,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.826974564930424e-05,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,0.0004661455459427,290.8309020996094,294.1499938964844,253.16842651367188,252.5306701660156,257.75537109375,253.2359161376953,289.5970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943257318809,5.200621711054509e-09,0.0009943204931914,-0.0126772010698914,0.0,0.0,0.0,-0.0073909852653741,60.0,-24.73412132263184,-0.0,-6.740887670275697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,9.340736869489774e-05,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.836177196120845e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,7.26501748431474e-05,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.83625795925036e-05,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.0004665859160013,290.8240051269531,294.1499938964844,253.15872192382807,252.5231170654297,257.67449951171875,253.2221069335937,289.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104223241007276e-09,0.000995259382762,-0.0129648586735129,0.0,0.0,0.0,-0.0074454178102314,60.0,-24.750885009765625,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
