time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597480,291.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290710449219,0.0,0.0,9.340736869489774e-05,292.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.836177196120845e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,7.26501748431474e-05,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.83625795925036e-05,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,0.0004665859160013,290.8240051269531,294.1499938964844,253.15872192382807,252.5231170654297,257.67449951171875,253.2221069335937,289.5791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952647378668,5.3104223241007276e-09,0.000995259382762,-0.0129648586735129,0.0,0.0,0.0,-0.0074454178102314,60.0,-24.750885009765625,-0.0,-6.753625569899668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,9.349946776637807e-05,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.845877502812073e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,7.272180664585903e-05,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.845956810750069e-05,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,0.000467046018457,290.8169860839844,294.1499938964844,253.1499938964844,252.5164794921875,257.5948181152344,253.2088928222656,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962458861991,5.4251456660381345e-09,0.000996240414679,-0.0132654113695025,0.0,0.0,0.0,-0.0075022913515567,60.0,-24.768787384033203,-0.0,-6.766947535652434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,9.349946776637807e-05,292.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,9.845877502812073e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282775878906,0.0,0.0,7.272180664585903e-05,290.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.845956810750069e-05,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,0.000467046018457,290.8169860839844,294.1499938964844,253.1499938964844,252.5164794921875,257.5948181152344,253.2088928222656,289.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962458861991,5.4251456660381345e-09,0.000996240414679,-0.0132654113695025,0.0,0.0,0.0,-0.0075022913515567,60.0,-24.768787384033203,-0.0,-6.766947535652434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,9.359738032799214e-05,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.856188989942892e-05,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,7.279796409420669e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.856266842689364e-05,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0004675351665355,290.80987548828125,294.1499938964844,253.14453125,252.51251220703125,257.5163879394531,253.1966247558593,289.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547107662096096e-09,0.0009972832631319,-0.0135849229991436,0.0,0.0,0.0,-0.0075627528131008,60.0,-24.786571502685547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,9.359738032799214e-05,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,9.856188989942892e-05,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,7.279796409420669e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.856266842689364e-05,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0004675351665355,290.80987548828125,294.1499938964844,253.14453125,252.51251220703125,257.5163879394531,253.1966247558593,289.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547107662096096e-09,0.0009972832631319,-0.0135849229991436,0.0,0.0,0.0,-0.0075627528131008,60.0,-24.786571502685547,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.370665793539956e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.867696644505486e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,7.288295455509797e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.867773769656196e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0004680810379795,290.8026428222656,294.1499938964844,253.14431762695312,252.5127410888672,257.43914794921875,253.1859741210937,289.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.6832218930935605e-09,0.0009984471835196,-0.0139415068551898,0.0,0.0,0.0,-0.0076302303932607,60.0,-24.80379104614257,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.370665793539956e-05,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,9.867696644505486e-05,291.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055725097656,0.0,0.0,7.288295455509797e-05,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,9.867773769656196e-05,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0004680810379795,290.8026428222656,294.1499938964844,253.14431762695312,252.5127410888672,257.43914794921875,253.1859741210937,289.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984528878703,5.6832218930935605e-09,0.0009984471835196,-0.0139415068551898,0.0,0.0,0.0,-0.0076302303932607,60.0,-24.80379104614257,-0.0,-6.796963702981884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28985595703125,0.0,0.0,9.376528032589704e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,9.87387029454112e-05,291.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,7.292855298146605e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.873947419691832e-05,291.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0004683739098254,290.7989807128906,294.1499938964844,253.1460723876953,252.51434326171875,257.4010314941406,253.1815795898437,289.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756248366850514e-09,0.0009990716353058,-0.0141328144818544,0.0,0.0,0.0,-0.0076664327643811,60.0,-24.812164306640625,-0.0,-6.805469610071668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,9.382624557474628e-05,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,9.880290599539876e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.294189453125,0.0,0.0,7.297597039723769e-05,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.880367724690586e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0004686784523073,290.7952880859375,294.1499938964844,253.1490173339844,252.5168609619141,257.3632507324219,253.1778564453125,289.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997268207371,5.832193394894602e-09,0.000999720999971,-0.0143317664042115,0.0,0.0,0.0,-0.0077040819451212,60.0,-24.82038307189941,-0.0,-6.814320840931033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.39541932893917e-05,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,9.893764945445582e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.307548366952688e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.89384061540477e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.000469317601528,290.787841796875,294.1499938964844,253.15821838378903,252.5245819091797,257.2886962890625,253.17274475097656,289.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915752359529514e-09,0.0010010838741436,-0.0147492904216051,0.0,0.0,0.0,-0.007783094421029,60.0,-24.836227416992188,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.39541932893917e-05,292.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,9.893764945445582e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.307548366952688e-05,290.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.89384061540477e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.000469317601528,290.787841796875,294.1499938964844,253.15821838378903,252.5245819091797,257.2886962890625,253.17274475097656,289.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.9915752359529514e-09,0.0010010838741436,-0.0147492904216051,0.0,0.0,0.0,-0.007783094421029,60.0,-24.836227416992188,-0.0,-6.832915033783138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,9.408769983565436e-05,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.907824278343468e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,7.317931886063889e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.907899220706896e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,0.0004699845158029,290.7803039550781,294.1499938964844,253.17156982421875,252.5355682373047,257.215576171875,253.171142578125,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157881760060491e-09,0.001002506003715,-0.0151849463582038,0.0,0.0,0.0,-0.0078655397519469,60.0,-24.850923538208008,-0.0,-6.852344114349762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,9.408769983565436e-05,292.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,9.907824278343468e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,7.317931886063889e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,9.907899220706896e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661376953125,0.0,0.0,0.0004699845158029,290.7803039550781,294.1499938964844,253.17156982421875,252.5355682373047,257.215576171875,253.171142578125,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025121737271,6.157881760060491e-09,0.001002506003715,-0.0151849463582038,0.0,0.0,0.0,-0.0078655397519469,60.0,-24.850923538208008,-0.0,-6.852344114349762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,9.422322182217612e-05,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.922096796799452e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,7.328472565859556e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.922170283971354e-05,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.000470661529107,290.7726135253906,294.1499938964844,253.1886749267578,252.54953002929688,257.1439514160156,253.17337036132807,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267062699878815e-09,0.0010039495537057,-0.0156271904706954,0.0,0.0,0.0,-0.0079492330551147,60.0,-24.8638858795166,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,9.422322182217612e-05,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,9.922096796799452e-05,291.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,7.328472565859556e-05,290.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.922170283971354e-05,291.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.000470661529107,290.7726135253906,294.1499938964844,253.1886749267578,252.54953002929688,257.1439514160156,253.17337036132807,289.4537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.3267062699878815e-09,0.0010039495537057,-0.0156271904706954,0.0,0.0,0.0,-0.0079492330551147,60.0,-24.8638858795166,-0.0,-6.872095070775687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.435669198865072e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.936151764122768e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,7.338853174587712e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.936225251294672e-05,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,0.0004713282687589,290.7648620605469,294.1499938964844,253.2091827392578,252.566162109375,257.07379150390625,253.1794891357422,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053778532892,6.4929657206391775e-09,0.0010053713340312,-0.0160627048462629,0.0,0.0,0.0,-0.0080316551029682,60.0,-24.87439346313477,-0.0,-6.89157459987655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.435669198865072e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028869628906,0.0,0.0,9.936151764122768e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24822998046875,0.0,0.0,7.338853174587712e-05,290.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.936225251294672e-05,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63330078125,0.0,0.0,0.0004713282687589,290.7648620605469,294.1499938964844,253.2091827392578,252.566162109375,257.07379150390625,253.1794891357422,289.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053778532892,6.4929657206391775e-09,0.0010053713340312,-0.0160627048462629,0.0,0.0,0.0,-0.0080316551029682,60.0,-24.87439346313477,-0.0,-6.89157459987655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330322265625,0.0,0.0,9.442129521630704e-05,292.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,9.942955512087792e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,7.343878678511828e-05,290.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,9.943028271663934e-05,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,0.0004716510011348,290.76092529296875,294.1499938964844,253.2205810546875,252.57537841796875,257.039306640625,253.18409729003903,289.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060661006718,6.573444899515834e-09,0.0010060594649985,-0.0162735171616077,0.0,0.0,0.0,-0.0080715529620647,60.0,-24.87840461730957,-0.0,-6.901013449578387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.448373020859437e-05,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,9.94953079498373e-05,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,7.348734652623534e-05,290.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.949603554559872e-05,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6169128417969,0.0,0.0,0.0004719629068858,290.7569580078125,294.1499938964844,253.23269653320312,252.58514404296875,257.0052185058594,253.189682006836,289.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067312978208,6.651224015996604e-09,0.0010067246621474,-0.0164772532880306,0.0,0.0,0.0,-0.0081101106479763,60.0,-24.881481170654297,-0.0,-6.910141792104696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.459997090743856e-05,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.961771866073832e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,7.357775757554919e-05,290.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.961843898054212e-05,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0004725435865111,290.7489624023437,294.1499938964844,253.25885009765625,252.60617065429688,256.9382019042969,253.20361328125,289.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796022855581896e-09,0.0010079628555104,-0.016856538131833,0.0,0.0,0.0,-0.00818189419806,60.0,-24.88443183898925,-0.0,-6.927151474656057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,9.459997090743856e-05,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,9.961771866073832e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,7.357775757554919e-05,290.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,9.961843898054212e-05,291.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,0.0004725435865111,290.7489624023437,294.1499938964844,253.25885009765625,252.60617065429688,256.9382019042969,253.20361328125,289.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007969607599,6.796022855581896e-09,0.0010079628555104,-0.016856538131833,0.0,0.0,0.0,-0.00818189419806,60.0,-24.88443183898925,-0.0,-6.927151474656057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.470151417190208e-05,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,9.972465340979396e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.365673081949353e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.972535917768256e-05,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0004730508371721,290.7408447265625,294.1499938964844,253.28726196289065,252.62893676757807,256.8727722167969,253.2211456298828,289.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922504791617712e-09,0.0010090444702655,-0.0171878393739461,0.0,0.0,0.0,-0.0082445973530411,60.0,-24.88227653503418,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.470151417190208e-05,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845458984375,0.0,0.0,9.972465340979396e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.365673081949353e-05,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,9.972535917768256e-05,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,0.0004730508371721,290.7408447265625,294.1499938964844,253.28726196289065,252.62893676757807,256.8727722167969,253.2211456298828,289.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090513387694,6.922504791617712e-09,0.0010090444702655,-0.0171878393739461,0.0,0.0,0.0,-0.0082445973530411,60.0,-24.88227653503418,-0.0,-6.942026686829196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.478536230744794e-05,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,9.98129544313997e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.372194522758946e-05,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.981365292333066e-05,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0004734696995001,290.7326354980469,294.1499938964844,253.3175506591797,252.65313720703125,256.8089904785156,253.2419586181641,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026944359722621e-09,0.0010099376086145,-0.0174613986164331,0.0,0.0,0.0,-0.0082963723689317,60.0,-24.8743896484375,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.478536230744794e-05,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,9.98129544313997e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.372194522758946e-05,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.981365292333066e-05,291.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0004734696995001,290.7326354980469,294.1499938964844,253.3175506591797,252.65313720703125,256.8089904785156,253.2419586181641,289.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026944359722621e-09,0.0010099376086145,-0.0174613986164331,0.0,0.0,0.0,-0.0082963723689317,60.0,-24.8743896484375,-0.0,-6.954321918328787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.484983456786722e-05,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,9.988086094381288e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.377209112746641e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.988155215978622e-05,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0004737917915917,290.7243347167969,294.1499938964844,253.34933471679688,252.678451538086,256.7468566894531,253.26565551757807,289.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107251231985856e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.86044692993164,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.484983456786722e-05,292.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718200683594,0.0,0.0,9.988086094381288e-05,291.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,7.377209112746641e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.988155215978622e-05,291.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,0.0004737917915917,290.7243347167969,294.1499938964844,253.34933471679688,252.678451538086,256.7468566894531,253.26565551757807,289.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107251231985856e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.86044692993164,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,9.487468923907728e-05,292.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,9.99070325633511e-05,291.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.37914233468473e-05,290.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,9.990772377932444e-05,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433349609375,0.0,0.0,0.0004739159485325,290.7201232910156,294.1499938964844,253.36569213867188,252.69143676757807,256.7164306640625,253.27847290039065,289.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108961723744,7.138200253109517e-09,0.0010108889546245,-0.01775280572474,0.0,0.0,0.0,-0.0083515271544456,60.0,-24.851110458374023,-0.0,-6.967431431803561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.489473450230436e-05,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,9.992814739234746e-05,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.380701572401449e-05,290.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.99288313323632e-05,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351867675781,0.0,0.0,0.0004740160948131,290.7159118652344,294.1499938964844,253.3822631835937,252.7045745849609,256.6864013671875,253.29185485839844,289.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111096780747,7.1631629516843995e-09,0.0010111024603247,-0.0178181901574134,0.0,0.0,0.0,-0.0083639025688171,60.0,-24.84031867980957,-0.0,-6.97037449981508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.492120443610474e-05,292.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,9.9956028861925e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.382760668406263e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.995670552598312e-05,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,0.0004741483717225,290.7073974609375,294.1499938964844,253.4159393310547,252.7312164306641,256.6275939941406,253.32000732421875,289.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196121920571841e-09,0.0010113844182342,-0.0179045163094997,0.0,0.0,0.0,-0.0083802426233887,60.0,-24.814674377441406,-0.0,-6.974261168579687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,9.492120443610474e-05,292.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,9.9956028861925e-05,291.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,7.382760668406263e-05,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.995670552598312e-05,291.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189208984375,0.0,0.0,0.0004741483717225,290.7073974609375,294.1499938964844,253.4159393310547,252.7312164306641,256.6275939941406,253.32000732421875,289.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113915195688,7.196121920571841e-09,0.0010113844182342,-0.0179045163094997,0.0,0.0,0.0,-0.0083802426233887,60.0,-24.814674377441406,-0.0,-6.974261168579687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.493136167293414e-05,292.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,9.996673179557548e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.383550109807402e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.996740118367596e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0004741991288028,290.6987609863281,294.1499938964844,253.4499969482422,252.758056640625,256.5704040527344,253.3497314453125,289.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208747820897088e-09,0.0010114923352375,-0.0179375875741243,0.0,0.0,0.0,-0.0083865020424127,60.0,-24.783985137939453,-0.0,-6.97575046615384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.493136167293414e-05,292.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,9.996673179557548e-05,291.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,7.383550109807402e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651184082031,0.0,0.0,9.996740118367596e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0004741991288028,290.6987609863281,294.1499938964844,253.4499969482422,252.758056640625,256.5704040527344,253.3497314453125,289.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114995529875,7.208747820897088e-09,0.0010114923352375,-0.0179375875741243,0.0,0.0,0.0,-0.0083865020424127,60.0,-24.783985137939453,-0.0,-6.97575046615384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.49303139350377e-05,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,9.996563312597571e-05,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.383468619082123e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.996629523811862e-05,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.000474193948321,290.6900634765625,294.1499938964844,253.4840545654297,252.7848052978516,256.5148620605469,253.380599975586,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114882607012,7.207418217802797e-09,0.0010114810429513,-0.0179341044276952,0.0,0.0,0.0,-0.0083858426660299,60.0,-24.74933624267578,-0.0,-6.97559343620924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.49303139350377e-05,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,9.996563312597571e-05,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.383468619082123e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.996629523811862e-05,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.000474193948321,290.6900634765625,294.1499938964844,253.4840545654297,252.7848052978516,256.5148620605469,253.380599975586,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114882607012,7.207418217802797e-09,0.0010114810429513,-0.0179341044276952,0.0,0.0,0.0,-0.0083858426660299,60.0,-24.74933624267578,-0.0,-6.97559343620924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.497128485236316e-05,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001000087868305,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.386655488517135e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001000094416667,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0004743986355606,290.6812438964844,294.1499938964844,253.51773071289065,252.8111572265625,256.4608764648437,253.412338256836,289.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119244689121,7.258442735746939e-09,0.0010119171347469,-0.0180677473545074,0.0,0.0,0.0,-0.0084111364558339,60.0,-24.718297958374023,-0.0,-6.981613154266597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.497128485236316e-05,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73834228515625,0.0,0.0,0.0001000087868305,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,7.386655488517135e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,0.0001000094416667,291.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0004743986355606,290.6812438964844,294.1499938964844,253.51773071289065,252.8111572265625,256.4608764648437,253.412338256836,289.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119244689121,7.258442735746939e-09,0.0010119171347469,-0.0180677473545074,0.0,0.0,0.0,-0.0084111364558339,60.0,-24.718297958374023,-0.0,-6.981613154266597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.49935129028745e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,0.0001000321935862,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,7.388384256046265e-05,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413452148437,0.0,0.0,0.0001000328411464,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,0.0004745096666738,290.6767883300781,294.1499938964844,253.5343170166016,252.82408142089844,256.4345092773437,253.4284820556641,289.24835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121611412614,7.286116598947956e-09,0.0010121538070961,-0.0181402303278446,0.0,0.0,0.0,-0.0084248557686805,60.0,-24.706153869628903,-0.0,-6.984879519222886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,9.500203304924072e-05,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001000411793938,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.389047095784917e-05,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,0.0001000418196781,291.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,0.0004745522746816,290.6723327636719,294.1499938964844,253.5506591796875,252.8367919921875,256.40850830078125,253.44471740722656,289.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122519452124,7.296727666528113e-09,0.0010122447274625,-0.0181680228561162,0.0,0.0,0.0,-0.0084301168099045,60.0,-24.693084716796875,-0.0,-6.986132206066031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
