time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599820,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.496871643932536e-05,292.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001000060947262,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.386455399682745e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001000067277345,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,0.000474385858979,290.663330078125,294.1499938964844,253.5824584960937,252.8614501953125,256.35760498046875,253.47705078125,289.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118969948962,7.255189338195578e-09,0.0010118896607309,-0.0180592257529497,0.0,0.0,0.0,-0.0084095252677798,60.0,-24.658164978027344,-0.0,-6.981229461189288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.496871643932536e-05,292.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001000060947262,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,7.386455399682745e-05,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269104003906,0.0,0.0,0.0001000067277345,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,0.000474385858979,290.663330078125,294.1499938964844,253.5824584960937,252.8614501953125,256.35760498046875,253.47705078125,289.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118969948962,7.255189338195578e-09,0.0010118896607309,-0.0180592257529497,0.0,0.0,0.0,-0.0084095252677798,60.0,-24.658164978027344,-0.0,-6.981229461189288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.488169598625972e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,9.99144685920328e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.379687303910032e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.99150943243876e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.000473951222375,290.6542358398437,294.1499938964844,253.6127471923828,252.88479614257807,256.3082580566406,253.5086669921875,289.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109696304425,7.146747194042291e-09,0.0010109625291079,-0.0177751909941434,0.0,0.0,0.0,-0.0083557665348052,60.0,-24.60898971557617,-0.0,-6.968438981402869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.488169598625972e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,9.99144685920328e-05,291.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.379687303910032e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172058105469,0.0,0.0,9.99150943243876e-05,291.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218139648437,0.0,0.0,0.000473951222375,290.6542358398437,294.1499938964844,253.6127471923828,252.88479614257807,256.3082580566406,253.5086669921875,289.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109696304425,7.146747194042291e-09,0.0010109625291079,-0.0177751909941434,0.0,0.0,0.0,-0.0083557665348052,60.0,-24.60898971557617,-0.0,-6.968438981402869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.477684943703936e-05,292.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,9.980406321119516e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.371532410616055e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,9.980468166759238e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0004734274989459,290.64508056640625,294.1499938964844,253.6411590576172,252.90655517578125,256.26031494140625,253.5391998291016,289.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016089931255465e-09,0.0010098452912643,-0.0174329653382301,0.0,0.0,0.0,-0.0082909939810633,60.0,-24.551841735839844,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,9.477684943703936e-05,292.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099304199219,0.0,0.0,9.980406321119516e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.371532410616055e-05,290.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,9.980468166759238e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0004734274989459,290.64508056640625,294.1499938964844,253.6411590576172,252.90655517578125,256.26031494140625,253.5391998291016,289.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098522761836,7.016089931255465e-09,0.0010098452912643,-0.0174329653382301,0.0,0.0,0.0,-0.0082909939810633,60.0,-24.551841735839844,-0.0,-6.953043651947155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.467885683989152e-05,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.970088285626844e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,7.363910845015198e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.970149403670804e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004729380598291,290.63580322265625,294.1499938964844,253.66729736328125,252.9264373779297,256.2137756347656,253.568359375,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893981385758252e-09,0.0010088011622428,-0.0171131249517202,0.0,0.0,0.0,-0.0082304598763585,60.0,-24.494705200195312,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.467885683989152e-05,292.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,9.970088285626844e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,7.363910845015198e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,9.970149403670804e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38970947265625,0.0,0.0,0.0004729380598291,290.63580322265625,294.1499938964844,253.66729736328125,252.9264373779297,256.2137756347656,253.568359375,289.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088080307468,6.893981385758252e-09,0.0010088011622428,-0.0171131249517202,0.0,0.0,0.0,-0.0082304598763585,60.0,-24.494705200195312,-0.0,-6.9386707934882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.463296009926124e-05,292.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,9.965254866983742e-05,291.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,7.36034126020968e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,9.96531525743194e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0004727087798528,290.63116455078125,294.1499938964844,253.67941284179688,252.93556213378903,256.1910400390625,253.5823516845703,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083188535645,6.836780475083515e-09,0.0010083119850605,-0.0169632975012063,0.0,0.0,0.0,-0.0082021029666066,60.0,-24.46735382080078,-0.0,-6.931943374866023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,9.458926069783048e-05,292.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952514648437,0.0,0.0,9.960653551388532e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,7.356942660408095e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.96071394183673e-05,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736877441406,0.0,0.0,0.0004724905302282,290.62646484375,294.1499938964844,253.69081115722656,252.94412231445312,256.1686096191406,253.59591674804688,289.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078530758619,6.7823262561717e-09,0.0010078463237732,-0.0168206617236137,0.0,0.0,0.0,-0.0081751076504588,60.0,-24.440961837768555,-0.0,-6.925541384816827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.45088904700242e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,9.952190885087477e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.350691157625988e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.952250547939911e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0004720891010947,290.6170654296875,294.1499938964844,253.71131896972656,252.95933532714844,256.1246032714844,253.6217193603516,289.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169484406586e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.391313552856445,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.45088904700242e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,9.952190885087477e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,7.350691157625988e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.952250547939911e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,0.0004720891010947,290.6170654296875,294.1499938964844,253.71131896972656,252.95933532714844,256.1246032714844,253.6217193603516,289.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169484406586e-09,0.0010069898562505,-0.0165583118796348,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.391313552856445,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.443856833968312e-05,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,9.94478614302352e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.345221820287406e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.944844350684434e-05,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0004717378469649,290.6075744628906,294.1499938964844,253.7284240722656,252.97178649902344,256.081787109375,253.64547729492188,289.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.5945298111103065e-09,0.0010062403744086,-0.0163287464529275,0.0,0.0,0.0,-0.0080820079892873,60.0,-24.34641456604004,-0.0,-6.903487559384305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,9.443856833968312e-05,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,9.94478614302352e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,7.345221820287406e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.944844350684434e-05,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0004717378469649,290.6075744628906,294.1499938964844,253.7284240722656,252.97178649902344,256.081787109375,253.64547729492188,289.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006247010082,6.5945298111103065e-09,0.0010062403744086,-0.0163287464529275,0.0,0.0,0.0,-0.0080820079892873,60.0,-24.34641456604004,-0.0,-6.903487559384305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.43791019381024e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.938525181496516e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,7.340597221627831e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.93858338915743e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258972167969,0.0,0.0,0.0004714408714789,290.5979919433594,294.1499938964844,253.7417755126953,252.9811553955078,256.0400085449219,253.66688537597656,289.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520426421019465e-09,0.0010056067258119,-0.0161346364766359,0.0,0.0,0.0,-0.0080452719703316,60.0,-24.30669403076172,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.43791019381024e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.938525181496516e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,7.340597221627831e-05,290.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.93858338915743e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258972167969,0.0,0.0,0.0004714408714789,290.5979919433594,294.1499938964844,253.7417755126953,252.9811553955078,256.0400085449219,253.66688537597656,289.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056132450699,6.520426421019465e-09,0.0010056067258119,-0.0161346364766359,0.0,0.0,0.0,-0.0080452719703316,60.0,-24.30669403076172,-0.0,-6.894794069012279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.433133527636528e-05,292.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,9.933495311997832e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.336881390074268e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.93355206446722e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.000471202249173,290.5883178710937,294.1499938964844,253.75099182128903,252.9871826171875,255.99920654296875,253.6856689453125,289.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460884716119608e-09,0.0010050975251942,-0.0159786697477102,0.0,0.0,0.0,-0.0080157546326518,60.0,-24.272605895996094,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.433133527636528e-05,292.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,9.933495311997832e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108642578125,0.0,0.0,7.336881390074268e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,9.93355206446722e-05,291.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.000471202249173,290.5883178710937,294.1499938964844,253.75099182128903,252.9871826171875,255.99920654296875,253.6856689453125,289.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.460884716119608e-09,0.0010050975251942,-0.0159786697477102,0.0,0.0,0.0,-0.0080157546326518,60.0,-24.272605895996094,-0.0,-6.88781369717617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,9.431209036847576e-05,292.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,9.931469685398042e-05,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,7.33538472559303e-05,290.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,9.931525710271671e-05,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,0.0004711061483249,290.5834655761719,294.1499938964844,253.75392150878903,252.9888458251953,255.97915649414065,253.69395446777344,289.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048988042399,6.4369012342524465e-09,0.0010048924013972,-0.0159158464521169,0.0,0.0,0.0,-0.0080038644373416,60.0,-24.25787734985352,-0.0,-6.885002790113506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.429609053768218e-05,292.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,9.929784573614596e-05,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,7.334140536841005e-05,290.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.929841326083988e-05,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,0.0004710262292064,290.5785827636719,294.1499938964844,253.75567626953125,252.98956298828125,255.95928955078125,253.70144653320312,289.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047282557934,6.416954967392031e-09,0.0010047218529507,-0.0158635973930358,0.0,0.0,0.0,-0.0079939756542444,60.0,-24.24469757080078,-0.0,-6.88266581505559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.4274255388882e-05,292.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,9.927486098604275e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.332441600738093e-05,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,9.927541395882145e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0004709171771537,290.5687561035156,294.1499938964844,253.75547790527344,252.9879913330078,255.92010498046875,253.7140350341797,289.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389727413846913e-09,0.001004489022307,-0.0157922748476266,0.0,0.0,0.0,-0.0079804779961705,60.0,-24.223188400268555,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,9.4274255388882e-05,292.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,9.927486098604275e-05,291.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,7.332441600738093e-05,290.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82781982421875,0.0,0.0,9.927541395882145e-05,291.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,0.0004709171771537,290.5687561035156,294.1499938964844,253.75547790527344,252.9879913330078,255.92010498046875,253.7140350341797,289.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044953087344,6.389727413846913e-09,0.001004489022307,-0.0157922748476266,0.0,0.0,0.0,-0.0079804779961705,60.0,-24.223188400268555,-0.0,-6.879475478172027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.426657197764143e-05,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.92667701211758e-05,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.331844244617969e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.926732309395447e-05,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0004708788183052,290.558837890625,294.1499938964844,253.75,252.982177734375,255.881576538086,253.72296142578125,289.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044132359325,6.380132866468102e-09,0.0010044068330898,-0.0157671403139829,0.0,0.0,0.0,-0.0079757217317819,60.0,-24.208770751953125,-0.0,-6.878352110106789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,9.426657197764143e-05,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,9.92667701211758e-05,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,7.331844244617969e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,9.926732309395447e-05,291.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0004708788183052,290.558837890625,294.1499938964844,253.75,252.982177734375,255.881576538086,253.72296142578125,289.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044132359325,6.380132866468102e-09,0.0010044068330898,-0.0157671403139829,0.0,0.0,0.0,-0.0079757217317819,60.0,-24.208770751953125,-0.0,-6.878352110106789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.425255848327652e-05,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,9.925202903104946e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.330754306167364e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,9.925256745191292e-05,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,0.0004708088818006,290.5488586425781,294.1499938964844,253.74127197265625,252.97373962402344,255.8435974121093,253.7280731201172,289.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042638750746,6.362658844238922e-09,0.0010042575886473,-0.0157213676720857,0.0,0.0,0.0,-0.0079670595005154,60.0,-24.199098587036133,-0.0,-6.876305036485064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.425255848327652e-05,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332092285156,0.0,0.0,9.925202903104946e-05,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.330754306167364e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,9.925256745191292e-05,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,0.0004708088818006,290.5488586425781,294.1499938964844,253.74127197265625,252.97373962402344,255.8435974121093,253.7280731201172,289.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042638750746,6.362658844238922e-09,0.0010042575886473,-0.0157213676720857,0.0,0.0,0.0,-0.0079670595005154,60.0,-24.199098587036133,-0.0,-6.876305036485064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.418244007974864e-05,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,9.917819261318073e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,7.325300975935534e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,9.917872375808656e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0004704586463049,290.5387878417969,294.1499938964844,253.7315826416016,252.9644775390625,255.80615234375,253.7298278808593,288.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035168379545,6.275274522238305e-09,0.0010035105515271,-0.0154924625530838,0.0,0.0,0.0,-0.0079237399622797,60.0,-24.18263053894043,-0.0,-6.866075352718326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.418244007974864e-05,292.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,9.917819261318073e-05,290.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,7.325300975935534e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970886230469,0.0,0.0,9.917872375808656e-05,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23095703125,0.0,0.0,0.0004704586463049,290.5387878417969,294.1499938964844,253.7315826416016,252.9644775390625,255.80615234375,253.7298278808593,288.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035168379545,6.275274522238305e-09,0.0010035105515271,-0.0154924625530838,0.0,0.0,0.0,-0.0079237399622797,60.0,-24.18263053894043,-0.0,-6.866075352718326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,9.41214311751537e-05,292.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,9.91139531834051e-05,290.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,7.320555596379563e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,9.911448432831094e-05,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0004701539292,290.5337219238281,294.1499938964844,253.72637939453125,252.9595489501953,255.78762817382807,253.7296600341797,288.98175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028667747974,6.199257107653011e-09,0.0010028606047853,-0.0152933308854699,0.0,0.0,0.0,-0.0078860558569431,60.0,-24.168960571289062,-0.0,-6.857182199837554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.930908203125,0.0,0.0,9.404892625752836e-05,292.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61688232421875,0.0,0.0,9.903760656015947e-05,290.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.937744140625,0.0,0.0,7.314916729228571e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,9.90381304291077e-05,291.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0004697917611338,290.5286560058594,294.1499938964844,253.720932006836,252.9544372558593,255.76922607421875,253.72889709472656,288.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020942427217,6.108915595604003e-09,0.001002088189125,-0.015056675300002,0.0,0.0,0.0,-0.0078412694856524,60.0,-24.151649475097656,-0.0,-6.846620692613214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,9.392106585437432e-05,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.890297224046662e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,7.304971950361505e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,9.890348883345725e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004691531066782,290.5184326171875,294.1499938964844,253.70936584472656,252.943603515625,255.7328186035156,253.7257843017578,288.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007316013798,5.949595038856614e-09,0.001000725547783,-0.0146393170580267,0.0,0.0,0.0,-0.0077622863464057,60.0,-24.1133041381836,-0.0,-6.8280144205346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,9.392106585437432e-05,292.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6086120605469,0.0,0.0,9.890297224046662e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,7.304971950361505e-05,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,9.890348883345725e-05,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004691531066782,290.5184326171875,294.1499938964844,253.70936584472656,252.943603515625,255.7328186035156,253.7257843017578,288.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007316013798,5.949595038856614e-09,0.001000725547783,-0.0146393170580267,0.0,0.0,0.0,-0.0077622863464057,60.0,-24.1133041381836,-0.0,-6.8280144205346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.383773431181908e-05,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,9.881522419163956e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,7.29849052731879e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,9.881573350867257e-05,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.000468736863695,290.5081481933594,294.1499938964844,253.69688415527344,252.9320373535156,255.6968688964844,253.72085571289065,288.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.014367289841175,0.0,0.0,0.0,-0.0077108079567551,60.0,-24.083324432373047,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,9.383773431181908e-05,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,9.881522419163956e-05,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,7.29849052731879e-05,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,9.881573350867257e-05,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.000468736863695,290.5081481933594,294.1499938964844,253.69688415527344,252.9320373535156,255.6968688964844,253.72085571289065,288.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845754103006584e-09,0.0009998376481235,-0.014367289841175,0.0,0.0,0.0,-0.0077108079567551,60.0,-24.083324432373047,-0.0,-6.815901798518098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.375334047945216e-05,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,9.872635564533994e-05,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,7.291926885955036e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,9.872686496237292e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004683153238147,290.497802734375,294.1499938964844,253.6835174560547,252.91970825195312,255.661361694336,253.71432495117188,288.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740587560865151e-09,0.0009989383397623,-0.0140917878597974,0.0,0.0,0.0,-0.0076586725190281,60.0,-24.057933807373047,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.375334047945216e-05,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,9.872635564533994e-05,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,7.291926885955036e-05,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,9.872686496237292e-05,291.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0004683153238147,290.497802734375,294.1499938964844,253.6835174560547,252.91970825195312,255.661361694336,253.71432495117188,288.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989440441131,5.740587560865151e-09,0.0009989383397623,-0.0140917878597974,0.0,0.0,0.0,-0.0076586725190281,60.0,-24.057933807373047,-0.0,-6.803644936326236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.36678916332312e-05,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,9.863638115348294e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.285280298674479e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,9.863687591860072e-05,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004678885161411,290.4873962402344,294.1499938964844,253.66929626464844,252.9066772460937,255.6262664794922,253.7064208984375,288.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634107402840982e-09,0.0009980278555303,-0.0138128399848937,0.0,0.0,0.0,-0.0076058856211602,60.0,-24.0334701538086,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821105957031,0.0,0.0,9.36678916332312e-05,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,9.863638115348294e-05,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,7.285280298674479e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,9.863687591860072e-05,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0004678885161411,290.4873962402344,294.1499938964844,253.66929626464844,252.9066772460937,255.6262664794922,253.7064208984375,288.9024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634107402840982e-09,0.0009980278555303,-0.0138128399848937,0.0,0.0,0.0,-0.0076058856211602,60.0,-24.0334701538086,-0.0,-6.791245965587224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,9.362446144223212e-05,292.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,9.85906444839202e-05,290.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,7.281902071554214e-05,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,9.859113924903796e-05,291.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004676715761888,290.4821472167969,294.1499938964844,253.661865234375,252.89990234375,255.6088714599609,253.7019805908203,288.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975705761462,5.579983586301296e-09,0.0009975649882107,-0.0136710498481988,0.0,0.0,0.0,-0.0075790537521243,60.0,-24.0213680267334,-0.0,-6.784948425320182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
