time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602160,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8698425292969,0.0,0.0,9.358031820738688e-05,292.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,9.854416566668078e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,7.278469274751842e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344055175781,0.0,0.0,9.854466043179856e-05,291.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004674510855693,290.4768981933594,294.1499938964844,253.6542205810547,252.8929443359375,255.5915679931641,253.69728088378903,288.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997100258246,5.524981361304526e-09,0.0009970946703106,-0.0135269574820995,0.0,0.0,0.0,-0.007551786955446,60.0,-24.009281158447266,-0.0,-6.778551409070134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,9.348909225082024e-05,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.844810847425832e-05,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.27137376088649e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,9.844858868746088e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004669954359997,290.4663391113281,294.1499938964844,253.6383209228516,252.87852478027344,255.55723571777344,253.6870880126953,288.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291503250598,0.0,0.0,0.0,-0.007495432626456,60.0,-23.984962463378903,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,9.348909225082024e-05,292.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661926269531,0.0,0.0,9.844810847425832e-05,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.27137376088649e-05,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,9.844858868746088e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.121337890625,0.0,0.0,0.0004669954359997,290.4663391113281,294.1499938964844,253.6383209228516,252.87852478027344,255.55723571777344,253.6870880126953,288.8674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291503250598,0.0,0.0,0.0,-0.007495432626456,60.0,-23.984962463378903,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.339249663753436e-05,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,9.834639058681204e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,7.263860607054085e-05,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,9.834686352405696e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004665129235945,290.4557189941406,294.1499938964844,253.62161254882807,252.86343383789065,255.52325439453125,253.67593383789065,288.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290935689572507e-09,0.000995093374513,-0.0129138072952628,0.0,0.0,0.0,-0.0074357604607939,60.0,-23.9600772857666,-0.0,-6.751363912371744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84527587890625,0.0,0.0,9.339249663753436e-05,292.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,9.834639058681204e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,7.263860607054085e-05,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,9.834686352405696e-05,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004665129235945,290.4557189941406,294.1499938964844,253.62161254882807,252.86343383789065,255.52325439453125,253.67593383789065,288.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950987296178,5.290935689572507e-09,0.000995093374513,-0.0129138072952628,0.0,0.0,0.0,-0.0074357604607939,60.0,-23.9600772857666,-0.0,-6.751363912371744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,9.328898886451498e-05,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,9.823739674175158e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,7.25580975995399e-05,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,9.82378696789965e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004659958940465,290.4450378417969,294.1499938964844,253.6041259765625,252.8477020263672,255.48960876464844,253.66392517089844,288.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161959748534173e-09,0.0009939904557541,-0.0125759113579988,0.0,0.0,0.0,-0.0073718214407563,60.0,-23.93419075012207,-0.0,-6.736404856155789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,9.328898886451498e-05,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,9.823739674175158e-05,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,7.25580975995399e-05,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,9.82378696789965e-05,291.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,0.0004659958940465,290.4450378417969,294.1499938964844,253.6041259765625,252.8477020263672,255.48960876464844,253.66392517089844,288.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939956944435,5.161959748534173e-09,0.0009939904557541,-0.0125759113579988,0.0,0.0,0.0,-0.0073718214407563,60.0,-23.93419075012207,-0.0,-6.736404856155789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,9.317764488514511e-05,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,9.812015196075664e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.24714991520159e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.812061762204394e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004654397780541,290.4342956542969,294.1499938964844,253.5858612060547,252.83132934570312,255.45626831054688,253.65115356445312,288.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023226723466223e-09,0.0009928041836246,-0.0122124487534165,0.0,0.0,0.0,-0.0073030455969274,60.0,-23.90696907043457,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82061767578125,0.0,0.0,9.317764488514511e-05,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399169921875,0.0,0.0,9.812015196075664e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,7.24714991520159e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,9.812061762204394e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004654397780541,290.4342956542969,294.1499938964844,253.5858612060547,252.83132934570312,255.45626831054688,253.65115356445312,288.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928091894835,5.023226723466223e-09,0.0009928041836246,-0.0122124487534165,0.0,0.0,0.0,-0.0073030455969274,60.0,-23.90696907043457,-0.0,-6.72033309001563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,9.311901521869004e-05,292.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,9.805841546040028e-05,290.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,7.242590072564781e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.805887384572998e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669860839844,0.0,0.0,0.0004651469062082,290.42889404296875,294.1499938964844,253.5764617919922,252.8229217529297,255.43972778320312,253.6445159912109,288.8061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921843884512,4.95016738710774e-09,0.0009921794990077,-0.0120210405439138,0.0,0.0,0.0,-0.0072668269276618,60.0,-23.89278793334961,-0.0,-6.711876920917349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,9.305854473495856e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.799474355531856e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,7.237886893562973e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,9.799520194064826e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0004648448666557,290.4234619140625,294.1499938964844,253.56686401367188,252.81434631347656,255.4232482910156,253.63771057128903,288.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915401460602,4.874824988121418e-09,0.0009915352566167,-0.0118236495181918,0.0,0.0,0.0,-0.0072294767014682,60.0,-23.878252029418945,-0.0,-6.70316211426325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,9.293304174207152e-05,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,9.786258306121454e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,7.228125468827784e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.786304144654424e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004642179701477,290.41259765625,294.1499938964844,253.54714965820312,252.7967834472656,255.3905029296875,253.6237030029297,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718444746032446e-09,0.0009901979938149,-0.0114139420911669,0.0,0.0,0.0,-0.0071519520133733,60.0,-23.848249435424805,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958984375,0.0,0.0,9.293304174207152e-05,292.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5220947265625,0.0,0.0,9.786258306121454e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,7.228125468827784e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,9.786304144654424e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0004642179701477,290.41259765625,294.1499938964844,253.54714965820312,252.7967834472656,255.3905029296875,253.6237030029297,288.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718444746032446e-09,0.0009901979938149,-0.0114139420911669,0.0,0.0,0.0,-0.0071519520133733,60.0,-23.848249435424805,-0.0,-6.685092301950135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,9.280380618292838e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,9.772650082595646e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,7.21807373338379e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.772694465937092e-05,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0004635724180843,290.40167236328125,294.1499938964844,253.5267333984375,252.7786407470703,255.35801696777344,253.6091766357422,288.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920455142855,0.0,0.0,0.0,-0.0070721223019063,60.0,-23.8173885345459,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,9.280380618292838e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130615234375,0.0,0.0,9.772650082595646e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,7.21807373338379e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65936279296875,0.0,0.0,9.772694465937092e-05,291.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,0.0004635724180843,290.40167236328125,294.1499938964844,253.5267333984375,252.7786407470703,255.35801696777344,253.6091766357422,288.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920455142855,0.0,0.0,0.0,-0.0070721223019063,60.0,-23.8173885345459,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.267471614293754e-05,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,9.759056410985067e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,7.208032911876217e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,9.759100066730753e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004629276227205,290.39068603515625,294.1499938964844,253.505615234375,252.7599334716797,255.3257751464844,253.59420776367188,288.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874500101432,4.396564889930232e-09,0.0009874455863609,-0.0105706183239817,0.0,0.0,0.0,-0.0069923819974064,60.0,-23.78649139404297,-0.0,-6.647974259976763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711181640625,0.0,0.0,9.267471614293754e-05,292.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,9.759056410985067e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,7.208032911876217e-05,290.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,9.759100066730753e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0004629276227205,290.39068603515625,294.1499938964844,253.505615234375,252.7599334716797,255.3257751464844,253.59420776367188,288.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874500101432,4.396564889930232e-09,0.0009874455863609,-0.0105706183239817,0.0,0.0,0.0,-0.0069923819974064,60.0,-23.78649139404297,-0.0,-6.647974259976763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,9.255044278688727e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.74597060121596e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,7.198367529781535e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,9.746013529365882e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004623068671207,290.3796691894531,294.1499938964844,253.48385620117188,252.74069213867188,255.2937774658203,253.57882690429688,288.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861256694421,4.241722084685762e-09,0.0009861214784905,-0.0101649221032857,0.0,0.0,0.0,-0.0069156195968389,60.0,-23.756628036499023,-0.0,-6.630155269249371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586975097656,0.0,0.0,9.255044278688727e-05,292.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,9.74597060121596e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644348144531,0.0,0.0,7.198367529781535e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,9.746013529365882e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,0.0004623068671207,290.3796691894531,294.1499938964844,253.48385620117188,252.74069213867188,255.2937774658203,253.57882690429688,288.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861256694421,4.241722084685762e-09,0.0009861214784905,-0.0101649221032857,0.0,0.0,0.0,-0.0069156195968389,60.0,-23.756628036499023,-0.0,-6.630155269249371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.2491703981068e-05,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,9.73978530964814e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582092285156,0.0,0.0,7.19379895599559e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,9.739828237798064e-05,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0004620134714059,290.3741149902344,294.1499938964844,253.4727325439453,252.7308654785156,255.27786254882807,253.5709686279297,288.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854998206719,4.168535294724052e-09,0.0009854956297203,-0.0099731674417853,0.0,0.0,0.0,-0.0068793375976383,60.0,-23.742488861083984,-0.0,-6.621741732715236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.243605745723472e-05,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48565673828125,0.0,0.0,9.73392598098144e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,7.189471216406673e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,9.733968909131364e-05,291.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.000461735529825,290.3685607910156,294.1499938964844,253.46144104003903,252.72091674804688,255.26199340820312,253.56301879882807,288.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849068010225,4.099198758211742e-09,0.000984902610071,-0.0097914990037679,0.0,0.0,0.0,-0.0068449638783931,60.0,-23.729066848754883,-0.0,-6.613775127561894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,9.233639866579324e-05,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.723431867314504e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,7.181720138760284e-05,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,9.723474067868664e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0004612377379089,290.357421875,294.1499938964844,253.4384155273437,252.70065307617188,255.2303924560547,253.5467987060547,288.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838447440415,3.975020756996628e-09,0.0009838407859206,-0.0094661395996809,0.0,0.0,0.0,-0.006783403456211,60.0,-23.7049617767334,-0.0,-6.599520219197076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7338256835937,0.0,0.0,9.233639866579324e-05,292.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,9.723431867314504e-05,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,7.181720138760284e-05,290.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156311035156,0.0,0.0,9.723474067868664e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0004612377379089,290.357421875,294.1499938964844,253.4384155273437,252.70065307617188,255.2303924560547,253.5467987060547,288.6929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838447440415,3.975020756996628e-09,0.0009838407859206,-0.0094661395996809,0.0,0.0,0.0,-0.006783403456211,60.0,-23.7049617767334,-0.0,-6.599520219197076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.225570829585196e-05,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670715332031,0.0,0.0,9.71493500401266e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,7.175443897722289e-05,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.71497647697106e-05,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004608346789609,290.34619140625,294.1499938964844,253.414794921875,252.67990112304688,255.198974609375,253.5301055908203,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829847840592,3.874471410370006e-09,0.0009829808259382,-0.0092026880010962,0.0,0.0,0.0,-0.0067335562780499,60.0,-23.68556404113769,-0.0,-6.587988821138424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.225570829585196e-05,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4670715332031,0.0,0.0,9.71493500401266e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,7.175443897722289e-05,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,9.71497647697106e-05,291.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004608346789609,290.34619140625,294.1499938964844,253.414794921875,252.67990112304688,255.198974609375,253.5301055908203,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829847840592,3.874471410370006e-09,0.0009829808259382,-0.0092026880010962,0.0,0.0,0.0,-0.0067335562780499,60.0,-23.68556404113769,-0.0,-6.587988821138424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.21972023206763e-05,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.70877445070073e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,7.170893513830379e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.708815923659132e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0004605424765031,290.3349304199219,294.1499938964844,253.3905792236328,252.6586761474609,255.16769409179688,253.5128631591797,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823612635955,3.8015737224839086e-09,0.0009823574218899,-0.009011685848236,0.0,0.0,0.0,-0.0066974172368645,60.0,-23.671810150146484,-0.0,-6.579634970194094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,9.21972023206763e-05,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,9.70877445070073e-05,290.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,7.170893513830379e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5935363769531,0.0,0.0,9.708815923659132e-05,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9362487792969,0.0,0.0,0.0004605424765031,290.3349304199219,294.1499938964844,253.3905792236328,252.6586761474609,255.16769409179688,253.5128631591797,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823612635955,3.8015737224839086e-09,0.0009823574218899,-0.009011685848236,0.0,0.0,0.0,-0.0066974172368645,60.0,-23.671810150146484,-0.0,-6.579634970194094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.216291800839826e-05,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.705164120532572e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.16822687536478e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,9.705204865895212e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0004603712004609,290.3236083984375,294.1499938964844,253.3658142089844,252.63699340820312,255.1365661621093,253.49493408203125,288.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758838129641617e-09,0.0009819918777793,-0.0088997120037674,0.0,0.0,0.0,-0.0066762310452759,60.0,-23.664369583129883,-0.0,-6.574740041287441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,9.216291800839826e-05,292.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.705164120532572e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.16822687536478e-05,290.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,9.705204865895212e-05,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92095947265625,0.0,0.0,0.0004603712004609,290.3236083984375,294.1499938964844,253.3658142089844,252.63699340820312,255.1365661621093,253.49493408203125,288.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819957194849,3.758838129641617e-09,0.0009819918777793,-0.0088997120037674,0.0,0.0,0.0,-0.0066762310452759,60.0,-23.664369583129883,-0.0,-6.574740041287441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900634765625,0.0,0.0,9.215512545779347e-05,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434814453125,0.0,0.0,9.704344120109454e-05,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,7.167620788095519e-05,290.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5768737792969,0.0,0.0,9.704384865472092e-05,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132995605469,0.0,0.0,0.0004603323177434,290.3179016113281,294.1499938964844,253.3532257080078,252.62599182128903,255.1210479736328,253.4856872558593,288.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819125989452,3.7491285631574556e-09,0.0009819088736549,-0.0088742710649967,0.0,0.0,0.0,-0.006671417504549,60.0,-23.66320037841797,-0.0,-6.573628041905978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,9.215356112690642e-05,292.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.438720703125,0.0,0.0,9.704179683467372e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68914794921875,0.0,0.0,7.167499279603362e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,9.704219701234253e-05,291.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.000460324488813,290.3122253417969,294.1499938964844,253.34051513671875,252.6148834228516,255.1055450439453,253.4762115478516,288.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818958351388,3.747169685652807e-09,0.0009818919934332,-0.0088691376149654,0.0,0.0,0.0,-0.0066704461351037,60.0,-23.66368293762207,-0.0,-6.573403510401479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.216860780725256e-05,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,9.705764387035742e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,7.168669253587723e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.70580440480262e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0004603996931109,290.3007507324219,294.1499938964844,253.314682006836,252.5923614501953,255.0746154785156,253.45657348632807,288.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820559062063,3.765902256702702e-09,0.000982052180916,-0.0089182201772928,0.0,0.0,0.0,-0.0066797323524951,60.0,-23.66954231262207,-0.0,-6.575548638920736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.216860780725256e-05,292.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291381835937,0.0,0.0,9.705764387035742e-05,290.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,7.168669253587723e-05,290.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600891113281,0.0,0.0,9.70580440480262e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0004603996931109,290.3007507324219,294.1499938964844,253.314682006836,252.5923614501953,255.0746154785156,253.45657348632807,288.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820559062063,3.765902256702702e-09,0.000982052180916,-0.0089182201772928,0.0,0.0,0.0,-0.0066797323524951,60.0,-23.66954231262207,-0.0,-6.575548638920736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,9.220642823493108e-05,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,9.709747973829508e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,7.171610923251137e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,9.709787264000624e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0004605886351782,290.2892150878906,294.1499938964844,253.28836059570312,252.56944274902344,255.04376220703125,253.4358673095703,288.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824587032198,3.813008131459128e-09,0.0009824548615142,-0.0090416455641388,0.0,0.0,0.0,-0.0067030843347311,60.0,-23.681903839111328,-0.0,-6.580944500456098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,9.220642823493108e-05,291.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,9.709747973829508e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.663818359375,0.0,0.0,7.171610923251137e-05,290.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.548828125,0.0,0.0,9.709787264000624e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,0.0004605886351782,290.2892150878906,294.1499938964844,253.28836059570312,252.56944274902344,255.04376220703125,253.4358673095703,288.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824587032198,3.813008131459128e-09,0.0009824548615142,-0.0090416455641388,0.0,0.0,0.0,-0.0067030843347311,60.0,-23.681903839111328,-0.0,-6.580944500456098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,9.22644612728618e-05,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,9.71585905062966e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,7.176124927354977e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,9.715898340800776e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0004608785384334,290.2776184082031,294.1499938964844,253.2615661621093,252.546142578125,255.01296997070312,253.4139862060547,288.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830768685787,3.885297417127731e-09,0.0009830730268731,-0.0092310532927513,0.0,0.0,0.0,-0.006738921161741,60.0,-23.70016860961914,-0.0,-6.589230139297797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,9.22644612728618e-05,291.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40972900390625,0.0,0.0,9.71585905062966e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,7.176124927354977e-05,290.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,9.715898340800776e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0004608785384334,290.2776184082031,294.1499938964844,253.2615661621093,252.546142578125,255.01296997070312,253.4139862060547,288.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830768685787,3.885297417127731e-09,0.0009830730268731,-0.0092310532927513,0.0,0.0,0.0,-0.006738921161741,60.0,-23.70016860961914,-0.0,-6.589230139297797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,9.233949822373688e-05,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,9.723761468194424e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,7.181960972957313e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,9.72379930317402e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0004612533666659,290.2659606933594,294.1499938964844,253.2343139648437,252.52247619628903,254.98220825195312,253.390853881836,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838761761784,3.9787679817493435e-09,0.0009838722180575,-0.009475958533585,0.0,0.0,0.0,-0.0067852581851184,60.0,-23.72357177734375,-0.0,-6.59995009755221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,9.233949822373688e-05,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,9.723761468194424e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383361816406,0.0,0.0,7.181960972957313e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.526123046875,0.0,0.0,9.72379930317402e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.844482421875,0.0,0.0,0.0004612533666659,290.2659606933594,294.1499938964844,253.2343139648437,252.52247619628903,254.98220825195312,253.390853881836,288.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838761761784,3.9787679817493435e-09,0.0009838722180575,-0.009475958533585,0.0,0.0,0.0,-0.0067852581851184,60.0,-23.72357177734375,-0.0,-6.59995009755221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
