time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604500,290.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,9.238225902663544e-05,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949890136719,0.0,0.0,9.728264558361845e-05,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,7.185286813182756e-05,290.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204162597656,0.0,0.0,9.728303120937198e-05,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368225097656,0.0,0.0,0.0004614669887814,290.2601013183594,294.1499938964844,253.22052001953125,252.5105133056641,254.9668426513672,253.3788146972656,288.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984331825748,4.032041811541376e-09,0.0009843277512118,-0.0096155423671007,0.0,0.0,0.0,-0.0068116686306893,60.0,-23.73694229125977,-0.0,-6.606064317793425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,9.24279011087492e-05,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900451660156,0.0,0.0,9.733070328366011e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,7.188836752902716e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,9.733108890941368e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004616949590854,290.25421142578125,294.1499938964844,253.2066192626953,252.4984741210937,254.9514923095703,253.366439819336,288.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984817976132,4.088891447651122e-09,0.0009848139015957,-0.0097644934430718,0.0,0.0,0.0,-0.0068398513831198,60.0,-23.751266479492188,-0.0,-6.61259136336412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.25258718780242e-05,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,9.743387636262923e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,7.196456135716289e-05,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.743425471242516e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0004621843690983,290.2424011230469,294.1499938964844,253.17849731445312,252.47413635253903,254.9207763671875,253.3406982421875,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858617559075,4.210938708837375e-09,0.0009858575649559,-0.0100842677056789,0.0,0.0,0.0,-0.006900355219841,60.0,-23.78227806091309,-0.0,-6.62661605588255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60772705078125,0.0,0.0,9.25258718780242e-05,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,9.743387636262923e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,7.196456135716289e-05,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.743425471242516e-05,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0004621843690983,290.2424011230469,294.1499938964844,253.17849731445312,252.47413635253903,254.9207763671875,253.3406982421875,288.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858617559075,4.210938708837375e-09,0.0009858575649559,-0.0100842677056789,0.0,0.0,0.0,-0.006900355219841,60.0,-23.78227806091309,-0.0,-6.62661605588255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,9.26296997931786e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.754321945365518e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,7.204532448668033e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,9.75435905274935e-05,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0004627030575647,290.2304992675781,294.1499938964844,253.1499938964844,252.4495086669922,254.8900909423828,253.313705444336,288.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340288128901193e-09,0.0009869636269286,-0.0104231713339686,0.0,0.0,0.0,-0.006964479573071,60.0,-23.81562232971192,-0.0,-6.641495531312104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,9.26296997931786e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,9.754321945365518e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,7.204532448668033e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,9.75435905274935e-05,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984619140625,0.0,0.0,0.0004627030575647,290.2304992675781,294.1499938964844,253.1499938964844,252.4495086669922,254.8900909423828,253.313705444336,288.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869679342955,4.340288128901193e-09,0.0009869636269286,-0.0104231713339686,0.0,0.0,0.0,-0.006964479573071,60.0,-23.81562232971192,-0.0,-6.641495531312104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.273977775592356e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,9.765914728632195e-05,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,7.213094067992643e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,9.765951108420268e-05,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0004632529453374,290.2185363769531,294.1499938964844,253.11959838867188,252.4232635498047,254.859375,253.2854156494141,288.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881407022476,4.477420212367633e-09,0.0009881362784653,-0.0107824616134166,0.0,0.0,0.0,-0.0070324619300663,60.0,-23.85112953186035,-0.0,-6.657288764699842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.273977775592356e-05,291.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35992431640625,0.0,0.0,9.765914728632195e-05,290.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,7.213094067992643e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,9.765951108420268e-05,291.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0004632529453374,290.2185363769531,294.1499938964844,253.11959838867188,252.4232635498047,254.859375,253.2854156494141,288.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881407022476,4.477420212367633e-09,0.0009881362784653,-0.0107824616134166,0.0,0.0,0.0,-0.0070324619300663,60.0,-23.85112953186035,-0.0,-6.657288764699842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,9.285784472012892e-05,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,9.778347885003312e-05,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,7.222277054097503e-05,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.778383537195624e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0004638427053578,290.2064819335937,294.1499938964844,253.08599853515625,252.394287109375,254.82861328125,253.2554931640625,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893985697999,4.6245007823131346e-09,0.000989393913187,-0.0111678121611475,0.0,0.0,0.0,-0.0071053761057555,60.0,-23.89040184020996,-0.0,-6.674247998716967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,9.285784472012892e-05,291.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,9.778347885003312e-05,290.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,7.222277054097503e-05,290.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,9.778383537195624e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0004638427053578,290.2064819335937,294.1499938964844,253.08599853515625,252.394287109375,254.82861328125,253.2554931640625,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893985697999,4.6245007823131346e-09,0.000989393913187,-0.0111678121611475,0.0,0.0,0.0,-0.0071053761057555,60.0,-23.89040184020996,-0.0,-6.674247998716967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,9.29192392504774e-05,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446044921875,0.0,0.0,9.784812573343515e-05,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673828125,0.0,0.0,7.227052265079692e-05,290.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,9.784848953131586e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0004641494015231,290.200439453125,294.1499938964844,253.0680694580078,252.3788604736328,254.8131866455078,253.2397918701172,288.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900525910779,4.700984490568771e-09,0.0009900479344651,-0.0113681983202695,0.0,0.0,0.0,-0.0071432925760746,60.0,-23.911527633666992,-0.0,-6.683075781666048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,9.298184158978984e-05,291.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.791405318537728e-05,290.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56085205078125,0.0,0.0,7.231921335915104e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4566650390625,0.0,0.0,9.791441698325798e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522888183594,0.0,0.0,0.0004644621221814,290.1943664550781,294.1499938964844,253.04946899414065,252.3628387451172,254.7977294921875,253.2235717773437,288.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990719650872,4.778975881691849e-09,0.0009907148778438,-0.0115725314244627,0.0,0.0,0.0,-0.0071819559670984,60.0,-23.933528900146484,-0.0,-6.692084042470017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,9.310952009400351e-05,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.804850560612977e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,7.241851562866941e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,9.804886212805286e-05,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.000465099903522,290.1821594238281,294.1499938964844,253.0103302001953,252.32913208007807,254.7666778564453,253.18946838378903,288.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920798474922,4.938033093537797e-09,0.0009920749580487,-0.0119892507791519,0.0,0.0,0.0,-0.0072608077898621,60.0,-23.97976875305176,-0.0,-6.710472888471486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5431213378906,0.0,0.0,9.310952009400351e-05,291.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291320800781,0.0,0.0,9.804850560612977e-05,290.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,7.241851562866941e-05,290.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,9.804886212805286e-05,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.000465099903522,290.1821594238281,294.1499938964844,253.0103302001953,252.32913208007807,254.7666778564453,253.18946838378903,288.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920798474922,4.938033093537797e-09,0.0009920749580487,-0.0119892507791519,0.0,0.0,0.0,-0.0072608077898621,60.0,-23.97976875305176,-0.0,-6.710472888471486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.323865378974006e-05,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,9.818449325393884e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,7.25189529475756e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,9.818484249990432e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,0.0004657449608203,290.1698913574219,294.1499938964844,252.9688873291016,252.2934417724609,254.73541259765625,253.1530303955078,288.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.098901745270723e-09,0.0009934505214914,-0.0124107077717781,0.0,0.0,0.0,-0.0073405569419264,60.0,-24.028461456298828,-0.0,-6.72909763466123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.323865378974006e-05,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,9.818449325393884e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346374511719,0.0,0.0,7.25189529475756e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4330139160156,0.0,0.0,9.818484249990432e-05,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,0.0004657449608203,290.1698913574219,294.1499938964844,252.9688873291016,252.2934417724609,254.73541259765625,253.1530303955078,288.41754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934556437656,5.098901745270723e-09,0.0009934505214914,-0.0124107077717781,0.0,0.0,0.0,-0.0073405569419264,60.0,-24.028461456298828,-0.0,-6.72909763466123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.336688526673242e-05,291.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,9.831952775130048e-05,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.261868449859321e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,9.831987699726596e-05,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0004663855070248,290.15753173828125,294.1499938964844,252.9254150390625,252.25601196289065,254.70391845703125,253.1141967773437,288.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258651736284037e-09,0.0009948166552931,-0.0128292301669716,0.0,0.0,0.0,-0.0074197524227201,60.0,-24.07877540588379,-0.0,-6.747617931068818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,9.336688526673242e-05,291.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30816650390625,0.0,0.0,9.831952775130048e-05,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.261868449859321e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,9.831987699726596e-05,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059020996094,0.0,0.0,0.0004663855070248,290.15753173828125,294.1499938964844,252.9254150390625,252.25601196289065,254.70391845703125,253.1141967773437,288.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948218939825,5.258651736284037e-09,0.0009948166552931,-0.0128292301669716,0.0,0.0,0.0,-0.0074197524227201,60.0,-24.07877540588379,-0.0,-6.747617931068818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,9.349208994535728e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.845138265518472e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,7.271606591530144e-05,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.845172462519258e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0004670109774451,290.1451110839844,294.1499938964844,252.8802185058593,252.2170867919922,254.67214965820312,253.0730438232422,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414632298084143e-09,0.0009961504256352,-0.0132378693670034,0.0,0.0,0.0,-0.0074970787391066,60.0,-24.12993812561035,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,9.349208994535728e-05,291.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.845138265518472e-05,290.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,7.271606591530144e-05,290.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,9.845172462519258e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0004670109774451,290.1451110839844,294.1499938964844,252.8802185058593,252.2170867919922,254.67214965820312,253.0730438232422,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414632298084143e-09,0.0009961504256352,-0.0132378693670034,0.0,0.0,0.0,-0.0074970787391066,60.0,-24.12993812561035,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,9.355293877888472e-05,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,9.851546201389284e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,7.27633960195817e-05,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.403076171875,0.0,0.0,9.85158039839007e-05,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826171875,0.0,0.0,0.0004673149378504,290.13885498046875,294.1499938964844,252.8570709228516,252.1971435546875,254.65614318847656,253.0516052246093,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968040976673,5.490436993937919e-09,0.0009967986261472,-0.0134364599362015,0.0,0.0,0.0,-0.0075346585363149,60.0,-24.15560913085937,-0.0,-6.774535421527619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,9.361232514493167e-05,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,9.857799886958674e-05,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,7.280959107447416e-05,290.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,9.85783408395946e-05,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0004676115931943,290.1325988769531,294.1499938964844,252.83360290527344,252.1769256591797,254.6400604248047,253.0296325683593,288.3660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974369313567,5.5644231444773595e-09,0.0009974313434213,-0.0136302858591079,0.0,0.0,0.0,-0.007571336813271,60.0,-24.18121719360352,-0.0,-6.7831386729722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,9.372608474222945e-05,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,9.869779751170428e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,7.289806671906263e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.869813220575452e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0004681798745878,290.1199951171875,294.1499938964844,252.78585815429688,252.13577270507807,254.6076812744141,252.9842987060547,288.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.7061435576599714e-09,0.0009986432269215,-0.0140015538781881,0.0,0.0,0.0,-0.0076415939256548,60.0,-24.23196220397949,-0.0,-6.799633212040136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,9.372608474222945e-05,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,9.869779751170428e-05,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48162841796875,0.0,0.0,7.289806671906263e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.869813220575452e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0004681798745878,290.1199951171875,294.1499938964844,252.78585815429688,252.13577270507807,254.6076812744141,252.9842987060547,288.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.7061435576599714e-09,0.0009986432269215,-0.0140015538781881,0.0,0.0,0.0,-0.0076415939256548,60.0,-24.23196220397949,-0.0,-6.799633212040136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.383202268509194e-05,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.880935976980254e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,7.298045966308564e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,9.880968718789518e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0004687090404331,290.1073608398437,294.1499938964844,252.73727416992188,252.0938873291016,254.57498168945312,252.937240600586,288.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838113548151114e-09,0.0009997717570513,-0.014347274787724,0.0,0.0,0.0,-0.0077070170082151,60.0,-24.281578063964844,-0.0,-6.815010777927455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46392822265625,0.0,0.0,9.383202268509194e-05,291.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2653503417969,0.0,0.0,9.880935976980254e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46826171875,0.0,0.0,7.298045966308564e-05,290.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3727722167969,0.0,0.0,9.880968718789518e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0004687090404331,290.1073608398437,294.1499938964844,252.73727416992188,252.0938873291016,254.57498168945312,252.937240600586,288.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838113548151114e-09,0.0009997717570513,-0.014347274787724,0.0,0.0,0.0,-0.0077070170082151,60.0,-24.281578063964844,-0.0,-6.815010777927455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,9.392928768647836e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,9.89117834251374e-05,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,7.30561077944003e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,9.891211084323004e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,0.0004691949288826,290.0946350097656,294.1499938964844,252.68817138671875,252.051513671875,254.5419464111328,252.8887634277344,288.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.9592828449694935e-09,0.0010008078534156,-0.0146646965295076,0.0,0.0,0.0,-0.0077670863829553,60.0,-24.3295955657959,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,9.392928768647836e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,9.89117834251374e-05,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.454833984375,0.0,0.0,7.30561077944003e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,9.891211084323004e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62811279296875,0.0,0.0,0.0004691949288826,290.0946350097656,294.1499938964844,252.68817138671875,252.051513671875,254.5419464111328,252.8887634277344,288.3146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.9592828449694935e-09,0.0010008078534156,-0.0146646965295076,0.0,0.0,0.0,-0.0077670863829553,60.0,-24.3295955657959,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.401736315339804e-05,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,9.9004537332803e-05,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,7.312461821129546e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,9.900486475089564e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0004696349205914,290.0818176269531,294.1499938964844,252.6388397216797,252.0089111328125,254.5085906982422,252.83917236328125,288.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.0690092951176675e-09,0.0010017461609095,-0.0149521371349692,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.375619888305664,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.401736315339804e-05,291.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,9.9004537332803e-05,290.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,7.312461821129546e-05,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3482360839844,0.0,0.0,9.900486475089564e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61248779296875,0.0,0.0,0.0004696349205914,290.0818176269531,294.1499938964844,252.6388397216797,252.0089111328125,254.5085906982422,252.83917236328125,288.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.0690092951176675e-09,0.0010017461609095,-0.0149521371349692,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.375619888305664,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,9.40577738219872e-05,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2379455566406,0.0,0.0,9.904709440888836e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,7.315605034818873e-05,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,9.9047421826981e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60467529296875,0.0,0.0,0.0004698367847595,290.0754089355469,294.1499938964844,252.6141662597656,251.98760986328125,254.4917907714844,252.8140563964844,288.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021828347817,6.119350803857061e-09,0.0010021766647696,-0.0150840114802122,0.0,0.0,0.0,-0.0078464392572641,60.0,-24.397735595703125,-0.0,-6.84783998394778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237060546875,0.0,0.0,9.409775520907716e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,9.908920037560164e-05,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,7.318714779103175e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,9.908952051773667e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.59686279296875,0.0,0.0,0.0004700364952441,290.0689697265625,294.1499938964844,252.5895538330078,251.96633911132807,254.47491455078125,252.78878784179688,288.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026087984442,6.169157185098584e-09,0.0010026026284322,-0.0152144832536578,0.0,0.0,0.0,-0.0078711304813623,60.0,-24.41946029663086,-0.0,-6.853662171124597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.419267007615416e-05,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,9.918915020534767e-05,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,7.326096238102764e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.91894630715251e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0004705105966422,290.0560302734375,294.1499938964844,252.5406494140625,251.924057006836,254.44093322753903,252.73780822753903,288.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036198655143,6.287391940418274e-09,0.0010036135790869,-0.0155242048203945,0.0,0.0,0.0,-0.0079297441989183,60.0,-24.46417808532715,-0.0,-6.867493596018903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,9.419267007615416e-05,291.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213134765625,0.0,0.0,9.918915020534767e-05,290.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.414306640625,0.0,0.0,7.326096238102764e-05,290.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,9.91894630715251e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5812072753906,0.0,0.0,0.0004705105966422,290.0560302734375,294.1499938964844,252.5406494140625,251.924057006836,254.44093322753903,252.73780822753903,288.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036198655143,6.287391940418274e-09,0.0010036135790869,-0.0155242048203945,0.0,0.0,0.0,-0.0079297441989183,60.0,-24.46417808532715,-0.0,-6.867493596018903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,9.426565520698205e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.926601342158392e-05,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007263183594,0.0,0.0,7.33177294023335e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,9.926632628776132e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0004708752094302,290.04302978515625,294.1499938964844,252.4923858642578,251.8823089599609,254.4066619873047,252.68655395507807,288.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378317429778235e-09,0.0010043912334367,-0.0157623868435621,0.0,0.0,0.0,-0.0079748202115297,60.0,-24.507936477661133,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,9.426565520698205e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.926601342158392e-05,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007263183594,0.0,0.0,7.33177294023335e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110046386719,0.0,0.0,9.926632628776132e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0004708752094302,290.04302978515625,294.1499938964844,252.4923858642578,251.8823089599609,254.4066619873047,252.68655395507807,288.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043976362794,6.378317429778235e-09,0.0010043912334367,-0.0157623868435621,0.0,0.0,0.0,-0.0079748202115297,60.0,-24.507936477661133,-0.0,-6.878138947286061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.427030454389752e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.927090286510064e-05,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,7.332134555326775e-05,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.927121573127806e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0004708984342869,290.02996826171875,294.1499938964844,252.44509887695312,251.8413543701172,254.3721466064453,252.6358337402344,288.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384092809952335e-09,0.0010044408263638,-0.015777513384819,0.0,0.0,0.0,-0.0079776849597692,60.0,-24.53868865966797,-0.0,-6.878815383970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830871582031,0.0,0.0,9.427030454389752e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.927090286510064e-05,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3870849609375,0.0,0.0,7.332134555326775e-05,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,9.927121573127806e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498352050781,0.0,0.0,0.0004708984342869,290.02996826171875,294.1499938964844,252.44509887695312,251.8413543701172,254.3721466064453,252.6358337402344,288.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044472292065,6.384092809952335e-09,0.0010044408263638,-0.015777513384819,0.0,0.0,0.0,-0.0079776849597692,60.0,-24.53868865966797,-0.0,-6.878815383970506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,9.421531285624952e-05,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,9.921300079440698e-05,290.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,7.327857747441158e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,9.921330638462678e-05,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0004706237814389,290.0168762207031,294.1499938964844,252.3990478515625,251.80145263671875,254.33743286132807,252.5864105224609,288.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.3155702889616805e-09,0.0010038550244644,-0.0155980186536908,0.0,0.0,0.0,-0.0079437159001827,60.0,-24.553068161010746,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
