time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606840,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,9.421531285624952e-05,291.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18756103515625,0.0,0.0,9.921300079440698e-05,290.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,7.327857747441158e-05,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,9.921330638462678e-05,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341491699219,0.0,0.0,0.0004706237814389,290.0168762207031,294.1499938964844,252.3990478515625,251.80145263671875,254.33743286132807,252.5864105224609,288.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.3155702889616805e-09,0.0010038550244644,-0.0155980186536908,0.0,0.0,0.0,-0.0079437159001827,60.0,-24.553068161010746,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626708984375,0.0,0.0,9.416984539711848e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.181884765625,0.0,0.0,9.916512499330564e-05,290.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,7.324321632040665e-05,290.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,9.916543058352544e-05,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.000470396655146,290.01031494140625,294.1499938964844,252.3765869140625,251.7819976806641,254.32000732421875,252.5623779296875,288.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258918716639528e-09,0.0010033706203103,-0.0154496179893612,0.0,0.0,0.0,-0.0079156318679451,60.0,-24.55444526672364,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,9.41226098802872e-05,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761779785156,0.0,0.0,9.91153865470551e-05,290.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,7.320647273445502e-05,290.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,9.911568486131728e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184631347656,0.0,0.0,0.0004701607103925,290.00372314453125,294.1499938964844,252.35455322265625,251.76287841796875,254.3025665283203,252.53875732421875,288.1939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200059132766e-09,0.001002867356874,-0.0152954319491982,0.0,0.0,0.0,-0.0078864526003599,60.0,-24.55350112915039,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,9.405098535353318e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,9.903996397042648e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,7.315076800296083e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.904026228468864e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004698029661085,289.99053955078125,294.1499938964844,252.3119201660156,251.72589111328125,254.267578125,252.4926605224609,288.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021101916208,6.110813632886902e-09,0.0010021041380241,-0.0150616466999053,0.0,0.0,0.0,-0.0078422091901302,60.0,-24.551101684570312,-0.0,-6.846842381946773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421936035156,0.0,0.0,9.405098535353318e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,9.903996397042648e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,7.315076800296083e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607421875,0.0,0.0,9.904026228468864e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028076171875,0.0,0.0,0.0004698029661085,289.99053955078125,294.1499938964844,252.3119201660156,251.72589111328125,254.267578125,252.4926605224609,288.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021101916208,6.110813632886902e-09,0.0010021041380241,-0.0150616466999053,0.0,0.0,0.0,-0.0078422091901302,60.0,-24.551101684570312,-0.0,-6.846842381946773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,9.397932444699109e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.89645122899674e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,7.309503416763619e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.896480332827196e-05,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0004694450180977,289.9773254394531,294.1499938964844,252.2714233398437,251.69073486328125,254.2324981689453,252.44839477539065,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021524612265239e-09,0.0010013406863436,-0.0148277450352907,0.0,0.0,0.0,-0.0077979448251426,60.0,-24.549072265625,-0.0,-6.836411614585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,9.397932444699109e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.89645122899674e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,7.309503416763619e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24810791015625,0.0,0.0,9.896480332827196e-05,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4871520996094,0.0,0.0,0.0004694450180977,289.9773254394531,294.1499938964844,252.2714233398437,251.69073486328125,254.2324981689453,252.44839477539065,288.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021524612265239e-09,0.0010013406863436,-0.0148277450352907,0.0,0.0,0.0,-0.0077979448251426,60.0,-24.549072265625,-0.0,-6.836411614585813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,9.39051024033688e-05,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.888634667731822e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,7.303729944396764e-05,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,9.888663771562278e-05,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,0.0004690742644015,289.96405029296875,294.1499938964844,252.23336791992188,251.65768432617188,254.1973876953125,252.40577697753903,288.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929034152529766e-09,0.0010005497606471,-0.0145854549482464,0.0,0.0,0.0,-0.0077520930208265,60.0,-24.545242309570312,-0.0,-6.825615628258674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148498535156,0.0,0.0,9.39051024033688e-05,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1418151855469,0.0,0.0,9.888634667731822e-05,290.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186340332031,0.0,0.0,7.303729944396764e-05,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23541259765625,0.0,0.0,9.888663771562278e-05,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.47149658203125,0.0,0.0,0.0004690742644015,289.96405029296875,294.1499938964844,252.23336791992188,251.65768432617188,254.1973876953125,252.40577697753903,288.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929034152529766e-09,0.0010005497606471,-0.0145854549482464,0.0,0.0,0.0,-0.0077520930208265,60.0,-24.545242309570312,-0.0,-6.825615628258674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,9.382869029650465e-05,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,9.880588913802058e-05,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,7.297786942217499e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,9.880617290036751e-05,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0004686925967689,289.95074462890625,294.1499938964844,252.19805908203125,251.6269989013672,254.1622772216797,252.36520385742188,288.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.538856506347656,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011474609375,0.0,0.0,9.382869029650465e-05,291.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302795410156,0.0,0.0,9.880588913802058e-05,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,7.297786942217499e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,9.880617290036751e-05,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4558410644531,0.0,0.0,0.0004686925967689,289.95074462890625,294.1499938964844,252.19805908203125,251.6269989013672,254.1622772216797,252.36520385742188,288.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.538856506347656,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.37899822019972e-05,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244812011719,0.0,0.0,9.876512922346592e-05,290.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,7.29477615095675e-05,290.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2163391113281,0.0,0.0,9.876541298581289e-05,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,0.0004684992309194,289.9440612792969,294.1499938964844,252.1815185546875,251.6126251220703,254.14474487304688,252.3457794189453,288.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.5346794128418,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2874450683594,0.0,0.0,9.37511504162103e-05,291.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,9.87242383416742e-05,290.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911071777344,0.0,0.0,7.291755900951102e-05,290.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099609375,0.0,0.0,9.872451482806356e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0004683052538894,289.9373779296875,294.1499938964844,252.1657867431641,251.59893798828125,254.12722778320312,252.326904296875,288.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.529972076416016,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,9.367368329549208e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.86426675808616e-05,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,7.285730680450797e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,9.864294406725094e-05,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0004679183475673,289.92401123046875,294.1499938964844,252.1368560791016,251.57376098632807,254.09230041503903,252.29074096679688,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51892852783203,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737121582031,0.0,0.0,9.367368329549208e-05,291.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070251464844,0.0,0.0,9.86426675808616e-05,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,7.285730680450797e-05,290.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,9.864294406725094e-05,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,0.0004679183475673,289.92401123046875,294.1499938964844,252.1368560791016,251.57376098632807,254.09230041503903,252.29074096679688,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51892852783203,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.359760588267818e-05,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,9.856255201157182e-05,290.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,7.279813871718943e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,9.856282849796116e-05,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0004675383097492,289.9105834960937,294.1499938964844,252.111557006836,251.5517425537109,254.0575561523437,252.25729370117188,288.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.50547981262207,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,9.359760588267818e-05,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953369140625,0.0,0.0,9.856255201157182e-05,290.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,7.279813871718943e-05,290.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1843566894531,0.0,0.0,9.856282849796116e-05,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.0004675383097492,289.9105834960937,294.1499938964844,252.111557006836,251.5517425537109,254.0575561523437,252.25729370117188,288.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.50547981262207,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,9.3523740360979e-05,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.84847720246762e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,7.274068775586784e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,9.848504123510791e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.0004671693604905,289.8971252441406,294.1499938964844,252.09019470214844,251.5331420898437,254.0230255126953,252.2261962890625,288.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851592562842e-09,0.000996486400254,-0.0133406138047575,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.490154266357425,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24615478515625,0.0,0.0,9.3523740360979e-05,291.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835876464844,0.0,0.0,9.84847720246762e-05,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24969482421875,0.0,0.0,7.274068775586784e-05,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1715393066406,0.0,0.0,9.848504123510791e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3933410644531,0.0,0.0,0.0004671693604905,289.8971252441406,294.1499938964844,252.09019470214844,251.5331420898437,254.0230255126953,252.2261962890625,288.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453851592562842e-09,0.000996486400254,-0.0133406138047575,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.490154266357425,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,9.345345461042598e-05,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,9.841076098382472e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,7.268601621035486e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,9.841102291829884e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0004668182809837,289.8836364746094,294.1499938964844,252.07305908203125,251.51821899414065,253.98883056640625,252.1981658935547,288.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366268318596212e-09,0.0009957375004887,-0.0131111647933721,0.0,0.0,0.0,-0.0074731055647134,60.0,-24.47261047363281,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323608398437,0.0,0.0,9.345345461042598e-05,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,9.841076098382472e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,7.268601621035486e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,9.841102291829884e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0004668182809837,289.8836364746094,294.1499938964844,252.07305908203125,251.51821899414065,253.98883056640625,252.1981658935547,288.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366268318596212e-09,0.0009957375004887,-0.0131111647933721,0.0,0.0,0.0,-0.0074731055647134,60.0,-24.47261047363281,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254638671875,0.0,0.0,9.341987606603652e-05,291.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.83753998298198e-05,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,7.265990279847756e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,9.837566904025152e-05,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36993408203125,0.0,0.0,0.0004666505556087,289.8768615722656,294.1499938964844,252.066162109375,251.51222229003903,253.97186279296875,252.185302734375,288.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429785957818e-09,0.0009953796397894,-0.0130015555769205,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.46310806274414,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,9.338757081422956e-05,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599670410156,0.0,0.0,9.83413920039311e-05,290.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,7.263477891683578e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,9.834165393840522e-05,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36212158203125,0.0,0.0,0.0004664892039727,289.8701171875,294.1499938964844,252.06044006347656,251.5072479248047,253.9549865722656,252.17312622070312,288.020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.45318984985352,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.332702757092191e-05,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,9.827764006331564e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,7.258768891915679e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,9.827789472183213e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,0.0004661867860704,289.8565368652344,294.1499938964844,252.0526580810547,251.50045776367188,253.9215850830078,252.15115356445312,288.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43190574645996,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.332702757092191e-05,291.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,9.827764006331564e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081298828125,0.0,0.0,7.258768891915679e-05,290.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,9.827789472183213e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465270996094,0.0,0.0,0.0004661867860704,289.8565368652344,294.1499938964844,252.0526580810547,251.50045776367188,253.9215850830078,252.15115356445312,288.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43190574645996,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,9.327271254733203e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,9.822044376051052e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,7.254544470924884e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,9.822069841902704e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0004659155092667,289.8429260253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8887176513672,252.13284301757807,287.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211682170629,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.40863800048828,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,9.327271254733203e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,9.822044376051052e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942443847656,0.0,0.0,7.254544470924884e-05,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,9.822069841902704e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309326171875,0.0,0.0,0.0004659155092667,289.8429260253906,294.1499938964844,252.0500030517578,251.4981384277344,253.8887176513672,252.13284301757807,287.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141064018943098e-09,0.0009938116418197,-0.0125211682170629,0.0,0.0,0.0,-0.0073614618740975,60.0,-24.40863800048828,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,9.323066478827968e-05,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,9.81761622824706e-05,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,7.251273927977309e-05,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,9.817641694098712e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0004657054378185,289.82928466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.8563995361328,252.11773681640625,287.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.08866193627e-09,0.000993363559246,-0.0123838810250163,0.0,0.0,0.0,-0.0073354835622012,60.0,-24.38496398925781,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.177001953125,0.0,0.0,9.323066478827968e-05,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,9.81761622824706e-05,290.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,7.251273927977309e-05,290.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,9.817641694098712e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0004657054378185,289.82928466796875,294.1499938964844,252.0500030517578,251.4981384277344,253.8563995361328,252.11773681640625,287.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933685651049,5.08866193627e-09,0.000993363559246,-0.0123838810250163,0.0,0.0,0.0,-0.0073354835622012,60.0,-24.38496398925781,-0.0,-6.72791102829251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.320469689555466e-05,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,9.814882650971413e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,7.249254122143611e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,9.8149073892273e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0004655757802538,289.81561279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.82470703125,252.1056365966797,287.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056306928707954e-09,0.000993086840026,-0.0122991157695651,0.0,0.0,0.0,-0.0073194433934986,60.0,-24.36439514160156,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631164550781,0.0,0.0,9.320469689555466e-05,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.01220703125,0.0,0.0,9.814882650971413e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1664123535156,0.0,0.0,7.249254122143611e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,9.8149073892273e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0004655757802538,289.81561279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.82470703125,252.1056365966797,287.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056306928707954e-09,0.000993086840026,-0.0122991157695651,0.0,0.0,0.0,-0.0073194433934986,60.0,-24.36439514160156,-0.0,-6.724163625904114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1561584472656,0.0,0.0,9.319795935880391e-05,291.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,9.81417324510403e-05,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,7.24873025319539e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873107910156,0.0,0.0,9.814197983359918e-05,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.000465542107122,289.8087463378906,294.1499938964844,252.0500030517578,251.4981384277344,253.80908203125,252.1005096435547,287.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905649036011e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.35566139221192,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,9.319506352767348e-05,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,9.813868382479995e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524353027344,0.0,0.0,7.248505426105112e-05,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.813893120735884e-05,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0004655276425182,289.8018798828125,294.1499938964844,252.0500030517578,251.4981384277344,253.79360961914065,252.09585571289065,287.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.3478946685791,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,9.32003022171557e-05,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,9.81441990006715e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,7.248912152135745e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,9.81444463832304e-05,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0004655538359656,289.7881164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.7630310058593,252.0877380371093,287.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.3352165222168,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,9.32003022171557e-05,291.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988037109375,0.0,0.0,9.81441990006715e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.138427734375,0.0,0.0,7.248912152135745e-05,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0676574707031,0.0,0.0,9.81444463832304e-05,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0004655538359656,289.7881164550781,294.1499938964844,252.0500030517578,251.4981384277344,253.7630310058593,252.0877380371093,287.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.3352165222168,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,9.321988909505308e-05,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.816482634050772e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.250435737660155e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,9.816506644710898e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0004656516830436,289.7742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.73294067382807,252.08094787597656,287.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075203812765494e-09,0.0009932481916621,-0.0123486230149865,0.0,0.0,0.0,-0.0073288111016154,60.0,-24.326187133789062,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,9.321988909505308e-05,291.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.816482634050772e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,7.250435737660155e-05,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,9.816506644710898e-05,291.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.0004656516830436,289.7742919921875,294.1499938964844,252.0500030517578,251.4981384277344,253.73294067382807,252.08094787597656,287.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075203812765494e-09,0.0009932481916621,-0.0123486230149865,0.0,0.0,0.0,-0.0073288111016154,60.0,-24.326187133789062,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,9.32518669287674e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,9.819850674830376e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,7.252923387568444e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.819874685490504e-05,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.000465811433969,289.76043701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.7034149169922,252.0753936767578,287.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115039947156674e-09,0.0009935888228937,-0.0124529879540205,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.32093620300293,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,9.32518669287674e-05,291.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9636535644531,0.0,0.0,9.819850674830376e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103820800781,0.0,0.0,7.252923387568444e-05,290.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.819874685490504e-05,291.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372436523437,0.0,0.0,0.000465811433969,289.76043701171875,294.1499938964844,252.0500030517578,251.4981384277344,253.7034149169922,252.0753936767578,287.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115039947156674e-09,0.0009935888228937,-0.0124529879540205,0.0,0.0,0.0,-0.0073485588654875,60.0,-24.32093620300293,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
