time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609180,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,9.329578460892662e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,9.824475273489952e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.256338722072542e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,9.824498556554316e-05,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0004660307895392,289.7465515136719,294.1499938964844,252.0500030517578,251.4981384277344,253.67434692382807,252.0707397460937,287.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740191490746e-09,0.0009940565796568,-0.0125962952151894,0.0,0.0,0.0,-0.0073756761848926,60.0,-24.318662643432617,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932006835937,0.0,0.0,9.329578460892662e-05,291.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9513854980469,0.0,0.0,9.824475273489952e-05,290.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,7.256338722072542e-05,290.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,9.824498556554316e-05,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215881347656,0.0,0.0,0.0004660307895392,289.7465515136719,294.1499938964844,252.0500030517578,251.4981384277344,253.67434692382807,252.0707397460937,287.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169740191490746e-09,0.0009940565796568,-0.0125962952151894,0.0,0.0,0.0,-0.0073756761848926,60.0,-24.318662643432617,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0861511230469,0.0,0.0,9.332159243058412e-05,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452209472656,0.0,0.0,9.82719284365885e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892333984375,0.0,0.0,7.258346158778295e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214538574219,0.0,0.0,9.827216126723216e-05,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137756347656,0.0,0.0,0.0004661597195081,289.73956298828125,294.1499938964844,252.0500030517578,251.4981384277344,253.6600036621093,252.0687255859375,287.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.2018891416594215e-09,0.0009943314362317,-0.0126805203035473,0.0,0.0,0.0,-0.0073916134424507,60.0,-24.31874656677246,-0.0,-6.741034752622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791320800781,0.0,0.0,9.334997594123706e-05,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9390563964844,0.0,0.0,9.830182534642518e-05,290.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,7.260553684318438e-05,290.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,9.830205817706884e-05,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0004663015424739,289.7325744628906,294.1499938964844,252.0500030517578,251.4981384277344,253.6457977294922,252.06690979003903,287.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237252853618202e-09,0.0009946338832378,-0.0127731682732701,0.0,0.0,0.0,-0.0074091451242566,60.0,-24.319515228271484,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,9.34130948735401e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,9.836829121923074e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.265462772920728e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,9.836851677391678e-05,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0004666167951654,289.71856689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.6177215576172,252.0637359619141,287.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877071865316e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.322734832763672,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,9.34130948735401e-05,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,9.836829121923074e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680236816406,0.0,0.0,7.265462772920728e-05,290.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,9.836851677391678e-05,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,0.0004666167951654,289.71856689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.6177215576172,252.0637359619141,287.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315877071865316e-09,0.0009953061817213,-0.0129791488870978,0.0,0.0,0.0,-0.0074481223709881,60.0,-24.322734832763672,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.348366438644008e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,9.8442607850302e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,7.270951027749106e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,9.844283340498804e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.0004669693298637,289.7045288085937,294.1499938964844,252.0500030517578,251.4981384277344,253.59011840820312,252.0611114501953,287.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.328123092651367,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.348366438644008e-05,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,9.8442607850302e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,7.270951027749106e-05,290.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881286621094,0.0,0.0,9.844283340498804e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,0.0004669693298637,289.7045288085937,294.1499938964844,252.0500030517578,251.4981384277344,253.59011840820312,252.0611114501953,287.81060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917050078511,60.0,-24.328123092651367,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,9.355982183478773e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.852281073108315e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,7.276875112438574e-05,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,9.85230362857692e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0004673498042393,289.6904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5629730224609,252.0589599609375,287.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.335241317749023,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,9.355982183478773e-05,291.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017028808594,0.0,0.0,9.852281073108315e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395812988281,0.0,0.0,7.276875112438574e-05,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,9.85230362857692e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588134765625,0.0,0.0,0.0004673498042393,289.6904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5629730224609,252.0589599609375,287.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.335241317749023,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,9.363971184939146e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.860693535301834e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,7.283088780241087e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,9.860716090770438e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0004677488468587,289.67626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.5363311767578,252.0572052001953,287.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.343584060668945,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,9.363971184939146e-05,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.860693535301834e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,7.283088780241087e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,9.860716090770438e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0004677488468587,289.67626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.5363311767578,252.0572052001953,287.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.343584060668945,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,9.368043538415805e-05,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828430175781,0.0,0.0,9.864981984719634e-05,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,7.286256004590541e-05,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9544677734375,0.0,0.0,9.865003812592477e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,0.0004679522826336,289.6691589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.523178100586,252.05645751953125,287.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.348051071166992,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081481933594,0.0,0.0,9.372136992169544e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.87652587890625,0.0,0.0,9.869292989606038e-05,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0110168457031,0.0,0.0,7.289439963642508e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.86931481747888e-05,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0004681567661464,289.6620483398437,294.1499938964844,252.0500030517578,251.4981384277344,253.51014709472656,252.0557861328125,287.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.35262489318848,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.38029188546352e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,9.877880802378058e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,7.295782415894791e-05,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,9.8779026302509e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004685641324613,289.64776611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.48440551757807,252.0546264648437,287.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36185646057129,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99383544921875,0.0,0.0,9.38029188546352e-05,291.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86383056640625,0.0,0.0,9.877880802378058e-05,290.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,7.295782415894791e-05,290.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.93414306640625,0.0,0.0,9.8779026302509e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004685641324613,289.64776611328125,294.1499938964844,252.0500030517578,251.4981384277344,253.48440551757807,252.0546264648437,287.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151571227816e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.36185646057129,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,9.388280159328132e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,9.886293264571576e-05,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.301995356101543e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,9.886314364848658e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0004689631750807,289.6334533691406,294.1499938964844,252.0500030517578,251.4981384277344,253.45904541015625,252.0536499023437,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37090110778809,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794921875,0.0,0.0,9.388280159328132e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511047363281,0.0,0.0,9.886293264571576e-05,290.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,7.301995356101543e-05,290.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,9.886314364848658e-05,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.095703125,0.0,0.0,0.0004689631750807,289.6334533691406,294.1499938964844,252.0500030517578,251.4981384277344,253.45904541015625,252.0536499023437,287.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37090110778809,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.395910456078128e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,9.89432810456492e-05,290.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,7.307930354727432e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,9.894349204842e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004693443188443,289.6190795898437,294.1499938964844,252.0500030517578,251.4981384277344,253.43414306640625,252.05288696289065,287.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37921142578125,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.965087890625,0.0,0.0,9.395910456078128e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382873535156,0.0,0.0,9.89432810456492e-05,290.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,7.307930354727432e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068908691406,0.0,0.0,9.894349204842e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0004693443188443,289.6190795898437,294.1499938964844,252.0500030517578,251.4981384277344,253.43414306640625,252.05288696289065,287.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37921142578125,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,9.403100557392464e-05,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,9.901900193654e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,7.313522655749694e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,9.901921293931082e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,0.000469703489216,289.6046447753906,294.1499938964844,252.0500030517578,251.4981384277344,253.40968322753903,252.05227661132807,287.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663972754673e-09,0.0010018886532634,-0.0149957658722996,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.386533737182617,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,9.403100557392464e-05,291.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.825439453125,0.0,0.0,9.901900193654e-05,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,7.313522655749694e-05,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931579589844,0.0,0.0,9.901921293931082e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,0.000469703489216,289.6046447753906,294.1499938964844,252.0500030517578,251.4981384277344,253.40968322753903,252.05227661132807,287.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663972754673e-09,0.0010018886532634,-0.0149957658722996,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.386533737182617,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94342041015625,0.0,0.0,9.406502795172857e-05,291.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,9.905482875183223e-05,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461364746094,0.0,0.0,7.316168921533972e-05,290.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88629150390625,0.0,0.0,9.905503975460306e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0004698734555859,289.5974426269531,294.1499938964844,252.0500030517578,251.4981384277344,253.3975982666016,252.05203247070312,287.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128051399656442e-09,0.0010022511705756,-0.0151068028062582,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.38972282409668,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,9.409795893589036e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,9.908950596582144e-05,290.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.318730058614165e-05,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8794250488281,0.0,0.0,9.908970969263464e-05,291.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0004700379504356,289.5901794433594,294.1499938964844,252.0500030517578,251.4981384277344,253.38563537597656,252.0518035888672,287.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169070143613453e-09,0.0010026018135249,-0.015214255079627,0.0,0.0,0.0,-0.0078710876405239,60.0,-24.392602920532227,-0.0,-6.853652223526296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,9.41815960686654e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,9.917758143274114e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,7.325235492317006e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,9.917779243551196e-05,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0004704557650256,289.57568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3619842529297,252.0514068603516,287.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034990264102,6.2732694594558325e-09,0.0010034928563982,-0.015487209893763,0.0,0.0,0.0,-0.0079227434471249,60.0,-24.40043067932129,-0.0,-6.86584016307279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,9.41815960686654e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,9.917758143274114e-05,290.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9243469238281,0.0,0.0,7.325235492317006e-05,290.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,9.917779243551196e-05,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322265625,0.0,0.0,0.0004704557650256,289.57568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.3619842529297,252.0514068603516,287.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034990264102,6.2732694594558325e-09,0.0010034928563982,-0.015487209893763,0.0,0.0,0.0,-0.0079227434471249,60.0,-24.40043067932129,-0.0,-6.86584016307279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,9.4252907729242e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,9.925267659127712e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.330781227210537e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.925288031809032e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0004708119668066,289.56109619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3387451171875,252.0511016845703,287.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.362104620905029e-09,0.0010042525827884,-0.0157199166715145,0.0,0.0,0.0,-0.0079667828977108,60.0,-24.408424377441406,-0.0,-6.87624037709611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071350097656,0.0,0.0,9.4252907729242e-05,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865295410156,0.0,0.0,9.925267659127712e-05,290.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9097595214844,0.0,0.0,7.330781227210537e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517761230469,0.0,0.0,9.925288031809032e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,0.0004708119668066,289.56109619140625,294.1499938964844,252.0500030517578,251.4981384277344,253.3387451171875,252.0511016845703,287.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042588692158,6.362104620905029e-09,0.0010042525827884,-0.0157199166715145,0.0,0.0,0.0,-0.0079667828977108,60.0,-24.408424377441406,-0.0,-6.87624037709611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,9.427565964870156e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,9.927664359565824e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,7.332551467698067e-05,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,9.927684004651384e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,0.0004709256463684,289.5464782714844,294.1499938964844,252.0500030517578,251.4981384277344,253.31591796875,252.0508575439453,287.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.39044550609924e-09,0.0010044950759038,-0.0157941561192274,0.0,0.0,0.0,-0.007980833761394,60.0,-24.407934188842773,-0.0,-6.879560032757581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,9.427565964870156e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734680175781,0.0,0.0,9.927664359565824e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,7.332551467698067e-05,290.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.837890625,0.0,0.0,9.927684004651384e-05,291.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,0.0004709256463684,289.5464782714844,294.1499938964844,252.0500030517578,251.4981384277344,253.31591796875,252.0508575439453,287.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.39044550609924e-09,0.0010044950759038,-0.0157941561192274,0.0,0.0,0.0,-0.007980833761394,60.0,-24.407934188842773,-0.0,-6.879560032757581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,9.425492316950113e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,9.925480844685808e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,7.330938387895003e-05,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,9.925500489771366e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004708220658358,289.5318298339844,294.1499938964844,252.0500030517578,251.4981384277344,253.29348754882807,252.05067443847656,287.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364603954978065e-09,0.0010042742360383,-0.0157264620065689,0.0,0.0,0.0,-0.0079680234193801,60.0,-24.396657943725582,-0.0,-6.876533120703243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,9.425492316950113e-05,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,9.925480844685808e-05,290.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,7.330938387895003e-05,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,9.925500489771366e-05,291.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0004708220658358,289.5318298339844,294.1499938964844,252.0500030517578,251.4981384277344,253.29348754882807,252.05067443847656,287.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042805224657,6.364603954978065e-09,0.0010042742360383,-0.0157264620065689,0.0,0.0,0.0,-0.0079680234193801,60.0,-24.396657943725582,-0.0,-6.876533120703243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,9.422846778761595e-05,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537841796875,0.0,0.0,9.922694880515336e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,7.328880747081712e-05,290.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,9.922714525600897e-05,291.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.0004706899344455,289.5245056152344,294.1499938964844,252.0500030517578,251.4981384277344,253.2824249267578,252.05059814453125,287.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.387001037597656,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,9.419394336873664e-05,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.0,9.919059812091292e-05,290.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8658752441406,0.0,0.0,7.326195918722078e-05,290.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100280761719,0.0,0.0,9.919078729581088e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.0004705174651462,289.5171813964844,294.1499938964844,252.0500030517578,251.4981384277344,253.27145385742188,252.050521850586,287.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37494850158692,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,9.412095823790878e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,9.911374218063428e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,7.320519216591492e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,9.911393135553226e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0004701529105659,289.5024719238281,294.1499938964844,252.0500030517578,251.4981384277344,253.2498016357422,252.05039978027344,287.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197682811404093e-09,0.0010028469841927,-0.015289207920432,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.346370697021484,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,9.412095823790878e-05,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,9.911374218063428e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,7.320519216591492e-05,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,9.911393135553226e-05,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,0.0004701529105659,289.5024719238281,294.1499938964844,252.0500030517578,251.4981384277344,253.2498016357422,252.05039978027344,287.5658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197682811404093e-09,0.0010028469841927,-0.015289207920432,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.346370697021484,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,9.406594472238794e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,9.905581100611016e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,7.316240225918591e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,9.905600018100812e-05,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0004698781121987,289.4877319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.2285614013672,252.05032348632807,287.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31844520568848,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83404541015625,0.0,0.0,9.406594472238794e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72076416015625,0.0,0.0,9.905581100611016e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365173339844,0.0,0.0,7.316240225918591e-05,290.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78204345703125,0.0,0.0,9.905600018100812e-05,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366149902344,0.0,0.0,0.0004698781121987,289.4877319335937,294.1499938964844,252.0500030517578,251.4981384277344,253.2285614013672,252.05032348632807,287.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31844520568848,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,9.401756688021123e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,9.900486475089564e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,7.312477100640535e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,9.900505392579362e-05,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,0.0004696364630945,289.4729919433594,294.1499938964844,252.0500030517578,251.4981384277344,253.207748413086,252.0502471923828,287.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29305648803711,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
