time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611520,290.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,9.401756688021123e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.70751953125,0.0,0.0,9.900486475089564e-05,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82183837890625,0.0,0.0,7.312477100640535e-05,290.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,9.900505392579362e-05,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,0.0004696364630945,289.4729919433594,294.1499938964844,252.0500030517578,251.4981384277344,253.207748413086,252.0502471923828,287.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068854307983429e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.29305648803711,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.39713281695731e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.895617404254152e-05,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,7.308881322387606e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,9.89563632174395e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0004694054950959,289.4582214355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1872711181641,252.0502014160156,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26866149902344,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047180175781,0.0,0.0,9.39713281695731e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.895617404254152e-05,290.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070983886719,0.0,0.0,7.308881322387606e-05,290.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,9.89563632174395e-05,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047241210937,0.0,0.0,0.0004694054950959,289.4582214355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1872711181641,252.0502014160156,287.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237729808272e-09,0.0010012525599449,-0.0148007981479167,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26866149902344,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,9.3949944130145e-05,291.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,9.893366222968324e-05,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,7.307218038477004e-05,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,9.89338441286236e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0004692986840382,289.4508056640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1771850585937,252.0501708984375,287.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310020402073,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.256879806518555,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,9.392984065925702e-05,291.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,9.891248919302598e-05,290.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,7.305654435185716e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,9.891267109196632e-05,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887634277344,0.0,0.0,0.0004691982758231,289.44342041015625,294.1499938964844,252.0500030517578,251.4981384277344,253.1671905517578,252.05015563964844,287.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.2453842163086,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.389448678120972e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,9.88752653938718e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,7.302904850803316e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.887544729281216e-05,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.0004690216737799,289.4285888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.1474609375,252.0501251220703,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.223461151123047,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752685546875,0.0,0.0,9.389448678120972e-05,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675109863281,0.0,0.0,9.88752653938718e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776184082031,0.0,0.0,7.302904850803316e-05,290.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,9.887544729281216e-05,291.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728332519531,0.0,0.0,0.0004690216737799,289.4285888671875,294.1499938964844,252.0500030517578,251.4981384277344,253.1474609375,252.0501251220703,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.223461151123047,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,9.386653982801364e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.884583414532244e-05,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,7.300730794668198e-05,290.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,9.884600876830518e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.000468882091809,289.4137268066406,294.1499938964844,252.0500030517578,251.4981384277344,253.1280975341797,252.0500946044922,287.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.20331382751465,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7605285644531,0.0,0.0,9.386653982801364e-05,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.884583414532244e-05,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,7.300730794668198e-05,290.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.711669921875,0.0,0.0,9.884600876830518e-05,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.000468882091809,289.4137268066406,294.1499938964844,252.0500030517578,251.4981384277344,253.1280975341797,252.0500946044922,287.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.20331382751465,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.384260192746297e-05,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,9.882063022814692e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,7.298868877114728e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.697509765625,0.0,0.0,9.882080485112964e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0004687625332735,289.3988342285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1090850830078,252.05007934570312,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.184595108032227,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457580566406,0.0,0.0,9.384260192746297e-05,291.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,9.882063022814692e-05,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.748046875,0.0,0.0,7.298868877114728e-05,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.697509765625,0.0,0.0,9.882080485112964e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0004687625332735,289.3988342285156,294.1499938964844,252.0500030517578,251.4981384277344,253.1090850830078,252.05007934570312,287.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.184595108032227,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,9.381816198583692e-05,291.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,9.879489516606554e-05,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,7.296968396985903e-05,290.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.879506978904828e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,0.0004686404718086,289.3839111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0904235839844,252.0500640869141,287.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996263543143,5.820379289644961e-09,0.0009996205335482,-0.0143008157610893,0.0,0.0,0.0,-0.0076982276514172,60.0,-24.16629409790039,-0.0,-6.812943098566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309875488281,0.0,0.0,9.381816198583692e-05,291.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.627197265625,0.0,0.0,9.879489516606554e-05,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7332458496094,0.0,0.0,7.296968396985903e-05,290.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.879506978904828e-05,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.824951171875,0.0,0.0,0.0004686404718086,289.3839111328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0904235839844,252.0500640869141,287.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996263543143,5.820379289644961e-09,0.0009996205335482,-0.0143008157610893,0.0,0.0,0.0,-0.0076982276514172,60.0,-24.16629409790039,-0.0,-6.812943098566393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,9.380569827044384e-05,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62042236328125,0.0,0.0,9.878176933852956e-05,290.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,7.295998511835933e-05,290.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,9.87819439615123e-05,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81695556640625,0.0,0.0,0.0004685781896114,289.3764343261719,294.1499938964844,252.0500030517578,251.4981384277344,253.08123779296875,252.0500640869141,287.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804845049084406e-09,0.0009994875872507,-0.014260122552514,0.0,0.0,0.0,-0.0076905265450477,60.0,-24.15713882446289,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161865234375,0.0,0.0,9.379311086377128e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,9.876851981971412e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,7.295019895536825e-05,290.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,9.876868716673926e-05,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,0.0004685153253376,289.36895751953125,294.1499938964844,252.0500030517578,251.4981384277344,253.07212829589844,252.050048828125,287.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789159818192502e-09,0.0009993534768,-0.0142190316691994,0.0,0.0,0.0,-0.0076827509328722,60.0,-24.14796257019043,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,9.376759408041836e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,9.874164243228734e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,7.293035014299676e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,9.874181705527008e-05,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004683878505602,289.3539733886719,294.1499938964844,252.0500030517578,251.4981384277344,253.0541381835937,252.050033569336,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757357701696719e-09,0.0009990815306082,-0.0141357202082872,0.0,0.0,0.0,-0.0076669850386679,60.0,-24.129541397094727,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70135498046875,0.0,0.0,9.376759408041836e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,9.874164243228734e-05,290.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7035522460937,0.0,0.0,7.293035014299676e-05,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548767089844,0.0,0.0,9.874181705527008e-05,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004683878505602,289.3539733886719,294.1499938964844,252.0500030517578,251.4981384277344,253.0541381835937,252.050033569336,287.3910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757357701696719e-09,0.0009990815306082,-0.0141357202082872,0.0,0.0,0.0,-0.0076669850386679,60.0,-24.129541397094727,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.3741669843439e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.871435031527652e-05,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,7.291018846444786e-05,290.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.871451766230166e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0004682583967223,289.3389892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0364685058593,252.050033569336,287.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511076897382,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.11102294921875,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.3741669843439e-05,291.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,9.871435031527652e-05,290.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,7.291018846444786e-05,290.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,9.871451766230166e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77703857421875,0.0,0.0,0.0004682583967223,289.3389892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.0364685058593,252.050033569336,287.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059093464324e-09,0.0009988053934648,-0.0140511076897382,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.11102294921875,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,9.371544001623988e-05,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,9.868673078017308e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,7.288978667929769e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,9.868689812719822e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0004681273712776,289.3239440917969,294.1499938964844,252.0500030517578,251.4981384277344,253.0191345214844,252.050033569336,287.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.092426300048828,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,9.371544001623988e-05,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728759765625,0.0,0.0,9.868673078017308e-05,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,7.288978667929769e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263122558594,0.0,0.0,9.868689812719822e-05,291.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,0.0004681273712776,289.3239440917969,294.1499938964844,252.0500030517578,251.4981384277344,253.0191345214844,252.050033569336,287.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.092426300048828,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,9.368898463435472e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.865887113846838e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,7.286921027116477e-05,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,9.86590312095359e-05,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0004679952107835,289.30889892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.00210571289065,252.05001831054688,287.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07377052307129,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,9.368898463435472e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,9.865887113846838e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,7.286921027116477e-05,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119689941406,0.0,0.0,9.86590312095359e-05,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,0.0004679952107835,289.30889892578125,294.1499938964844,252.0500030517578,251.4981384277344,253.00210571289065,252.05001831054688,287.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.07377052307129,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,9.36756914597936e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523681640625,0.0,0.0,9.864487947197632e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65142822265625,0.0,0.0,7.285887113539502e-05,290.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,9.864503954304382e-05,291.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.737060546875,0.0,0.0,0.0004679288540501,289.3013610839844,294.1499938964844,252.0500030517578,251.4981384277344,252.99371337890625,252.05001831054688,287.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.064428329467773,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.366239828523248e-05,291.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5455322265625,0.0,0.0,9.8630873253569e-05,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439514160156,0.0,0.0,7.284853199962527e-05,290.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,9.863103332463652e-05,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72906494140625,0.0,0.0,0.0004678624100051,289.2938232421875,294.1499938964844,252.0500030517578,251.4981384277344,252.98541259765625,252.05001831054688,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.05508041381836,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.363581193611026e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,9.860288264462724e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,7.282785372808576e-05,290.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.860304271569476e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004677296092268,289.2787170410156,294.1499938964844,252.0500030517578,251.4981384277344,252.968994140625,252.05001831054688,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.0363883972168,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.626953125,0.0,0.0,9.363581193611026e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53179931640625,0.0,0.0,9.860288264462724e-05,290.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,7.282785372808576e-05,290.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.860304271569476e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71307373046875,0.0,0.0,0.0004677296092268,289.2787170410156,294.1499938964844,252.0500030517578,251.4981384277344,252.968994140625,252.05001831054688,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.0137055246159434,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.0363883972168,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.360929107060656e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,9.8574957519304e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,7.280722638824955e-05,290.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.857511759037152e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0004675971867982,289.2635803222656,294.1499938964844,252.0500030517578,251.4981384277344,252.952865600586,252.05001831054688,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01771545410156,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61199951171875,0.0,0.0,9.360929107060656e-05,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180358886719,0.0,0.0,9.8574957519304e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6140441894531,0.0,0.0,7.280722638824955e-05,290.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56884765625,0.0,0.0,9.857511759037152e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0004675971867982,289.2635803222656,294.1499938964844,252.0500030517578,251.4981384277344,252.952865600586,252.05001831054688,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.01771545410156,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,9.358298120787369e-05,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,9.85472579486668e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,7.278676639543846e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,9.854741074377672e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0004674657538998,289.2484130859375,294.1499938964844,252.0500030517578,251.4981384277344,252.93702697753903,252.0500030517578,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-23.99909019470215,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,9.358298120787369e-05,291.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,9.85472579486668e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990600585937,0.0,0.0,7.278676639543846e-05,290.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.554443359375,0.0,0.0,9.854741074377672e-05,291.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0004674657538998,289.2484130859375,294.1499938964844,252.0500030517578,251.4981384277344,252.93702697753903,252.0500030517578,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-23.99909019470215,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,9.35569842113182e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,9.851987852016464e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,7.276653923327103e-05,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.852003131527454e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0004673358926083,289.2332458496094,294.1499938964844,252.0500030517578,251.4981384277344,252.9214630126953,252.0500030517578,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.980541229248047,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5820617675781,0.0,0.0,9.35569842113182e-05,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,9.851987852016464e-05,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5840759277344,0.0,0.0,7.276653923327103e-05,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399780273437,0.0,0.0,9.852003131527454e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0004673358926083,289.2332458496094,294.1499938964844,252.0500030517578,251.4981384277344,252.9214630126953,252.0500030517578,287.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.980541229248047,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5745544433594,0.0,0.0,9.354414942208678e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,9.85063670668751e-05,290.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,7.275655661942437e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5327453613281,0.0,0.0,9.850651258602738e-05,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65704345703125,0.0,0.0,0.0004672717768698,289.22564697265625,294.1499938964844,252.0500030517578,251.4981384277344,252.913803100586,252.0500030517578,287.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789239811725565e-09,0.0009967007208615,-0.0134062981233,0.0,0.0,0.0,-0.0075289532542228,60.0,-23.9713077545166,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56707763671875,0.0,0.0,9.353142377221955e-05,291.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,9.84929720289074e-05,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,7.27466685930267e-05,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255126953125,0.0,0.0,9.849311754805969e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.000467208243208,289.218017578125,294.1499938964844,252.0500030517578,251.4981384277344,252.9062042236328,252.0500030517578,287.2343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073105005378e-09,0.0009965650970116,-0.0133647723123431,0.0,0.0,0.0,-0.0075210952199995,60.0,-23.96210479736328,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.350637992611156e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,9.846659668255596e-05,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,7.272718357853591e-05,290.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110168457031,0.0,0.0,9.846674220170826e-05,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0004670831258408,289.20281982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.8911895751953,252.0500030517578,287.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431859850801857e-09,0.0009962981566786,-0.0132830003276467,0.0,0.0,0.0,-0.0075056212954223,60.0,-23.943790435791016,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.350637992611156e-05,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,9.846659668255596e-05,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,7.272718357853591e-05,290.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110168457031,0.0,0.0,9.846674220170826e-05,291.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63299560546875,0.0,0.0,0.0004670831258408,289.20281982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.8911895751953,252.0500030517578,287.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431859850801857e-09,0.0009962981566786,-0.0132830003276467,0.0,0.0,0.0,-0.0075056212954223,60.0,-23.943790435791016,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,9.348203457193448e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,9.84409562079236e-05,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,7.27082442608662e-05,290.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,9.844110172707587e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,0.0004669615300372,289.18756103515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8764495849609,252.0500030517578,287.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521452341741e-09,0.0009960387833416,-0.013203521259129,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.925655364990234,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370178222656,0.0,0.0,9.348203457193448e-05,291.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,9.84409562079236e-05,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,7.27082442608662e-05,290.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964904785156,0.0,0.0,9.844110172707587e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,0.0004669615300372,289.18756103515625,294.1499938964844,252.0500030517578,251.4981384277344,252.8764495849609,252.0500030517578,287.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521452341741e-09,0.0009960387833416,-0.013203521259129,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.925655364990234,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
