time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613860,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.34584386413917e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,9.841611608862876e-05,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,7.268990157172084e-05,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.841626160778104e-05,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0004668436886277,289.1722717285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8619537353516,252.0500030517578,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372125411184925e-09,0.0009957874426618,-0.0131265092641115,0.0,0.0,0.0,-0.0074760084971785,60.0,-23.90770721435547,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52197265625,0.0,0.0,9.34584386413917e-05,291.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.43475341796875,0.0,0.0,9.841611608862876e-05,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,7.268990157172084e-05,290.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,9.841626160778104e-05,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0004668436886277,289.1722717285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8619537353516,252.0500030517578,287.1822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372125411184925e-09,0.0009957874426618,-0.0131265092641115,0.0,0.0,0.0,-0.0074760084971785,60.0,-23.90770721435547,-0.0,-6.760789261761603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,9.343577403342353e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,9.839224367169665e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.267226465046406e-05,290.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,9.839238919084892e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,0.0004667304456233,289.156982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.84771728515625,252.0500030517578,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.3438764524571525e-09,0.000995545880869,-0.0130525017157197,0.0,0.0,0.0,-0.007462004199624,60.0,-23.88998985290528,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,9.343577403342353e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4207458496094,0.0,0.0,9.839224367169665e-05,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087890625,0.0,0.0,7.267226465046406e-05,290.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673767089844,0.0,0.0,9.839238919084892e-05,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,0.0004667304456233,289.156982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.84771728515625,252.0500030517578,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.3438764524571525e-09,0.000995545880869,-0.0130525017157197,0.0,0.0,0.0,-0.007462004199624,60.0,-23.88998985290528,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4993896484375,0.0,0.0,9.342480916529894e-05,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.838070400292054e-05,290.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5012512207031,0.0,0.0,7.266374450409785e-05,290.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600524902344,0.0,0.0,9.838084952207282e-05,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,0.0004666757013183,289.1493225097656,294.1499938964844,252.0500030517578,251.4981384277344,252.8406982421875,252.0500030517578,287.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.3302189328974245e-09,0.0009954291163012,-0.0130167221650481,0.0,0.0,0.0,-0.0074552339501678,60.0,-23.8812313079834,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918212890625,0.0,0.0,9.34140625759028e-05,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40673828125,0.0,0.0,9.836938261287288e-05,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936828613281,0.0,0.0,7.265537715284154e-05,290.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527587890625,0.0,0.0,9.836952813202517e-05,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5688781738281,0.0,0.0,0.0004666220047511,289.14166259765625,294.1499938964844,252.0500030517578,251.4981384277344,252.833724975586,252.0500030517578,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816196858882,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.87251663208008,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.339358803117648e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,9.834782395046204e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.26394573575817e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,9.834796219365673e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0004665197338908,289.1263427734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8199615478516,252.0500030517578,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291306059973522e-09,0.0009950962848961,-0.0129147777333855,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85532569885254,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.339358803117648e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,9.834782395046204e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,7.26394573575817e-05,290.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381408691406,0.0,0.0,9.834796219365673e-05,291.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,0.0004665197338908,289.1263427734375,294.1499938964844,252.0500030517578,251.4981384277344,252.8199615478516,252.0500030517578,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291306059973522e-09,0.0009950962848961,-0.0129147777333855,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85532569885254,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,9.337423398392276e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,9.832745126914232e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,7.262440340127796e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.8327589512337e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.0004664230800699,289.1109619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8064422607422,252.0500030517578,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.838457107543945,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46160888671875,0.0,0.0,9.337423398392276e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37860107421875,0.0,0.0,9.832745126914232e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46343994140625,0.0,0.0,7.262440340127796e-05,290.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42352294921875,0.0,0.0,9.8327589512337e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,0.0004664230800699,289.1109619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.8064422607422,252.0500030517578,287.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.838457107543945,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.335633512819186e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,9.830859926296398e-05,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,7.261048449436203e-05,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.830873750615864e-05,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0004663336731027,289.0955810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.79318237304688,252.0500030517578,287.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.821950912475582,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,9.335633512819186e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.364501953125,0.0,0.0,9.830859926296398e-05,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482727050781,0.0,0.0,7.261048449436203e-05,290.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.830873750615864e-05,291.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0004663336731027,289.0955810546875,294.1499938964844,252.0500030517578,251.4981384277344,252.79318237304688,252.0500030517578,287.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.821950912475582,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,9.333980415249243e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,9.829119517235084e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,7.259762787725776e-05,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.829133341554552e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0004662511055357,289.0801696777344,294.1499938964844,252.0500030517578,251.4981384277344,252.78013610839844,252.0500030517578,287.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392020076513,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.8057804107666,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43133544921875,0.0,0.0,9.333980415249243e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503723144531,0.0,0.0,9.829119517235084e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.43310546875,0.0,0.0,7.259762787725776e-05,290.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.829133341554552e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0004662511055357,289.0801696777344,294.1499938964844,252.0500030517578,251.4981384277344,252.78013610839844,252.0500030517578,287.078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224288113225839e-09,0.0009945231722667,-0.0127392020076513,0.0,0.0,0.0,-0.0074027189984917,60.0,-23.8057804107666,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,9.333212801720948e-05,291.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,9.82831115834415e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,7.259165431605652e-05,290.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3868103027344,0.0,0.0,9.828324982663617e-05,291.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,0.000466212775791,289.0724792480469,294.1499938964844,252.0500030517578,251.4981384277344,252.77371215820312,252.0500030517578,287.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214724208002508e-09,0.0009944414487108,-0.0127141466364264,0.0,0.0,0.0,-0.0073979776352643,60.0,-23.79785346984864,-0.0,-6.742522629110681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,9.332487388746812e-05,291.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.336181640625,0.0,0.0,9.82754718279466e-05,290.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,7.258601544890553e-05,290.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.37945556640625,0.0,0.0,9.827560279518366e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,0.0004661765415221,289.06475830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.767333984375,252.0500030517578,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056803312439115e-09,0.0009943640325218,-0.0126904528588056,0.0,0.0,0.0,-0.0073934942483901,60.0,-23.790027618408203,-0.0,-6.741473868032699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.33117262320593e-05,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,9.826163295656444e-05,290.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,7.257578545249999e-05,290.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.826176392380148e-05,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,0.0004661108541768,289.04931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7547607421875,252.0500030517578,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189295659846493e-09,0.0009942239848896,-0.012647527270019,0.0,0.0,0.0,-0.0073853717185556,60.0,-23.774715423583984,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4009704589844,0.0,0.0,9.33117262320593e-05,291.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,9.826163295656444e-05,290.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,7.257578545249999e-05,290.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3647155761719,0.0,0.0,9.826176392380148e-05,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47247314453125,0.0,0.0,0.0004661108541768,289.04931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.7547607421875,252.0500030517578,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189295659846493e-09,0.0009942239848896,-0.012647527270019,0.0,0.0,0.0,-0.0073853717185556,60.0,-23.774715423583984,-0.0,-6.739573876757278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.330016473541036e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,9.824945300351828e-05,290.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,7.256679236888885e-05,290.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.824958397075534e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0004660531121771,289.0338439941406,294.1499938964844,252.0500030517578,251.4981384277344,252.742416381836,252.0500030517578,287.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174885409076069e-09,0.0009941007010638,-0.0126097742468118,0.0,0.0,0.0,-0.0073782275430858,60.0,-23.75980758666992,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.330016473541036e-05,291.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077392578125,0.0,0.0,9.824945300351828e-05,290.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.387451171875,0.0,0.0,7.256679236888885e-05,290.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499450683594,0.0,0.0,9.824958397075534e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,0.0004660531121771,289.0338439941406,294.1499938964844,252.0500030517578,251.4981384277344,252.742416381836,252.0500030517578,287.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174885409076069e-09,0.0009941007010638,-0.0126097742468118,0.0,0.0,0.0,-0.0073782275430858,60.0,-23.75980758666992,-0.0,-6.737903390785506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.3290647782851e-05,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.823943400988357e-05,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,7.255939271999523e-05,290.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,9.82395649771206e-05,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,0.000466005585622,289.0183410644531,294.1499938964844,252.0500030517578,251.4981384277344,252.7302703857422,252.0500030517578,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940044255927,5.163022898102554e-09,0.0009939993033185,-0.0125786969438195,0.0,0.0,0.0,-0.0073723471723496,60.0,-23.74540901184082,-0.0,-6.73652849059181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,9.3290647782851e-05,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,9.823943400988357e-05,290.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3722229003906,0.0,0.0,7.255939271999523e-05,290.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,9.82395649771206e-05,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403076171875,0.0,0.0,0.000466005585622,289.0183410644531,294.1499938964844,252.0500030517578,251.4981384277344,252.7302703857422,252.0500030517578,287.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940044255927,5.163022898102554e-09,0.0009939993033185,-0.0125786969438195,0.0,0.0,0.0,-0.0073723471723496,60.0,-23.74540901184082,-0.0,-6.73652849059181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,9.32829498196952e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,9.823132859310137e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,7.255340460687876e-05,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.82314595603384e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.000465967139462,289.0028381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.7183380126953,252.0500030517578,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153428794812953e-09,0.0009939172305166,-0.0125535624101758,0.0,0.0,0.0,-0.0073675909079611,60.0,-23.73145866394043,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,9.32829498196952e-05,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,9.823132859310137e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3569641113281,0.0,0.0,7.255340460687876e-05,290.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.82314595603384e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.000465967139462,289.0028381347656,294.1499938964844,252.0500030517578,251.4981384277344,252.7183380126953,252.0500030517578,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939223527908,5.153428794812953e-09,0.0009939172305166,-0.0125535624101758,0.0,0.0,0.0,-0.0073675909079611,60.0,-23.73145866394043,-0.0,-6.735416491210344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,9.327989391749723e-05,291.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27203369140625,0.0,0.0,9.822811261983588e-05,290.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34930419921875,0.0,0.0,7.255102536873892e-05,290.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3129577636719,0.0,0.0,9.822823631111532e-05,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,0.000465951859951,288.9950561523437,294.1499938964844,252.0500030517578,251.4981384277344,252.7124481201172,252.0500030517578,286.9834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496189534816494e-09,0.0009938846342265,-0.0125435795634984,0.0,0.0,0.0,-0.0073657021857798,60.0,-23.72470664978028,-0.0,-6.734974533628701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34002685546875,0.0,0.0,9.327739826403558e-05,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2648620605469,0.0,0.0,9.822548599913716e-05,290.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,7.254908996401355e-05,290.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,9.82256096904166e-05,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,0.0004659394035115,288.9872741699219,294.1499938964844,252.0500030517578,251.4981384277344,252.7066192626953,252.0500030517578,286.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938632138073,5.146507664477441e-09,0.0009938580915331,-0.012535429559648,0.0,0.0,0.0,-0.0073641599155962,60.0,-23.718074798583984,-0.0,-6.734614288461671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.0,9.327398583991452e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,9.822189895203336e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,7.254643423948437e-05,290.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,9.82220153673552e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0004659223777707,288.97174072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.69509887695312,252.0500030517578,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142254622114706e-09,0.0009938216535374,-0.0125242872163653,0.0,0.0,0.0,-0.0073620514012873,60.0,-23.70521354675293,-0.0,-6.734121171803055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32476806640625,0.0,0.0,9.327398583991452e-05,291.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,9.822189895203336e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263854980469,0.0,0.0,7.254643423948437e-05,290.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906799316406,0.0,0.0,9.82220153673552e-05,291.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919677734375,0.0,0.0,0.0004659223777707,288.97174072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.69509887695312,252.0500030517578,286.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142254622114706e-09,0.0009938216535374,-0.0125242872163653,0.0,0.0,0.0,-0.0073620514012873,60.0,-23.70521354675293,-0.0,-6.734121171803055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,9.327282896265388e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,9.82206765911542e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,7.254553202074021e-05,290.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,9.822080028243364e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.0004659166152123,288.9561462402344,294.1499938964844,252.0500030517578,251.4981384277344,252.68377685546875,252.0500030517578,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140810888093483e-09,0.0009938093135133,-0.0125205051153898,0.0,0.0,0.0,-0.0073613356798887,60.0,-23.692928314208984,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094482421875,0.0,0.0,9.327282896265388e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,9.82206765911542e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110656738281,0.0,0.0,7.254553202074021e-05,290.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757873535156,0.0,0.0,9.822080028243364e-05,291.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,0.0004659166152123,288.9561462402344,294.1499938964844,252.0500030517578,251.4981384277344,252.68377685546875,252.0500030517578,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140810888093483e-09,0.0009938093135133,-0.0125205051153898,0.0,0.0,0.0,-0.0073613356798887,60.0,-23.692928314208984,-0.0,-6.73395419426015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.327369480160996e-05,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,9.822158608585596e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,7.254620868479833e-05,290.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.82217097771354e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0004659209225792,288.9405517578125,294.1499938964844,252.0500030517578,251.4979705810547,252.6726531982422,252.0500030517578,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938236325979,5.141880254910802e-09,0.0009938185103237,-0.0125233065336942,0.0,0.0,0.0,-0.0073618656024336,60.0,-23.681190490722656,-0.0,-6.734077828696172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,9.327369480160996e-05,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,9.822158608585596e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29571533203125,0.0,0.0,7.254620868479833e-05,290.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608947753906,0.0,0.0,9.82217097771354e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0004659209225792,288.9405517578125,294.1499938964844,252.0500030517578,251.4979705810547,252.6726531982422,252.0500030517578,286.9233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938236325979,5.141880254910802e-09,0.0009938185103237,-0.0125233065336942,0.0,0.0,0.0,-0.0073618656024336,60.0,-23.681190490722656,-0.0,-6.734077828696172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,9.327630687039346e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,9.822433639783412e-05,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,7.254823867697269e-05,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,9.822446008911356e-05,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0004659339610952,288.9249267578125,294.1499938964844,252.0500030517578,251.4974670410156,252.66172790527344,252.0500030517578,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938513394445,5.145127879302436e-09,0.0009938462171703,-0.0125318141654133,0.0,0.0,0.0,-0.0073634753935039,60.0,-23.669940948486328,-0.0,-6.734454416346125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.27880859375,0.0,0.0,9.327630687039346e-05,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,9.822433639783412e-05,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,7.254823867697269e-05,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2459716796875,0.0,0.0,9.822446008911356e-05,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0004659339610952,288.9249267578125,294.1499938964844,252.0500030517578,251.4974670410156,252.66172790527344,252.0500030517578,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938513394445,5.145127879302436e-09,0.0009938462171703,-0.0125318141654133,0.0,0.0,0.0,-0.0073634753935039,60.0,-23.669940948486328,-0.0,-6.734454416346125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,9.327821317128836e-05,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,9.822634456213564e-05,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,7.254971569636837e-05,290.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.822646825341508e-05,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3354797363281,0.0,0.0,0.0004659435071516,288.9170837402344,294.1499938964844,252.0500030517578,251.49708557128903,252.6563262939453,252.0500030517578,286.8975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938717121258,5.147501092039874e-09,0.0009938664734363,-0.0125380316749215,0.0,0.0,0.0,-0.0073646521195769,60.0,-23.664480209350582,-0.0,-6.734729396384864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,9.328057785751298e-05,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,9.82288402155973e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2649841308594,0.0,0.0,7.255156378960237e-05,290.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,9.822896390687674e-05,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,0.0004659553524106,288.9092712402344,294.1499938964844,252.0500030517578,251.49664306640625,252.65098571777344,252.0500030517578,286.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938968578353,5.150451620750118e-09,0.0009938917355611,-0.0125457625836133,0.0,0.0,0.0,-0.0073661147616803,60.0,-23.65913391113281,-0.0,-6.735071167440766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,9.328394662588836e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,9.823239088291302e-05,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557373046875,0.0,0.0,7.255418313434348e-05,290.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220153808594,0.0,0.0,9.823250729823484e-05,291.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31768798828125,0.0,0.0,0.0004659721744246,288.8998718261719,294.1499938964844,252.0500030517578,251.4960174560547,252.64463806152344,252.0500030517578,286.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.1546451551587325e-09,0.0009939275914803,-0.0125567484647035,0.0,0.0,0.0,-0.0073681934736669,60.0,-23.652856826782227,-0.0,-6.735557178672026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480773925781,0.0,0.0,9.328652231488376e-05,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,9.823510481510311e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,7.255618402268738e-05,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160339355469,0.0,0.0,9.823522123042494e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3112487792969,0.0,0.0,0.0004659850383177,288.8935852050781,294.1499938964844,252.0500030517578,251.4955444335937,252.64044189453125,252.0500030517578,286.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939601877704,5.1578528115214795e-09,0.0009939550654962,-0.0125651527196168,0.0,0.0,0.0,-0.007369783706963,60.0,-23.64875030517578,-0.0,-6.735928792522827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.329410386271776e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,9.824308654060589e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,7.256207754835486e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,9.82432029559277e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0004660229024011,288.8778991699219,294.1499938964844,252.0500030517578,251.4941864013672,252.6300811767578,252.0500030517578,286.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167292371766052e-09,0.0009940357413142,-0.0125898821279406,0.0,0.0,0.0,-0.0073744631372392,60.0,-23.6387939453125,-0.0,-6.737023028335899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
