time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616200,290.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.232666015625,0.0,0.0,9.329410386271776e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16375732421875,0.0,0.0,9.824308654060589e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,7.256207754835486e-05,290.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,9.82432029559277e-05,291.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2950744628906,0.0,0.0,0.0004660229024011,288.8778991699219,294.1499938964844,252.0500030517578,251.4941864013672,252.6300811767578,252.0500030517578,286.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167292371766052e-09,0.0009940357413142,-0.0125898821279406,0.0,0.0,0.0,-0.0073744631372392,60.0,-23.6387939453125,-0.0,-6.737023028335899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,9.33032570173964e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.825272718444468e-05,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,7.256920071085915e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,9.825284359976648e-05,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004660686536226,288.8621826171875,294.1499938964844,252.0500030517578,251.4925994873047,252.61990356445312,252.0500030517578,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941384196281,5.178694362228953e-09,0.0009941331809386,-0.0126197533681988,0.0,0.0,0.0,-0.0073801157996058,60.0,-23.62924575805664,-0.0,-6.738345348367147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,9.33032570173964e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492004394531,0.0,0.0,9.825272718444468e-05,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,7.256920071085915e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,9.825284359976648e-05,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27886962890625,0.0,0.0,0.0004660686536226,288.8621826171875,294.1499938964844,252.0500030517578,251.4925994873047,252.61990356445312,252.0500030517578,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941384196281,5.178694362228953e-09,0.0009941331809386,-0.0126197533681988,0.0,0.0,0.0,-0.0073801157996058,60.0,-23.62924575805664,-0.0,-6.738345348367147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,9.331398905487732e-05,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,9.826403402257712e-05,290.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,7.257754623424262e-05,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,9.826414316194132e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,0.0004661222628783,288.8464660644531,294.1499938964844,252.0500030517578,251.4908142089844,252.6099090576172,252.0500030517578,286.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942527394741,5.1920610033562314e-09,0.0009942475007846,-0.0126547729596495,0.0,0.0,0.0,-0.0073867421597242,60.0,-23.62010765075684,-0.0,-6.73989504207384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,9.331398905487732e-05,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,9.826403402257712e-05,290.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2032775878906,0.0,0.0,7.257754623424262e-05,290.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17095947265625,0.0,0.0,9.826414316194132e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,0.0004661222628783,288.8464660644531,294.1499938964844,252.0500030517578,251.4908142089844,252.6099090576172,252.0500030517578,286.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942527394741,5.1920610033562314e-09,0.0009942475007846,-0.0126547729596495,0.0,0.0,0.0,-0.0073867421597242,60.0,-23.62010765075684,-0.0,-6.73989504207384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.33198825805448e-05,291.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,9.8270240414422e-05,290.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,7.258213008753955e-05,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634216308594,0.0,0.0,9.827034955378622e-05,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25457763671875,0.0,0.0,0.0004661516868509,288.83856201171875,294.1499938964844,252.0500030517578,251.48985290527344,252.6049652099609,252.0500030517578,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199402242084261e-09,0.0009943103650584,-0.0126740057021379,0.0,0.0,0.0,-0.0073903817683458,60.0,-23.61568069458008,-0.0,-6.740746272271282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,9.33261908357963e-05,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,9.827688336372375e-05,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18780517578125,0.0,0.0,7.258704135892913e-05,290.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1558837890625,0.0,0.0,9.827699250308795e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0004661832062993,288.8306884765625,294.1499938964844,252.0500030517578,251.4888458251953,252.6000823974609,252.0500030517578,286.8033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207260400652558e-09,0.0009943775366991,-0.0126945925876498,0.0,0.0,0.0,-0.0073942770250141,60.0,-23.611352920532227,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,9.333996422355996e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.829138434724882e-05,290.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,7.25977515685372e-05,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,9.829149348661304e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,0.0004662520368583,288.8149108886719,294.1499938964844,252.0500030517578,251.4867248535156,252.59043884277344,252.0500030517578,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224416010918276e-09,0.0009945242200046,-0.0127395372837781,0.0,0.0,0.0,-0.0074027818627655,60.0,-23.602998733520508,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,9.333996422355996e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,9.829138434724882e-05,290.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,7.25977515685372e-05,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407775878906,0.0,0.0,9.829149348661304e-05,291.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,0.0004662520368583,288.8149108886719,294.1499938964844,252.0500030517578,251.4867248535156,252.59043884277344,252.0500030517578,286.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.224416010918276e-09,0.0009945242200046,-0.0127395372837781,0.0,0.0,0.0,-0.0074027818627655,60.0,-23.602998733520508,-0.0,-6.743646707718653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,9.335505455965176e-05,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,9.83072823146358e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,7.260948768816888e-05,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12567138671875,0.0,0.0,9.83073841780424e-05,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0004663274157792,288.7991027832031,294.1499938964844,252.0500030517578,251.4844665527344,252.58094787597656,252.0500030517578,286.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243213418992809e-09,0.0009946848731487,-0.0127887828275561,0.0,0.0,0.0,-0.0074121006764471,60.0,-23.5949764251709,-0.0,-6.745827363374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553955078125,0.0,0.0,9.335505455965176e-05,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,9.83072823146358e-05,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,7.260948768816888e-05,290.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12567138671875,0.0,0.0,9.83073841780424e-05,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2140197753906,0.0,0.0,0.0004663274157792,288.7991027832031,294.1499938964844,252.0500030517578,251.4844665527344,252.58094787597656,252.0500030517578,286.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243213418992809e-09,0.0009946848731487,-0.0127887828275561,0.0,0.0,0.0,-0.0074121006764471,60.0,-23.5949764251709,-0.0,-6.745827363374701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,9.337160008726642e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,9.832470095716415e-05,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,7.262235885718837e-05,290.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.832481009652838e-05,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,0.0004664100415538,288.7832946777344,294.1499938964844,252.0500030517578,251.48211669921875,252.57164001464844,252.0500030517578,286.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948663646355,5.263820046508272e-09,0.000994861125946,-0.0128427697345614,0.0,0.0,0.0,-0.0074223163537681,60.0,-23.58734703063965,-0.0,-6.748217629137798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,9.337160008726642e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758972167969,0.0,0.0,9.832470095716415e-05,290.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412658691406,0.0,0.0,7.262235885718837e-05,290.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1105041503906,0.0,0.0,9.832481009652838e-05,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,0.0004664100415538,288.7832946777344,294.1499938964844,252.0500030517578,251.48211669921875,252.57164001464844,252.0500030517578,286.7520446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948663646355,5.263820046508272e-09,0.000994861125946,-0.0128427697345614,0.0,0.0,0.0,-0.0074223163537681,60.0,-23.58734703063965,-0.0,-6.748217629137798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243591308594,0.0,0.0,9.338947711512446e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,9.834353113546968e-05,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,7.263626321218908e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,9.834363299887627e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,0.0004664993612095,288.7674255371094,294.1499938964844,252.0500030517578,251.4796905517578,252.5624847412109,252.0500030517578,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056820102,5.286089344025413e-09,0.0009950515814125,-0.0129011115059256,0.0,0.0,0.0,-0.0074333562515676,60.0,-23.580049514770508,-0.0,-6.750801873067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243591308594,0.0,0.0,9.338947711512446e-05,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611572265625,0.0,0.0,9.834353113546968e-05,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125732421875,0.0,0.0,7.263626321218908e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953369140625,0.0,0.0,9.834363299887627e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,0.0004664993612095,288.7674255371094,294.1499938964844,252.0500030517578,251.4796905517578,252.5624847412109,252.0500030517578,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056820102,5.286089344025413e-09,0.0009950515814125,-0.0129011115059256,0.0,0.0,0.0,-0.0074333562515676,60.0,-23.580049514770508,-0.0,-6.750801873067759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165771484375,0.0,0.0,9.339886310044676e-05,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.835341188590974e-05,290.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,7.26435609976761e-05,290.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,9.835351374931632e-05,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17340087890625,0.0,0.0,0.0004665462474804,288.7594909667969,294.1499938964844,252.0500030517578,251.4784545898437,252.55796813964844,252.0500030517578,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951568208634,5.297780436563926e-09,0.000995151582174,-0.012931739911437,0.0,0.0,0.0,-0.0074391518719494,60.0,-23.57653045654297,-0.0,-6.752158299150325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087951660156,0.0,0.0,9.340860560769217e-05,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04638671875,0.0,0.0,9.836367098614572e-05,290.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101379394531,0.0,0.0,7.265113526955247e-05,290.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08013916015625,0.0,0.0,9.836377284955232e-05,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,0.0004665949090849,288.7515563964844,294.1499938964844,252.0500030517578,251.47720336914065,252.55349731445312,252.0500030517578,286.7178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309916950579918e-09,0.0009952553082257,-0.0129635352641344,0.0,0.0,0.0,-0.0074451686814427,60.0,-23.57309532165528,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932006835937,0.0,0.0,9.342902194475756e-05,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,9.838517871685326e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,7.266701868502423e-05,290.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.838528058025986e-05,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0004666969180107,288.73565673828125,294.1499938964844,252.0500030517578,251.4747009277344,252.544662475586,252.0500030517578,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.33535349234171e-09,0.0009954727720469,-0.0130301741883158,0.0,0.0,0.0,-0.0074577783234417,60.0,-23.566452026367188,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932006835937,0.0,0.0,9.342902194475756e-05,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,9.838517871685326e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.09454345703125,0.0,0.0,7.266701868502423e-05,290.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,9.838528058025986e-05,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1490173339844,0.0,0.0,0.0004666969180107,288.73565673828125,294.1499938964844,252.0500030517578,251.4747009277344,252.544662475586,252.0500030517578,286.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.33535349234171e-09,0.0009954727720469,-0.0130301741883158,0.0,0.0,0.0,-0.0074577783234417,60.0,-23.566452026367188,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,9.345055877929552e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,9.840785060077906e-05,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,7.268376793945208e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.840795246418566e-05,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,0.000466804485768,288.7197570800781,294.1499938964844,252.0500030517578,251.47218322753903,252.5359649658203,252.0500030517578,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176924705864e-09,0.0009957022266462,-0.0131004462018609,0.0,0.0,0.0,-0.0074710757471621,60.0,-23.56009101867676,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0776062011719,0.0,0.0,9.345055877929552e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,9.840785060077906e-05,290.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,7.268376793945208e-05,290.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496826171875,0.0,0.0,9.840795246418566e-05,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,0.000466804485768,288.7197570800781,294.1499938964844,252.0500030517578,251.47218322753903,252.5359649658203,252.0500030517578,286.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362176924705864e-09,0.0009957022266462,-0.0131004462018609,0.0,0.0,0.0,-0.0074710757471621,60.0,-23.56009101867676,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,9.347324521513656e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018920898437,0.0,0.0,9.843174484558403e-05,290.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.270141213666648e-05,290.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,9.843183943303302e-05,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0004669178160838,288.7038269042969,294.1499938964844,252.0500030517578,251.46969604492188,252.5274200439453,252.0500030517578,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.554054260253903,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,9.347324521513656e-05,291.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018920898437,0.0,0.0,9.843174484558403e-05,290.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633239746094,0.0,0.0,7.270141213666648e-05,290.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343933105469,0.0,0.0,9.843183943303302e-05,291.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1164245605469,0.0,0.0,0.0004669178160838,288.7038269042969,294.1499938964844,252.0500030517578,251.46969604492188,252.5274200439453,252.0500030517578,286.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.554054260253903,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,9.34969721129164e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,9.845673048403114e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,7.271987124113366e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.845683234743774e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,0.0004670363559853,288.6878662109375,294.1499938964844,252.0500030517578,251.4672698974609,252.51904296875,252.0500030517578,286.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419998228006761e-09,0.000996196642518,-0.0132519258186221,0.0,0.0,0.0,-0.0074997404590249,60.0,-23.54828834533692,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,9.34969721129164e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,9.845673048403114e-05,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,7.271987124113366e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,9.845683234743774e-05,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,0.0004670363559853,288.6878662109375,294.1499938964844,252.0500030517578,251.4672698974609,252.51904296875,252.0500030517578,286.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419998228006761e-09,0.000996196642518,-0.0132519258186221,0.0,0.0,0.0,-0.0074997404590249,60.0,-23.54828834533692,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.350919572170824e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795227050781,0.0,0.0,9.846960892900825e-05,290.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0398254394531,0.0,0.0,7.272937364177778e-05,290.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0114440917969,0.0,0.0,9.846970351645724e-05,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919494628906,0.0,0.0,0.0004670974158216,288.67987060546875,294.1499938964844,252.0500030517578,251.4660797119141,252.5149078369141,252.0500030517578,286.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.435226935190941e-09,0.0009963267948478,-0.0132918218150734,0.0,0.0,0.0,-0.0075072897598147,60.0,-23.545503616333008,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,9.352167398901656e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9720458984375,0.0,0.0,9.848274203250185e-05,290.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,7.27390797692351e-05,290.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0037841796875,0.0,0.0,9.848283661995084e-05,291.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,0.0004671597271226,288.671875,294.1499938964844,252.0500030517578,251.4649200439453,252.51080322265625,252.0500030517578,286.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765172554384e-09,0.0009964597411453,-0.0133325280621647,0.0,0.0,0.0,-0.0075149927288293,60.0,-23.54277992248535,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,9.354731446364896e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,9.850974311120808e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,7.275902316905558e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,9.850983769865708e-05,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0004672878130804,288.6558837890625,294.1499938964844,252.0500030517578,251.4626617431641,252.50271606445312,252.0500030517578,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482708509418899e-09,0.0009967328514903,-0.0134162120521068,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.537506103515625,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0150146484375,0.0,0.0,9.354731446364896e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,9.850974311120808e-05,290.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,7.275902316905558e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884338378906,0.0,0.0,9.850983769865708e-05,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0674743652344,0.0,0.0,0.0004672878130804,288.6558837890625,294.1499938964844,252.0500030517578,251.4626617431641,252.50271606445312,252.0500030517578,286.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482708509418899e-09,0.0009967328514903,-0.0134162120521068,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.537506103515625,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,9.35737625695765e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,9.85376027529128e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.0,0.0,7.277959230123088e-05,290.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,9.853769734036176e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0004674199444707,288.6398620605469,294.1499938964844,252.0500030517578,251.4605407714844,252.4947662353516,252.0500030517578,286.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156621492358235e-09,0.0009970146929845,-0.0135025437921285,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.532445907592773,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99932861328125,0.0,0.0,9.35737625695765e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,9.85376027529128e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0005798339844,0.0,0.0,7.277959230123088e-05,290.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730529785156,0.0,0.0,9.853769734036176e-05,291.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0511169433594,0.0,0.0,0.0004674199444707,288.6398620605469,294.1499938964844,252.0500030517578,251.4605407714844,252.4947662353516,252.0500030517578,286.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.5156621492358235e-09,0.0009970146929845,-0.0135025437921285,0.0,0.0,0.0,-0.0075471652671694,60.0,-23.532445907592773,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.360101830679925e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,9.856629912974312e-05,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,7.2800787165761e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.856639371719211e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347595214844,0.0,0.0,0.0004675560921896,288.6238098144531,294.1499938964844,252.0500030517578,251.4585723876953,252.4869537353516,252.0500030517578,286.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549609216615181e-09,0.0009973049163818,-0.0135914767161011,0.0,0.0,0.0,-0.0075639942660927,60.0,-23.5275993347168,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9836120605469,0.0,0.0,9.360101830679925e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271240234375,0.0,0.0,9.856629912974312e-05,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,7.2800787165761e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,9.856639371719211e-05,291.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347595214844,0.0,0.0,0.0004675560921896,288.6238098144531,294.1499938964844,252.0500030517578,251.4585723876953,252.4869537353516,252.0500030517578,286.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549609216615181e-09,0.0009973049163818,-0.0135914767161011,0.0,0.0,0.0,-0.0075639942660927,60.0,-23.5275993347168,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.3628914328292e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,9.85956721706316e-05,290.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,7.282248407136649e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422607421875,0.0,0.0,9.859576675808056e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0004676954413298,288.6077575683594,294.1499938964844,252.0500030517578,251.456771850586,252.47927856445312,252.0500030517578,286.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360529553578e-09,0.0009976021246984,-0.0136825162917375,0.0,0.0,0.0,-0.007581221871078,60.0,-23.522924423217773,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678649902344,0.0,0.0,9.3628914328292e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9120788574219,0.0,0.0,9.85956721706316e-05,290.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690856933594,0.0,0.0,7.282248407136649e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9422607421875,0.0,0.0,9.859576675808056e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184020996094,0.0,0.0,0.0004676954413298,288.6077575683594,294.1499938964844,252.0500030517578,251.456771850586,252.47927856445312,252.0500030517578,286.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584360529553578e-09,0.0009976021246984,-0.0136825162917375,0.0,0.0,0.0,-0.007581221871078,60.0,-23.522924423217773,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9599914550781,0.0,0.0,9.364310244563968e-05,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,9.861061698757112e-05,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,7.28335216990672e-05,290.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,9.86107115750201e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101928710937,0.0,0.0,0.000467766309157,288.5997314453125,294.1499938964844,252.0500030517578,251.4559631347656,252.4754943847656,252.0500030517578,286.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.52065086364746,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9521179199219,0.0,0.0,9.36574360821396e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,9.862570732366294e-05,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95330810546875,0.0,0.0,7.284466846613213e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92681884765625,0.0,0.0,9.862580191111192e-05,291.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,0.0004678379045799,288.5916748046875,294.1499938964844,252.0500030517578,251.4552001953125,252.47174072265625,252.0500030517578,286.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51841735839844,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,9.368647442897782e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,9.865629544947296e-05,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,7.286726031452417e-05,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,9.865638276096432e-05,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,0.0004679829871747,288.5755615234375,294.1499938964844,252.0500030517578,251.453842163086,252.46432495117188,252.0500030517578,286.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.514049530029297,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93634033203125,0.0,0.0,9.368647442897782e-05,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,9.865629544947296e-05,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,7.286726031452417e-05,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,9.865638276096432e-05,291.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,0.0004679829871747,288.5755615234375,294.1499938964844,252.0500030517578,251.453842163086,252.46432495117188,252.0500030517578,286.5307312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.514049530029297,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8580656648537425e-21,-7.419943380539204e-21,2.5618775137370694e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
